time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
824040,293.27752685546875,297.1499938964844,293.1499938964844,0.0070828818716108,-491.6119079589844,301.051513671875,0.5486156940460205,0.050000000745058,0.0458214282989501,294.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18084716796875,0.5486156940460205,0.050000000745058,0.0482521690428257,293.2413635253906,297.1499938964844,293.1499938964844,0.0735403075814247,-1399.1912841796875,304.15966796875,0.7558329701423645,0.125767320394516,0.0890569910407066,293.2176818847656,297.1499938964844,293.1499938964844,0.1379334032535553,-3119.92041015625,304.1570129394531,0.8912559747695923,0.2086014151573181,0.1986204832792282,293.35595703125,297.1499938964844,293.1499938964844,0.0054098684340715,-1979.778564453125,298.3383178710937,0.5486156940460205,0.050000000745058,0.228887528181076,291.18084716796875,291.1499938964844,275.3140869140625,272.7195129394531,286.25799560546875,294.5353698730469,291.1808776855469,1.0,0.1757637858390808,0.924636721611023,0.924636721611023,1.0,1.0,-0.7328035235404968,0.315726101398468,0.4170774221420288,0.1155213862657547,0.0,0.0,0.0482402890920639,25.843542098999023,25.0,0.3219514191150665,-3638.533203125,54.55894088745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33355712890625,302.6044616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.0810255631804466,0.0,0.0,0.0,0.0,1.0,0.0032376092858612,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809324532747268,0.0993279293179512,-0.0183954797685146,0.0,8.223064651247114e-05,0.0,0.0,3.803800582885742,0.0,0.0,0.0,0.2687587141990661,4.0,0.0,1.0
824100,293.278076171875,297.1499938964844,293.1499938964844,0.0070574050769209,-490.3100891113281,301.0280456542969,0.5485040545463562,0.050000000745058,0.0458222292363643,294.62225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18096923828125,0.5485040545463562,0.050000000745058,0.0482530146837234,293.2421569824219,297.1499938964844,293.1499938964844,0.0725184008479118,-1384.8193359375,304.1597595214844,0.7531827688217163,0.1244520097970962,0.0881423205137252,293.2176208496094,297.1499938964844,293.1499938964844,0.1372435688972473,-3107.4189453125,304.156982421875,0.8898776173591614,0.2077603340148925,0.1978266388177871,293.3565368652344,297.1499938964844,293.1499938964844,0.0053771985694766,-1969.4720458984373,298.3011474609375,0.5485040545463562,0.050000000745058,0.228891521692276,291.18096923828125,291.1499938964844,275.3204345703125,272.7222595214844,286.2655944824219,294.5444641113281,291.1809997558594,1.0,0.1755571514368057,0.9247183203697203,0.9247183203697203,1.0,1.0,-0.7307597994804382,0.3148582577705383,0.4159015417098999,0.1150735169649124,0.0,0.0,0.0461620353162288,25.84581756591797,25.0,0.3300480544567108,-3622.900390625,54.28562545776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3325500488281,302.5630187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.080669529736042,0.0,0.0,0.0,0.0,1.0,0.0033033492509275,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802801698446273,0.0993370488286018,-0.0190568789839744,0.0,8.186932245735079e-05,0.0,0.0,3.803292036056519,0.0,0.0,0.0,0.268730103969574,4.0,0.0,1.0
824160,293.27862548828125,297.1499938964844,293.1499938964844,0.0070319301448762,-489.0038146972656,301.0044860839844,0.5483927726745605,0.050000000745058,0.0458230301737785,294.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.5483927726745605,0.050000000745058,0.0482538565993309,293.2429504394531,297.1499938964844,293.1499938964844,0.0714854970574379,-1370.3409423828125,304.15985107421875,0.7505167722702026,0.1231272593140602,0.0872209072113037,293.217529296875,297.1499938964844,293.1499938964844,0.1365557461977005,-3094.940185546875,304.1569519042969,0.8885001540184021,0.2069209069013595,0.1970342248678207,293.3571472167969,297.1499938964844,293.1499938964844,0.0053445608355104,-1959.137939453125,298.2638854980469,0.5483927726745605,0.050000000745058,0.2288955301046371,291.1810913085937,291.1499938964844,275.3266296386719,272.7249450683594,286.2731018066406,294.5535583496094,291.1811218261719,1.0,0.1753499805927276,0.9248061776161194,0.9248061776161194,1.0,1.0,-0.7287098169326782,0.3139880895614624,0.4147217571735382,0.1146248131990432,0.0,0.0,0.0440750904381275,25.848024368286133,25.0,0.3364943265914917,-3607.3154296875,54.012393951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3315124511719,302.52105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.0803161785006523,0.0,0.0,0.0,0.0,1.0,0.0033683339133858,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796304270625114,0.0993449911475181,-0.0197145640850067,0.0,8.151071233442053e-05,0.0,0.0,3.8027422428131104,0.0,0.0,0.0,0.2687015235424042,4.0,0.0,1.0
824220,293.2796630859375,297.1499938964844,293.1499938964844,0.0069810128770768,-486.3792724609375,300.9571533203125,0.54817134141922,0.050000000745058,0.0458246245980262,294.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.54817134141922,0.050000000745058,0.0482555367052555,293.2445373535156,297.1499938964844,293.1499938964844,0.0693879872560501,-1341.0943603515625,304.1600646972656,0.7451415061950684,0.1204512491822242,0.0853595584630966,293.21734619140625,297.1499938964844,293.1499938964844,0.1351859867572784,-3070.048583984375,304.15692138671875,0.8857483267784119,0.205246552824974,0.1954536586999893,293.3583068847656,297.1499938964844,293.1499938964844,0.0052794241346418,-1938.4014892578125,298.1890869140625,0.54817134141922,0.050000000745058,0.2289034873247146,291.1813659667969,291.1499938964844,275.3385925292969,272.730224609375,286.2879638671875,294.5717468261719,291.1813659667969,1.0,0.1749341636896133,0.9249818921089172,0.9249818921089172,1.0,1.0,-0.7245925068855286,0.3122408986091614,0.4123515784740448,0.1137248277664184,0.0,0.0,0.0398771986365318,25.852245330810547,25.0,0.3482477962970733,-3576.302978515625,53.46647644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3293151855469,302.4356994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0796166881918907,0.0,0.0,0.0,0.0,1.0,0.0034964457154273,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783392488956451,0.0993587747216224,-0.0210195276886224,0.0,8.08008189778775e-05,0.0,0.0,3.8015737533569336,0.0,0.0,0.0,0.2686446607112884,4.0,0.0,1.0
824280,293.2796630859375,297.1499938964844,293.1499938964844,0.0069810128770768,-486.3792724609375,300.9571533203125,0.54817134141922,0.050000000745058,0.0458246245980262,294.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.54817134141922,0.050000000745058,0.0482555367052555,293.2445373535156,297.1499938964844,293.1499938964844,0.0693879872560501,-1341.0943603515625,304.1600646972656,0.7451415061950684,0.1204512491822242,0.0853595584630966,293.21734619140625,297.1499938964844,293.1499938964844,0.1351859867572784,-3070.048583984375,304.15692138671875,0.8857483267784119,0.205246552824974,0.1954536586999893,293.3583068847656,297.1499938964844,293.1499938964844,0.0052794241346418,-1938.4014892578125,298.1890869140625,0.54817134141922,0.050000000745058,0.2289034873247146,291.1813659667969,291.1499938964844,275.3385925292969,272.730224609375,286.2879638671875,294.5717468261719,291.1813659667969,1.0,0.1749341636896133,0.9249818921089172,0.9249818921089172,1.0,1.0,-0.7245925068855286,0.3122408986091614,0.4123515784740448,0.1137248277664184,0.0,0.0,0.0398771986365318,25.852245330810547,25.0,0.3482477962970733,-3576.302978515625,53.46647644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3293151855469,302.4356994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0796166881918907,0.0,0.0,0.0,0.0,1.0,0.0034964457154273,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783392488956451,0.0993587747216224,-0.0210195276886224,0.0,8.08008189778775e-05,0.0,0.0,3.8015737533569336,0.0,0.0,0.0,0.2686446607112884,4.0,0.0,1.0
824340,293.2807006835937,297.1499938964844,293.1499938964844,0.0069301268085837,-483.738037109375,300.9095153808594,0.547951340675354,0.050000000745058,0.0458262152969837,294.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.547951340675354,0.050000000745058,0.0482572093605995,293.24609375,297.1499938964844,293.1499938964844,0.0672453716397285,-1311.4456787109375,304.1602783203125,0.7397003769874573,0.1177389174699783,0.0834726393222808,293.2171630859375,297.1499938964844,293.1499938964844,0.1338244080543518,-3045.2509765625,304.1568908691406,0.8830021619796753,0.2035787850618362,0.1938791573047638,293.3594665527344,297.1499938964844,293.1499938964844,0.0052144415676593,-1917.5654296875,298.11395263671875,0.547951340675354,0.050000000745058,0.2289114296436309,291.1816101074219,291.1499938964844,275.3500061035156,272.7353820800781,286.3025207519531,294.5899658203125,291.181640625,1.0,0.1745164096355438,0.9251576066017152,0.9251576066017152,1.0,1.0,-0.7204517722129822,0.3104845583438873,0.4099672138690948,0.1128212139010429,0.0,0.0,0.0356442667543888,25.8562240600586,25.0,0.361449122428894,-3545.495361328125,52.92127990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3270568847656,302.3483581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.357421875,18000.0,0.0,0.0,0.0789268240332603,0.0,0.0,0.0,0.0,1.0,0.0036225758958607,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770585089921951,0.0993688479065895,-0.022310335189104,0.0,8.01006899564527e-05,0.0,0.0,3.800280094146729,0.0,0.0,0.0,0.2685880362987518,4.0,0.0,1.0
824400,293.2807006835937,297.1499938964844,293.1499938964844,0.0069301268085837,-483.738037109375,300.9095153808594,0.547951340675354,0.050000000745058,0.0458262152969837,294.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.547951340675354,0.050000000745058,0.0482572093605995,293.24609375,297.1499938964844,293.1499938964844,0.0672453716397285,-1311.4456787109375,304.1602783203125,0.7397003769874573,0.1177389174699783,0.0834726393222808,293.2171630859375,297.1499938964844,293.1499938964844,0.1338244080543518,-3045.2509765625,304.1568908691406,0.8830021619796753,0.2035787850618362,0.1938791573047638,293.3594665527344,297.1499938964844,293.1499938964844,0.0052144415676593,-1917.5654296875,298.11395263671875,0.547951340675354,0.050000000745058,0.2289114296436309,291.1816101074219,291.1499938964844,275.3500061035156,272.7353820800781,286.3025207519531,294.5899658203125,291.181640625,1.0,0.1745164096355438,0.9251576066017152,0.9251576066017152,1.0,1.0,-0.7204517722129822,0.3104845583438873,0.4099672138690948,0.1128212139010429,0.0,0.0,0.0356442667543888,25.8562240600586,25.0,0.361449122428894,-3545.495361328125,52.92127990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3270568847656,302.3483581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.357421875,18000.0,0.0,0.0,0.0789268240332603,0.0,0.0,0.0,0.0,1.0,0.0036225758958607,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770585089921951,0.0993688479065895,-0.022310335189104,0.0,8.01006899564527e-05,0.0,0.0,3.800280094146729,0.0,0.0,0.0,0.2685880362987518,4.0,0.0,1.0
824460,293.29364013671875,297.1499938964844,293.1499938964844,0.006839663721621,-478.97607421875,300.828857421875,0.5468379259109497,0.050000000745058,0.0458342581987381,294.6707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829833984375,0.5468379259109497,0.050000000745058,0.0482656843960285,293.2583312988281,297.1499938964844,293.1499938964844,0.0637059658765792,-1262.8209228515625,304.1628112792969,0.7299467921257019,0.1128116250038147,0.0803731381893158,293.2275085449219,297.1499938964844,293.1499938964844,0.1311353147029876,-2995.654296875,304.1591186523437,0.8765618801116943,0.1997595727443695,0.190715953707695,293.372802734375,297.1499938964844,293.1499938964844,0.0051169665530323,-1885.937255859375,298.0053405761719,0.5468379259109497,0.050000000745058,0.2289516180753708,291.1832580566406,291.1499938964844,275.3590393066406,272.7395324707031,286.312255859375,294.6024169921875,291.1839599609375,1.0,0.1740317195653915,0.9253435134887696,0.9253435134887696,1.0,1.0,-0.7130046486854553,0.3073154389858246,0.4056891798973083,0.111217550933361,0.0,0.0,0.0311434157192707,26.002471923828125,25.0,3.782564401626587,-3510.991455078125,52.11978912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3251342773437,302.266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4609375,18000.0,0.0,0.0,0.0782420784235,0.0,0.0,0.0,0.0,1.0,0.0037492008414119,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757565796375274,0.0993628203868866,-0.0236062407493591,0.0,7.940576324472204e-05,0.0,0.0,3.798360109329224,0.0,0.0,0.0,0.2685291469097137,4.0,0.0,1.0
824520,293.29364013671875,297.1499938964844,293.1499938964844,0.006839663721621,-478.97607421875,300.828857421875,0.5468379259109497,0.050000000745058,0.0458342581987381,294.6707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829833984375,0.5468379259109497,0.050000000745058,0.0482656843960285,293.2583312988281,297.1499938964844,293.1499938964844,0.0637059658765792,-1262.8209228515625,304.1628112792969,0.7299467921257019,0.1128116250038147,0.0803731381893158,293.2275085449219,297.1499938964844,293.1499938964844,0.1311353147029876,-2995.654296875,304.1591186523437,0.8765618801116943,0.1997595727443695,0.190715953707695,293.372802734375,297.1499938964844,293.1499938964844,0.0051169665530323,-1885.937255859375,298.0053405761719,0.5468379259109497,0.050000000745058,0.2289516180753708,291.1832580566406,291.1499938964844,275.3590393066406,272.7395324707031,286.312255859375,294.6024169921875,291.1839599609375,1.0,0.1740317195653915,0.9253435134887696,0.9253435134887696,1.0,1.0,-0.7130046486854553,0.3073154389858246,0.4056891798973083,0.111217550933361,0.0,0.0,0.0311434157192707,26.002471923828125,25.0,3.782564401626587,-3510.991455078125,52.11978912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3251342773437,302.266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4609375,18000.0,0.0,0.0,0.0782420784235,0.0,0.0,0.0,0.0,1.0,0.0037492008414119,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757565796375274,0.0993628203868866,-0.0236062407493591,0.0,7.940576324472204e-05,0.0,0.0,3.798360109329224,0.0,0.0,0.0,0.2685291469097137,4.0,0.0,1.0
824580,293.3027648925781,297.1499938964844,293.1499938964844,0.006761651020497,-474.7985534667969,300.7547302246094,0.5460065007209778,0.050000000745058,0.0458403453230857,294.688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18634033203125,0.5460065007209778,0.050000000745058,0.0482720918953418,293.2655334472656,297.1499938964844,293.1499938964844,0.0601790212094783,-1215.1396484375,304.16436767578125,0.7204573154449463,0.1086016669869422,0.0773475468158721,293.23248291015625,297.1499938964844,293.1499938964844,0.1285940557718277,-2948.7734375,304.1602783203125,0.870833694934845,0.1967812031507492,0.1877590715885162,293.38232421875,297.1499938964844,293.1499938964844,0.0050297821871936,-1857.28466796875,297.9034729003906,0.5460065007209778,0.050000000745058,0.2289820164442062,291.1865234375,291.1499938964844,275.36407470703125,272.741943359375,286.3082580566406,294.5936889648437,291.18670654296875,1.0,0.173492282629013,0.9255293607711792,0.9255293607711792,1.0,1.0,-0.7058759331703186,0.3042891919612884,0.4015867710113525,0.1096762120723724,0.0,0.0,0.0260243210941553,26.099515914916992,25.0,2.734461545944214,-3475.662109375,51.31023025512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32476806640625,302.1658630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.701171875,18000.0,0.0,0.0,0.0775464177131652,0.0,0.0,0.0,0.0,1.0,0.0038882098160684,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742845311760902,0.0993058755993843,-0.0250213388353586,0.0,7.869975524954498e-05,0.0,0.0,3.7942728996276855,0.0,0.0,0.0,0.2684584856033325,4.0,0.0,1.0
824640,293.3027648925781,297.1499938964844,293.1499938964844,0.006761651020497,-474.7985534667969,300.7547302246094,0.5460065007209778,0.050000000745058,0.0458403453230857,294.688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18634033203125,0.5460065007209778,0.050000000745058,0.0482720918953418,293.2655334472656,297.1499938964844,293.1499938964844,0.0601790212094783,-1215.1396484375,304.16436767578125,0.7204573154449463,0.1086016669869422,0.0773475468158721,293.23248291015625,297.1499938964844,293.1499938964844,0.1285940557718277,-2948.7734375,304.1602783203125,0.870833694934845,0.1967812031507492,0.1877590715885162,293.38232421875,297.1499938964844,293.1499938964844,0.0050297821871936,-1857.28466796875,297.9034729003906,0.5460065007209778,0.050000000745058,0.2289820164442062,291.1865234375,291.1499938964844,275.36407470703125,272.741943359375,286.3082580566406,294.5936889648437,291.18670654296875,1.0,0.173492282629013,0.9255293607711792,0.9255293607711792,1.0,1.0,-0.7058759331703186,0.3042891919612884,0.4015867710113525,0.1096762120723724,0.0,0.0,0.0260243210941553,26.099515914916992,25.0,2.734461545944214,-3475.662109375,51.31023025512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32476806640625,302.1658630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.701171875,18000.0,0.0,0.0,0.0775464177131652,0.0,0.0,0.0,0.0,1.0,0.0038882098160684,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742845311760902,0.0993058755993843,-0.0250213388353586,0.0,7.869975524954498e-05,0.0,0.0,3.7942728996276855,0.0,0.0,0.0,0.2684584856033325,4.0,0.0,1.0
824700,293.3062438964844,297.1499938964844,293.1499938964844,0.0067250458523631,-472.847412109375,300.7189636230469,0.5457215905189514,0.050000000745058,0.0458424463868141,294.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.5457215905189514,0.050000000745058,0.0482743047177791,293.2682189941406,297.1499938964844,293.1499938964844,0.0585193820297718,-1192.9815673828125,304.1647644042969,0.715935230255127,0.1066078320145607,0.0759350135922432,293.2340087890625,297.1499938964844,293.1499938964844,0.1274838298559188,-2928.3134765625,304.1604309082031,0.8684195876121521,0.1954366415739059,0.1864545941352844,293.385986328125,297.1499938964844,293.1499938964844,0.0049880575388669,-1843.5792236328125,297.8535461425781,0.5457215905189514,0.050000000745058,0.2289925068616867,291.1866760253906,291.1499938964844,275.3651733398437,272.7425231933594,286.3061218261719,294.5899658203125,291.18658447265625,1.0,0.1732139438390731,0.925622284412384,0.925622284412384,1.0,1.0,-0.7026329636573792,0.3029136955738067,0.3997192680835724,0.1089761480689048,0.0,0.0,0.0235572643578052,26.12602806091309,25.0,0.953760266304016,-3458.634033203125,50.92412185668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3252258300781,302.1112670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.623046875,18000.0,0.0,0.0,0.0771917700767517,0.0,0.0,0.0,0.0,1.0,0.003959210589528,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735580027103424,0.0992964729666709,-0.0257384739816188,0.0,7.833983545424417e-05,0.0,0.0,3.7929458618164062,0.0,0.0,0.0,0.2684248983860016,4.0,0.0,1.0
824760,293.3092346191406,297.1499938964844,293.1499938964844,0.0066896057687699,-470.9588012695313,300.683837890625,0.5454850196838379,0.050000000745058,0.0458441972732543,294.7039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863098144531,0.5454850196838379,0.050000000745058,0.0482761487364769,293.2705078125,297.1499938964844,293.1499938964844,0.0568935386836528,-1171.4359130859375,304.1650390625,0.7113652229309082,0.1046595647931099,0.0745589882135391,293.2351379394531,297.1499938964844,293.1499938964844,0.1264328807592392,-2908.94140625,304.1604309082031,0.8661697506904602,0.194148764014244,0.1852131336927414,293.3890991210937,297.1499938964844,293.1499938964844,0.0049472637474536,-1830.1611328125,297.8041687011719,0.5454850196838379,0.050000000745058,0.2290012687444687,291.18621826171875,291.1499938964844,275.3653564453125,272.7427062988281,286.3043518066406,294.5876159667969,291.1859741210937,1.0,0.172932282090187,0.9257415533065796,0.9257415533065796,1.0,1.0,-0.699506402015686,0.3015889227390289,0.3979174792766571,0.1083023995161056,0.0,0.0,0.0211882553994655,26.144365310668945,25.0,-0.522193193435669,-3442.361328125,50.545387268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3259582519531,302.05816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5,18000.0,0.0,0.0,0.0768332555890083,0.0,0.0,0.0,0.0,1.0,0.0040287431329488,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728665441274643,0.0993023216724395,-0.0264357775449752,0.0,7.79759866418317e-05,0.0,0.0,3.792248964309693,0.0,0.0,0.0,0.2683942019939422,4.0,0.0,1.0
824820,293.3139343261719,297.1499938964844,293.1499938964844,0.0066212080419063,-467.2999572753906,300.6152648925781,0.5451090931892395,0.050000000745058,0.0458469986915588,294.7175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846923828125,0.5451090931892395,0.050000000745058,0.0482790954411029,293.274169921875,297.1499938964844,293.1499938964844,0.0537035875022411,-1129.5936279296875,304.16534423828125,0.7019163966178894,0.1008615344762802,0.0718844160437583,293.2366027832031,297.1499938964844,293.1499938964844,0.1244495958089828,-2872.334228515625,304.1602478027344,0.8620052933692932,0.1916945427656173,0.1828598529100418,293.3940734863281,297.1499938964844,293.1499938964844,0.0048677576705813,-1803.895263671875,297.7068786621094,0.5451090931892395,0.050000000745058,0.2290152460336685,291.1845397949219,291.1499938964844,275.3631286621094,272.7419128417969,286.3016662597656,294.5864562988281,291.18414306640625,1.0,0.1723634898662567,0.925980031490326,0.925980031490326,1.0,1.0,-0.6934958696365356,0.2990441620349884,0.3944517076015472,0.1070087999105453,0.0,0.0,0.0166924186050891,26.164627075195312,25.0,-2.277519941329956,-3411.646240234375,49.80561065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3275146484375,301.9573669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.294921875,18000.0,0.0,0.0,0.0761106088757515,0.0,0.0,0.0,0.0,1.0,0.0041623329743742,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715751200914383,0.0993329286575317,-0.0277578104287385,0.0,7.724259194219485e-05,0.0,0.0,3.7917208671569824,0.0,0.0,0.0,0.2683390974998474,4.0,0.0,1.0
824880,293.3139343261719,297.1499938964844,293.1499938964844,0.0066212080419063,-467.2999572753906,300.6152648925781,0.5451090931892395,0.050000000745058,0.0458469986915588,294.7175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846923828125,0.5451090931892395,0.050000000745058,0.0482790954411029,293.274169921875,297.1499938964844,293.1499938964844,0.0537035875022411,-1129.5936279296875,304.16534423828125,0.7019163966178894,0.1008615344762802,0.0718844160437583,293.2366027832031,297.1499938964844,293.1499938964844,0.1244495958089828,-2872.334228515625,304.1602478027344,0.8620052933692932,0.1916945427656173,0.1828598529100418,293.3940734863281,297.1499938964844,293.1499938964844,0.0048677576705813,-1803.895263671875,297.7068786621094,0.5451090931892395,0.050000000745058,0.2290152460336685,291.1845397949219,291.1499938964844,275.3631286621094,272.7419128417969,286.3016662597656,294.5864562988281,291.18414306640625,1.0,0.1723634898662567,0.925980031490326,0.925980031490326,1.0,1.0,-0.6934958696365356,0.2990441620349884,0.3944517076015472,0.1070087999105453,0.0,0.0,0.0166924186050891,26.164627075195312,25.0,-2.277519941329956,-3411.646240234375,49.80561065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3275146484375,301.9573669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.294921875,18000.0,0.0,0.0,0.0761106088757515,0.0,0.0,0.0,0.0,1.0,0.0041623329743742,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715751200914383,0.0993329286575317,-0.0277578104287385,0.0,7.724259194219485e-05,0.0,0.0,3.7917208671569824,0.0,0.0,0.0,0.2683390974998474,4.0,0.0,1.0
824940,293.3173828125,297.1499938964844,293.1499938964844,0.0065551837906241,-463.7449035644531,300.5483703613281,0.5448209643363953,0.050000000745058,0.0458491556346416,294.7298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.5448209643363953,0.050000000745058,0.048281367868185,293.27691650390625,297.1499938964844,293.1499938964844,0.0505643896758556,-1088.9212646484375,304.1654663085937,0.6924648284912109,0.0971573069691658,0.0692833513021469,293.2372741699219,297.1499938964844,293.1499938964844,0.1225829124450683,-2837.79541015625,304.1599426269531,0.8581594824790955,0.1893628090620041,0.1806335300207138,293.39776611328125,297.1499938964844,293.1499938964844,0.0047901696525514,-1778.0958251953125,297.61114501953125,0.5448209643363953,0.050000000745058,0.2290260344743728,291.182373046875,291.1499938964844,275.35760498046875,272.7396850585937,286.29962158203125,294.5890808105469,291.1817321777344,1.0,0.1717922240495681,0.9262185096740724,0.9262185096740724,1.0,1.0,-0.6877206563949585,0.2966013848781585,0.3911192715167999,0.1057676300406456,0.0,0.0,0.0125137399882078,26.17017364501953,25.0,-4.75204610824585,-3370.3671875,49.08613586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3284912109375,301.8350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.08203125,18000.0,0.0,0.0,0.0753888040781021,0.0,0.0,0.0,0.0,1.0,0.0043280874378979,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0697067603468895,0.0990645438432693,-0.029357785359025,0.0,7.651004852959886e-05,0.0,0.0,3.779458999633789,0.0,0.0,0.0,0.2682300508022308,4.0,0.0,1.0
825000,293.3173828125,297.1499938964844,293.1499938964844,0.0065551837906241,-463.7449035644531,300.5483703613281,0.5448209643363953,0.050000000745058,0.0458491556346416,294.7298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.5448209643363953,0.050000000745058,0.048281367868185,293.27691650390625,297.1499938964844,293.1499938964844,0.0505643896758556,-1088.9212646484375,304.1654663085937,0.6924648284912109,0.0971573069691658,0.0692833513021469,293.2372741699219,297.1499938964844,293.1499938964844,0.1225829124450683,-2837.79541015625,304.1599426269531,0.8581594824790955,0.1893628090620041,0.1806335300207138,293.39776611328125,297.1499938964844,293.1499938964844,0.0047901696525514,-1778.0958251953125,297.61114501953125,0.5448209643363953,0.050000000745058,0.2290260344743728,291.182373046875,291.1499938964844,275.35760498046875,272.7396850585937,286.29962158203125,294.5890808105469,291.1817321777344,1.0,0.1717922240495681,0.9262185096740724,0.9262185096740724,1.0,1.0,-0.6877206563949585,0.2966013848781585,0.3911192715167999,0.1057676300406456,0.0,0.0,0.0125137399882078,26.17017364501953,25.0,-4.75204610824585,-3370.3671875,49.08613586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3284912109375,301.8350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.08203125,18000.0,0.0,0.0,0.0753888040781021,0.0,0.0,0.0,0.0,1.0,0.0043280874378979,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0697067603468895,0.0990645438432693,-0.029357785359025,0.0,7.651004852959886e-05,0.0,0.0,3.779458999633789,0.0,0.0,0.0,0.2682300508022308,4.0,0.0,1.0
825060,293.3199462890625,297.1499938964844,293.1499938964844,0.0064992439001798,-461.08892822265625,300.4774475097656,0.5445854067802429,0.050000000745058,0.0458509288728237,294.7412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5445854067802429,0.050000000745058,0.0482832379639148,293.2790222167969,297.1499938964844,293.1499938964844,0.0475668162107467,-1050.706298828125,304.165283203125,0.6829932928085327,0.093512512743473,0.066728226840496,293.2374267578125,297.1499938964844,293.1499938964844,0.1210242733359336,-2809.3193359375,304.1592102050781,0.8545280694961548,0.1871213465929031,0.1784978061914444,293.4005432128906,297.1499938964844,293.1499938964844,0.0047176154330372,-1755.2296142578125,297.5070495605469,0.5445854067802429,0.050000000745058,0.229034885764122,291.16143798828125,291.1499938964844,275.3490600585937,272.7361145019531,286.2977600097656,294.5943908691406,291.15350341796875,1.0,0.1712226420640945,0.926462948322296,0.926462948322296,1.0,1.0,-0.6821059584617615,0.2942287623882293,0.3878772258758545,0.1045628413558006,0.0,0.0,0.0118899196386337,26.16714096069336,25.0,-40.95151138305664,-3282.255615234375,48.384273529052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3409423828125,301.3447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.71875,18000.0,0.0,0.0,0.0745343193411827,0.0,0.0,0.0,0.0,1.0,0.0047472333535552,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0652551651000976,0.0983681008219719,-0.0331129357218742,0.0,7.56428562453948e-05,0.0,0.0,3.746105670928955,0.0,0.0,0.0,0.2679818570613861,4.0,0.0,1.0
825120,293.3199462890625,297.1499938964844,293.1499938964844,0.0064992439001798,-461.08892822265625,300.4774475097656,0.5445854067802429,0.050000000745058,0.0458509288728237,294.7412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5445854067802429,0.050000000745058,0.0482832379639148,293.2790222167969,297.1499938964844,293.1499938964844,0.0475668162107467,-1050.706298828125,304.165283203125,0.6829932928085327,0.093512512743473,0.066728226840496,293.2374267578125,297.1499938964844,293.1499938964844,0.1210242733359336,-2809.3193359375,304.1592102050781,0.8545280694961548,0.1871213465929031,0.1784978061914444,293.4005432128906,297.1499938964844,293.1499938964844,0.0047176154330372,-1755.2296142578125,297.5070495605469,0.5445854067802429,0.050000000745058,0.229034885764122,291.16143798828125,291.1499938964844,275.3490600585937,272.7361145019531,286.2977600097656,294.5943908691406,291.15350341796875,1.0,0.1712226420640945,0.926462948322296,0.926462948322296,1.0,1.0,-0.6821059584617615,0.2942287623882293,0.3878772258758545,0.1045628413558006,0.0,0.0,0.0118899196386337,26.16714096069336,25.0,-40.95151138305664,-3282.255615234375,48.384273529052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3409423828125,301.3447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.71875,18000.0,0.0,0.0,0.0745343193411827,0.0,0.0,0.0,0.0,1.0,0.0047472333535552,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0652551651000976,0.0983681008219719,-0.0331129357218742,0.0,7.56428562453948e-05,0.0,0.0,3.746105670928955,0.0,0.0,0.0,0.2679818570613861,4.0,0.0,1.0
825180,293.32183837890625,297.1499938964844,293.1499938964844,0.0064376457594335,-457.70843505859375,300.41094970703125,0.5443845391273499,0.050000000745058,0.0458524487912654,294.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.5443845391273499,0.050000000745058,0.0482848361134529,293.2806701660156,297.1499938964844,293.1499938964844,0.0444568991661071,-1011.15185546875,304.1654052734375,0.6735082864761353,0.0899116992950439,0.0642064660787582,293.2371826171875,297.1499938964844,293.1499938964844,0.1193036586046218,-2777.24560546875,304.1590576171875,0.851061999797821,0.1849550306797027,0.1764367222785949,293.40264892578125,297.1499938964844,293.1499938964844,0.0046448945067822,-1730.654296875,297.4101257324219,0.5443845391273499,0.050000000745058,0.2290424704551696,291.15313720703125,291.1499938964844,275.3376770019531,272.73126220703125,286.2957458496094,294.6016845703125,291.1600036621094,1.0,0.1706572622060775,0.92670738697052,0.92670738697052,1.0,1.0,-0.6766188144683838,0.2919119894504547,0.3847068250179291,0.1033870577812194,0.0,0.0,0.0130878388881683,26.15868759155273,25.0,17.444255828857422,-3364.093994140625,47.699161529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3502197265625,301.8197631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.2265625,18000.0,0.0,0.0,0.0736430510878562,0.0,0.0,0.0,0.0,1.0,0.0044773388653993,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0699692890048027,0.1007206514477729,-0.0307513624429702,0.0,7.473833829862997e-05,0.0,0.0,3.842465400695801,0.0,0.0,0.0,0.2683745324611664,4.0,0.0,1.0
825240,293.32183837890625,297.1499938964844,293.1499938964844,0.0064376457594335,-457.70843505859375,300.41094970703125,0.5443845391273499,0.050000000745058,0.0458524487912654,294.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.5443845391273499,0.050000000745058,0.0482848361134529,293.2806701660156,297.1499938964844,293.1499938964844,0.0444568991661071,-1011.15185546875,304.1654052734375,0.6735082864761353,0.0899116992950439,0.0642064660787582,293.2371826171875,297.1499938964844,293.1499938964844,0.1193036586046218,-2777.24560546875,304.1590576171875,0.851061999797821,0.1849550306797027,0.1764367222785949,293.40264892578125,297.1499938964844,293.1499938964844,0.0046448945067822,-1730.654296875,297.4101257324219,0.5443845391273499,0.050000000745058,0.2290424704551696,291.15313720703125,291.1499938964844,275.3376770019531,272.73126220703125,286.2957458496094,294.6016845703125,291.1600036621094,1.0,0.1706572622060775,0.92670738697052,0.92670738697052,1.0,1.0,-0.6766188144683838,0.2919119894504547,0.3847068250179291,0.1033870577812194,0.0,0.0,0.0130878388881683,26.15868759155273,25.0,17.444255828857422,-3364.093994140625,47.699161529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3502197265625,301.8197631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.2265625,18000.0,0.0,0.0,0.0736430510878562,0.0,0.0,0.0,0.0,1.0,0.0044773388653993,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0699692890048027,0.1007206514477729,-0.0307513624429702,0.0,7.473833829862997e-05,0.0,0.0,3.842465400695801,0.0,0.0,0.0,0.2683745324611664,4.0,0.0,1.0
825300,293.3226623535156,297.1499938964844,293.1499938964844,0.0063996124081313,-455.34130859375,300.3836364746094,0.544291079044342,0.050000000745058,0.0458531565964221,294.757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16705322265625,0.544291079044342,0.050000000745058,0.0482855811715126,293.2813720703125,297.1499938964844,293.1499938964844,0.0428208895027637,-990.2911987304688,304.1655578613281,0.6687554121017456,0.0881162285804748,0.0629520490765571,293.2369689941406,297.1499938964844,293.1499938964844,0.118303507566452,-2758.270751953125,304.15924072265625,0.8493718504905701,0.1838908940553665,0.1754270195960998,293.4035949707031,297.1499938964844,293.1499938964844,0.0046038185246288,-1715.7039794921875,297.3722229003906,0.544291079044342,0.050000000745058,0.2290460169315338,291.1692810058594,291.1499938964844,275.3310241699219,272.7283935546875,286.29425048828125,294.60528564453125,291.171875,1.0,0.170376569032669,0.9268296360969543,0.9268296360969543,1.0,1.0,-0.6739075779914856,0.2907679080963135,0.3831396698951721,0.1028067842125892,0.0,0.0,0.0101348394528031,26.15346908569336,25.0,11.655662536621094,-3286.88916015625,47.36206817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34063720703125,301.6612243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.537109375,18000.0,0.0,0.0,0.0733480602502822,0.0,0.0,0.0,0.0,1.0,0.0046901791356503,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0660445764660835,0.0986885875463485,-0.0326440073549747,0.0,7.443895447067916e-05,0.0,0.0,3.7621121406555176,0.0,0.0,0.0,0.2680481672286987,4.0,0.0,1.0
825360,293.32342529296875,297.1499938964844,293.1499938964844,0.006371671333909,-453.990966796875,300.3497619628906,0.5441994071006775,0.050000000745058,0.045853853225708,294.76220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.5441994071006775,0.050000000745058,0.0482863150537014,293.28204345703125,297.1499938964844,293.1499938964844,0.041322898119688,-971.4895629882812,304.1654663085937,0.6639893054962158,0.0863207504153251,0.0616976208984851,293.2367248535156,297.1499938964844,293.1499938964844,0.117587462067604,-2745.1318359375,304.1588439941406,0.8477006554603577,0.1828377842903137,0.1744274944067001,293.4044494628906,297.1499938964844,293.1499938964844,0.0045667644590139,-1703.81884765625,297.3224792480469,0.5441994071006775,0.050000000745058,0.2290494889020919,291.1624755859375,291.1499938964844,275.3237609863281,272.7252502441406,286.29266357421875,294.60919189453125,291.1517028808594,1.0,0.1700972020626068,0.9269577860832214,0.9269577860832214,1.0,1.0,-0.6712084412574768,0.2896294891834259,0.3815789222717285,0.1022296845912933,0.0,0.0,0.0097903711721301,26.14808464050293,25.0,-43.669559478759766,-3162.267578125,47.02798080444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3402709960937,301.01043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.70703125,18000.0,0.0,0.0,0.072973757982254,0.0,0.0,0.0,0.0,1.0,0.0052019050344824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.059718657284975,0.096371404826641,-0.036652747541666,0.0,7.405908399960026e-05,0.0,0.0,3.665168285369873,0.0,0.0,0.0,0.2676033675670624,4.0,0.0,1.0
825420,293.32452392578125,297.1499938964844,293.1499938964844,0.0063202725723385,-451.4320068359375,300.2775573730469,0.5440253019332886,0.050000000745058,0.0458551757037639,294.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5440253019332886,0.050000000745058,0.048287708312273,293.2831726074219,297.1499938964844,293.1499938964844,0.0383055508136749,-933.5359497070312,304.1653747558594,0.6544866561889648,0.082745686173439,0.0591962970793247,293.236083984375,297.1499938964844,293.1499938964844,0.1161421984434127,-2718.362060546875,304.1584167480469,0.8444307446479797,0.1807740032672882,0.1724661588668823,293.4057922363281,297.1499938964844,293.1499938964844,0.0045008375309407,-1682.37890625,297.2144775390625,0.5440253019332886,0.050000000745058,0.229056105017662,291.1322021484375,291.1499938964844,275.3074951171875,272.7181396484375,286.2894897460937,294.61846923828125,291.1468811035156,1.0,0.169542908668518,0.9272140860557556,0.9272140860557556,1.0,1.0,-0.6658638715744019,0.2873766124248504,0.378487229347229,0.1010881960391998,0.0,0.0,0.0158879701048135,26.136138916015625,25.0,40.38556289672852,-3370.196044921875,46.370059967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3508605957031,301.87237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.14453125,18000.0,0.0,0.0,0.0720621049404144,0.0,0.0,0.0,0.0,1.0,0.0045327469706535,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710464045405387,0.1023027151823043,-0.0312563106417655,0.0,7.313388050533831e-05,0.0,0.0,3.9036476612091056,0.0,0.0,0.0,0.2685454487800598,4.0,0.0,1.0
825480,293.32452392578125,297.1499938964844,293.1499938964844,0.0063202725723385,-451.4320068359375,300.2775573730469,0.5440253019332886,0.050000000745058,0.0458551757037639,294.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5440253019332886,0.050000000745058,0.048287708312273,293.2831726074219,297.1499938964844,293.1499938964844,0.0383055508136749,-933.5359497070312,304.1653747558594,0.6544866561889648,0.082745686173439,0.0591962970793247,293.236083984375,297.1499938964844,293.1499938964844,0.1161421984434127,-2718.362060546875,304.1584167480469,0.8444307446479797,0.1807740032672882,0.1724661588668823,293.4057922363281,297.1499938964844,293.1499938964844,0.0045008375309407,-1682.37890625,297.2144775390625,0.5440253019332886,0.050000000745058,0.229056105017662,291.1322021484375,291.1499938964844,275.3074951171875,272.7181396484375,286.2894897460937,294.61846923828125,291.1468811035156,1.0,0.169542908668518,0.9272140860557556,0.9272140860557556,1.0,1.0,-0.6658638715744019,0.2873766124248504,0.378487229347229,0.1010881960391998,0.0,0.0,0.0158879701048135,26.136138916015625,25.0,40.38556289672852,-3370.196044921875,46.370059967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3508605957031,301.87237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.14453125,18000.0,0.0,0.0,0.0720621049404144,0.0,0.0,0.0,0.0,1.0,0.0045327469706535,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710464045405387,0.1023027151823043,-0.0312563106417655,0.0,7.313388050533831e-05,0.0,0.0,3.9036476612091056,0.0,0.0,0.0,0.2685454487800598,4.0,0.0,1.0
825540,293.3256530761719,297.1499938964844,293.1499938964844,0.0062378970906138,-445.9878845214844,300.2303161621094,0.5438547134399414,0.050000000745058,0.0458564795553684,294.7816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855163574219,0.5438547134399414,0.050000000745058,0.0482890792191028,293.28424072265625,297.1499938964844,293.1499938964844,0.0349958837032318,-890.9302368164062,304.1657409667969,0.6450258493423462,0.0791584849357605,0.0566952154040336,293.2353515625,297.1499938964844,293.1499938964844,0.1140727251768112,-2678.5556640625,304.1589660644531,0.8412236571311951,0.178740307688713,0.170541301369667,293.4071655273437,297.1499938964844,293.1499938964844,0.0044146669097244,-1649.6875,297.15118408203125,0.5438547134399414,0.050000000745058,0.2290626019239425,291.18658447265625,291.1499938964844,275.2891540527344,272.7100524902344,286.28448486328125,294.626220703125,291.179443359375,1.0,0.1689946204423904,0.9274703860282898,0.9274703860282898,1.0,1.0,-0.6605631709098816,0.2851437628269195,0.3754194378852844,0.099958024919033,0.0,0.0,0.0063158045522868,26.1241512298584,25.0,-25.27238845825196,-3015.948486328125,45.72399139404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092041015625,300.9249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.587890625,18000.0,0.0,0.0,0.0717670619487762,0.0,0.0,0.0,0.0,1.0,0.0056044282391667,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0533336736261844,0.0927203372120857,-0.0393866635859012,0.0,7.28344457456842e-05,0.0,0.0,3.5241153240203857,0.0,0.0,0.0,0.2670241892337799,4.0,0.0,1.0
825600,293.3256530761719,297.1499938964844,293.1499938964844,0.0062378970906138,-445.9878845214844,300.2303161621094,0.5438547134399414,0.050000000745058,0.0458564795553684,294.7816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855163574219,0.5438547134399414,0.050000000745058,0.0482890792191028,293.28424072265625,297.1499938964844,293.1499938964844,0.0349958837032318,-890.9302368164062,304.1657409667969,0.6450258493423462,0.0791584849357605,0.0566952154040336,293.2353515625,297.1499938964844,293.1499938964844,0.1140727251768112,-2678.5556640625,304.1589660644531,0.8412236571311951,0.178740307688713,0.170541301369667,293.4071655273437,297.1499938964844,293.1499938964844,0.0044146669097244,-1649.6875,297.15118408203125,0.5438547134399414,0.050000000745058,0.2290626019239425,291.18658447265625,291.1499938964844,275.2891540527344,272.7100524902344,286.28448486328125,294.626220703125,291.179443359375,1.0,0.1689946204423904,0.9274703860282898,0.9274703860282898,1.0,1.0,-0.6605631709098816,0.2851437628269195,0.3754194378852844,0.099958024919033,0.0,0.0,0.0063158045522868,26.1241512298584,25.0,-25.27238845825196,-3015.948486328125,45.72399139404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092041015625,300.9249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.587890625,18000.0,0.0,0.0,0.0717670619487762,0.0,0.0,0.0,0.0,1.0,0.0056044282391667,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0533336736261844,0.0927203372120857,-0.0393866635859012,0.0,7.28344457456842e-05,0.0,0.0,3.5241153240203857,0.0,0.0,0.0,0.2670241892337799,4.0,0.0,1.0
825660,293.3262939453125,297.1499938964844,293.1499938964844,0.0062222997657954,-446.9427795410156,300.13116455078125,0.5436854958534241,0.050000000745058,0.0458577722311019,294.7905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713806152344,0.5436854958534241,0.050000000745058,0.0482904389500618,293.2851257324219,297.1499938964844,293.1499938964844,0.0324178785085678,-858.7935180664062,304.16485595703125,0.635583221912384,0.0755766704678535,0.0541866421699523,293.2344665527344,297.1499938964844,293.1499938964844,0.1135774552822113,-2671.297607421875,304.15692138671875,0.8380711078643799,0.1767542958259582,0.1686506867408752,293.40802001953125,297.1499938964844,293.1499938964844,0.0043657859787344,-1639.448974609375,296.9947204589844,0.5436854958534241,0.050000000745058,0.2290690541267395,291.0675354003906,291.1499938964844,275.2689514160156,272.7010803222656,286.2803955078125,294.63702392578125,291.08575439453125,1.0,0.1684518605470657,0.9277386665344238,0.9277386665344238,1.0,1.0,-0.6552945375442505,0.2829262316226959,0.3723683357238769,0.0988366082310676,0.0,0.0,0.0256498269736766,26.11243438720703,25.0,27.68988990783692,-3381.84814453125,45.08852005004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3597717285156,301.670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.552734375,18000.0,0.0,0.0,0.0705205351114273,0.0,0.0,0.0,0.0,1.0,0.0047394302673637,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723539292812347,0.1054068952798843,-0.0330529622733593,0.0,7.156938227126375e-05,0.0,0.0,4.02040433883667,0.0,0.0,0.0,0.2687856256961822,4.0,0.0,1.0
825720,293.3262939453125,297.1499938964844,293.1499938964844,0.0062222997657954,-446.9427795410156,300.13116455078125,0.5436854958534241,0.050000000745058,0.0458577722311019,294.7905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713806152344,0.5436854958534241,0.050000000745058,0.0482904389500618,293.2851257324219,297.1499938964844,293.1499938964844,0.0324178785085678,-858.7935180664062,304.16485595703125,0.635583221912384,0.0755766704678535,0.0541866421699523,293.2344665527344,297.1499938964844,293.1499938964844,0.1135774552822113,-2671.297607421875,304.15692138671875,0.8380711078643799,0.1767542958259582,0.1686506867408752,293.40802001953125,297.1499938964844,293.1499938964844,0.0043657859787344,-1639.448974609375,296.9947204589844,0.5436854958534241,0.050000000745058,0.2290690541267395,291.0675354003906,291.1499938964844,275.2689514160156,272.7010803222656,286.2803955078125,294.63702392578125,291.08575439453125,1.0,0.1684518605470657,0.9277386665344238,0.9277386665344238,1.0,1.0,-0.6552945375442505,0.2829262316226959,0.3723683357238769,0.0988366082310676,0.0,0.0,0.0256498269736766,26.11243438720703,25.0,27.68988990783692,-3381.84814453125,45.08852005004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3597717285156,301.670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.552734375,18000.0,0.0,0.0,0.0705205351114273,0.0,0.0,0.0,0.0,1.0,0.0047394302673637,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723539292812347,0.1054068952798843,-0.0330529622733593,0.0,7.156938227126375e-05,0.0,0.0,4.02040433883667,0.0,0.0,0.0,0.2687856256961822,4.0,0.0,1.0
