time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825780,293.3270874023437,297.1499938964844,293.1499938964844,0.0061120293103158,-438.4466857910156,300.1081237792969,0.5435252785682678,0.050000000745058,0.0458589978516101,294.7998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.190185546875,0.5435252785682678,0.050000000745058,0.0482917316257953,293.2859191894531,297.1499938964844,293.1499938964844,0.0286348070949316,-811.9247436523438,304.1662292480469,0.6261089444160461,0.0719916969537735,0.0516898892819881,293.2335510253906,297.1499938964844,293.1499938964844,0.1107918620109558,-2616.085693359375,304.1591796875,0.8349955081939697,0.1748002916574478,0.1668046116828918,293.4091491699219,297.1499938964844,293.1499938964844,0.0042690937407314,-1597.723388671875,296.9737548828125,0.5435252785682678,0.050000000745058,0.2290751934051513,291.1976318359375,291.1499938964844,275.24713134765625,272.6912841796875,286.273681640625,294.6448059082031,291.2098083496094,1.0,0.1679155230522155,0.928006947040558,0.928006947040558,1.0,1.0,-0.6500930190086365,0.2807383835315704,0.369354635477066,0.0977314263582229,0.0,0.0,0.0100200250744819,26.099760055541992,25.0,90.20172119140624,-3333.284912109375,44.4661979675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28485107421875,302.08453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.990234375,18000.0,0.0,0.0,0.0705648362636566,0.0,0.0,0.0,0.0,1.0,0.004462503362447,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0705585405230522,0.1011916920542717,-0.0306331589818,0.0,7.161434041336179e-05,0.0,0.0,3.864176988601685,0.0,0.0,0.0,0.268511414527893,4.0,0.0,1.0
825840,293.3270874023437,297.1499938964844,293.1499938964844,0.0061120293103158,-438.4466857910156,300.1081237792969,0.5435252785682678,0.050000000745058,0.0458589978516101,294.7998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.190185546875,0.5435252785682678,0.050000000745058,0.0482917316257953,293.2859191894531,297.1499938964844,293.1499938964844,0.0286348070949316,-811.9247436523438,304.1662292480469,0.6261089444160461,0.0719916969537735,0.0516898892819881,293.2335510253906,297.1499938964844,293.1499938964844,0.1107918620109558,-2616.085693359375,304.1591796875,0.8349955081939697,0.1748002916574478,0.1668046116828918,293.4091491699219,297.1499938964844,293.1499938964844,0.0042690937407314,-1597.723388671875,296.9737548828125,0.5435252785682678,0.050000000745058,0.2290751934051513,291.1976318359375,291.1499938964844,275.24713134765625,272.6912841796875,286.273681640625,294.6448059082031,291.2098083496094,1.0,0.1679155230522155,0.928006947040558,0.928006947040558,1.0,1.0,-0.6500930190086365,0.2807383835315704,0.369354635477066,0.0977314263582229,0.0,0.0,0.0100200250744819,26.099760055541992,25.0,90.20172119140624,-3333.284912109375,44.4661979675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28485107421875,302.08453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.990234375,18000.0,0.0,0.0,0.0705648362636566,0.0,0.0,0.0,0.0,1.0,0.004462503362447,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0705585405230522,0.1011916920542717,-0.0306331589818,0.0,7.161434041336179e-05,0.0,0.0,3.864176988601685,0.0,0.0,0.0,0.268511414527893,4.0,0.0,1.0
825900,293.3275756835937,297.1499938964844,293.1499938964844,0.0060760825872421,-436.23052978515625,300.0814514160156,0.5434373021125793,0.050000000745058,0.0458596721291542,294.8045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2129211425781,0.5434373021125793,0.050000000745058,0.0482924431562423,293.2864074707031,297.1499938964844,293.1499938964844,0.0274125225841999,-790.7227172851562,304.1654968261719,0.6211556792259216,0.0701749101281166,0.0504252575337886,293.233154296875,297.1499938964844,293.1499938964844,0.1099466159939765,-2599.92822265625,304.1590270996094,0.8334453701972961,0.1738229691982269,0.1658812314271927,293.4097900390625,297.1499938964844,293.1499938964844,0.0042273928411304,-1582.5885009765625,296.9365234375,0.5434373021125793,0.050000000745058,0.2290785610675811,291.21417236328125,291.1499938964844,275.2357177734375,272.68609619140625,286.2698669433594,294.64825439453125,291.2052001953125,1.0,0.1676490753889084,0.9281411170959472,0.9281411170959472,1.0,1.0,-0.6474728584289551,0.2796367406845093,0.3678361475467682,0.097175545990467,0.0,0.0,0.0038435386959463,26.094934463500977,25.0,-28.461894989013672,-2825.2490234375,44.15678787231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25640869140625,300.6401672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18092.3671875,18000.0,0.0,0.0,0.0706138238310813,0.0,0.0,0.0,0.0,1.0,0.0061278087086975,0.0,-0.0,-0.0,0.0,0.0,0.0,0.045699618756771,0.0884286761283874,-0.0427290573716163,0.0,7.166404975578189e-05,0.0,0.0,3.356983661651612,0.0,0.0,0.0,0.2663466930389404,4.0,0.0,1.0
825960,293.3278503417969,297.1499938964844,293.1499938964844,0.00608646357432,-438.92669677734375,300.0188903808594,0.543347954750061,0.050000000745058,0.0458603575825691,294.80889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.543347954750061,0.050000000745058,0.0482931621372699,293.286865234375,297.1499938964844,293.1499938964844,0.0264967381954193,-778.4071655273438,304.1643371582031,0.6159517168998718,0.0683582052588462,0.04915476962924,293.2326965332031,297.1499938964844,293.1499938964844,0.1103849411010742,-2610.75732421875,304.15655517578125,0.831899106502533,0.1728575527667999,0.1649628281593322,293.4101867675781,297.1499938964844,293.1499938964844,0.004202879499644,-1581.4931640625,296.8355712890625,0.543347954750061,0.050000000745058,0.2290819734334945,291.1161193847656,291.1499938964844,275.2239685058594,272.6807861328125,286.2667541503906,294.6531066894531,291.0384216308594,1.0,0.1673836559057235,0.928282618522644,0.928282618522644,1.0,1.0,-0.6448517441749573,0.2785351872444153,0.3663165271282196,0.0966200232505798,0.0,0.0,0.0148641187697649,26.09044075012207,25.0,-295.8772277832031,-2871.44189453125,43.84918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30059814453125,297.9651794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17948.23046875,18000.0,0.0,0.0,0.0699327886104583,0.0,0.0,0.0,0.0,1.0,0.0069138477556407,0.0,-0.0,-0.0,0.0,0.0,0.0,0.047375664114952,0.0946212485432624,-0.04724558070302,0.0,7.097289199009538e-05,0.0,0.0,3.569608688354492,0.0,0.0,0.0,0.2670723795890808,4.0,0.0,1.0
826020,293.3279113769531,297.1499938964844,293.1499938964844,0.0060226074419915,-434.3182678222656,299.9563903808594,0.5431943535804749,0.050000000745058,0.0458615384995937,294.81671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.5431943535804749,0.050000000745058,0.0482944063842296,293.287353515625,297.1499938964844,293.1499938964844,0.0235599689185619,-735.2646484375,304.1645812988281,0.6046050190925598,0.064787857234478,0.0466495230793952,293.2315673828125,297.1499938964844,293.1499938964844,0.1084321364760398,-2572.380126953125,304.15802001953125,0.8289231657981873,0.1709943115711212,0.1631873399019241,293.4104919433594,297.1499938964844,293.1499938964844,0.0041435016319155,-1557.2908935546875,296.7431945800781,0.5431943535804749,0.050000000745058,0.2290878742933273,291.1142272949219,291.1499938964844,275.1996154785156,272.6696472167969,286.2614440917969,294.66558837890625,291.1619567871094,1.0,0.1668578088283538,0.9285655617713928,0.9285655617713928,1.0,1.0,-0.6397243142127991,0.2763817310333252,0.3633425533771515,0.0955342650413513,0.0,0.0,0.0296244230121374,26.07757568359375,25.0,157.9228515625,-3426.9423828125,43.24749374389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172607421875,302.5185852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.994140625,18000.0,0.0,0.0,0.0689973682165145,0.0,0.0,0.0,0.0,1.0,0.0043573169969022,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765037015080452,0.1061707139015197,-0.0296670161187648,0.0,7.002355414442718e-05,0.0,0.0,4.061647891998291,0.0,0.0,0.0,0.2691634893417358,4.0,0.0,1.0
826080,293.3279113769531,297.1499938964844,293.1499938964844,0.0060226074419915,-434.3182678222656,299.9563903808594,0.5431943535804749,0.050000000745058,0.0458615384995937,294.81671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.5431943535804749,0.050000000745058,0.0482944063842296,293.287353515625,297.1499938964844,293.1499938964844,0.0235599689185619,-735.2646484375,304.1645812988281,0.6046050190925598,0.064787857234478,0.0466495230793952,293.2315673828125,297.1499938964844,293.1499938964844,0.1084321364760398,-2572.380126953125,304.15802001953125,0.8289231657981873,0.1709943115711212,0.1631873399019241,293.4104919433594,297.1499938964844,293.1499938964844,0.0041435016319155,-1557.2908935546875,296.7431945800781,0.5431943535804749,0.050000000745058,0.2290878742933273,291.1142272949219,291.1499938964844,275.1996154785156,272.6696472167969,286.2614440917969,294.66558837890625,291.1619567871094,1.0,0.1668578088283538,0.9285655617713928,0.9285655617713928,1.0,1.0,-0.6397243142127991,0.2763817310333252,0.3633425533771515,0.0955342650413513,0.0,0.0,0.0296244230121374,26.07757568359375,25.0,157.9228515625,-3426.9423828125,43.24749374389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172607421875,302.5185852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.994140625,18000.0,0.0,0.0,0.0689973682165145,0.0,0.0,0.0,0.0,1.0,0.0043573169969022,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765037015080452,0.1061707139015197,-0.0296670161187648,0.0,7.002355414442718e-05,0.0,0.0,4.061647891998291,0.0,0.0,0.0,0.2691634893417358,4.0,0.0,1.0
826140,293.32879638671875,297.1499938964844,293.1499938964844,0.0059163565747439,-426.265625,299.93511962890625,0.5430269837379456,0.050000000745058,0.045862827450037,294.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2411499023437,0.5430269837379456,0.050000000745058,0.0482957661151886,293.2882080078125,297.1499938964844,293.1499938964844,0.0207812059670686,-689.7962036132812,304.1643371582031,0.5919652581214905,0.0611391589045524,0.0441190376877784,293.2306213378906,297.1499938964844,293.1499938964844,0.1059441417455673,-2522.83203125,304.15936279296875,0.825926661491394,0.1691156476736068,0.1614201664924621,293.4117431640625,297.1499938964844,293.1499938964844,0.0040436820127069,-1515.3956298828125,296.72491455078125,0.5430269837379456,0.050000000745058,0.229094311594963,291.24578857421875,291.1499938964844,275.1744079589844,272.6579895019531,286.2515563964844,294.670654296875,291.25201416015625,1.0,0.1663373261690139,0.9288485050201416,0.9288485050201416,1.0,1.0,-0.6345775127410889,0.274221122264862,0.3603564202785492,0.0944469422101974,0.0,0.0,0.0055349231697618,26.06757926940918,25.0,89.55451202392578,-3176.545654296875,42.65266036987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2035522460937,301.9022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.7109375,18000.0,0.0,0.0,0.0697082951664924,0.0,0.0,0.0,0.0,1.0,0.0047953948378562,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0634351298213005,0.0969969034194946,-0.0335617698729038,0.0,7.074505992932245e-05,0.0,0.0,3.700902938842773,0.0,0.0,0.0,0.2677721083164215,4.0,0.0,1.0
826200,293.32879638671875,297.1499938964844,293.1499938964844,0.0059163565747439,-426.265625,299.93511962890625,0.5430269837379456,0.050000000745058,0.045862827450037,294.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2411499023437,0.5430269837379456,0.050000000745058,0.0482957661151886,293.2882080078125,297.1499938964844,293.1499938964844,0.0207812059670686,-689.7962036132812,304.1643371582031,0.5919652581214905,0.0611391589045524,0.0441190376877784,293.2306213378906,297.1499938964844,293.1499938964844,0.1059441417455673,-2522.83203125,304.15936279296875,0.825926661491394,0.1691156476736068,0.1614201664924621,293.4117431640625,297.1499938964844,293.1499938964844,0.0040436820127069,-1515.3956298828125,296.72491455078125,0.5430269837379456,0.050000000745058,0.229094311594963,291.24578857421875,291.1499938964844,275.1744079589844,272.6579895019531,286.2515563964844,294.670654296875,291.25201416015625,1.0,0.1663373261690139,0.9288485050201416,0.9288485050201416,1.0,1.0,-0.6345775127410889,0.274221122264862,0.3603564202785492,0.0944469422101974,0.0,0.0,0.0055349231697618,26.06757926940918,25.0,89.55451202392578,-3176.545654296875,42.65266036987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2035522460937,301.9022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.7109375,18000.0,0.0,0.0,0.0697082951664924,0.0,0.0,0.0,0.0,1.0,0.0047953948378562,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0634351298213005,0.0969969034194946,-0.0335617698729038,0.0,7.074505992932245e-05,0.0,0.0,3.700902938842773,0.0,0.0,0.0,0.2677721083164215,4.0,0.0,1.0
826260,293.3290100097656,297.1499938964844,293.1499938964844,0.0059786215424537,-436.05218505859375,299.767333984375,0.5428445935249329,0.050000000745058,0.0458642318844795,294.8339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789123535156,0.5428445935249329,0.050000000745058,0.048297245055437,293.2890319824219,297.1499938964844,293.1499938964844,0.0192667171359062,-668.6583862304688,304.1619567871094,0.5779794454574585,0.0574674382805824,0.04154484719038,293.22967529296875,297.1499938964844,293.1499938964844,0.1079202517867088,-2567.80810546875,304.1524963378906,0.8228927850723267,0.1672682762145996,0.1596563309431076,293.4122314453125,297.1499938964844,293.1499938964844,0.0040128072723746,-1525.779541015625,296.4481811523437,0.5428445935249329,0.050000000745058,0.2291013300418853,290.9278869628906,291.1499938964844,275.1485290527344,272.6459045410156,286.2450561523437,294.6817932128906,290.8121337890625,1.0,0.1658198982477188,0.9291453957557678,0.9291453957557678,1.0,1.0,-0.6293832659721375,0.2720421254634857,0.3573411405086517,0.0933515876531601,0.0,0.0,0.0447801165282726,26.06048393249512,25.0,-328.2157592773437,-3343.8447265625,42.061519622802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3630676269531,299.11669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17855.294921875,18000.0,0.0,0.0,0.0677950605750083,0.0,0.0,0.0,0.0,1.0,0.0057988190092146,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716219171881675,0.112180158495903,-0.0405582413077354,0.0,6.8803368776571e-05,0.0,0.0,4.258761882781982,0.0,0.0,0.0,0.2688235342502594,4.0,0.0,1.0
826320,293.3290100097656,297.1499938964844,293.1499938964844,0.0059786215424537,-436.05218505859375,299.767333984375,0.5428445935249329,0.050000000745058,0.0458642318844795,294.8339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789123535156,0.5428445935249329,0.050000000745058,0.048297245055437,293.2890319824219,297.1499938964844,293.1499938964844,0.0192667171359062,-668.6583862304688,304.1619567871094,0.5779794454574585,0.0574674382805824,0.04154484719038,293.22967529296875,297.1499938964844,293.1499938964844,0.1079202517867088,-2567.80810546875,304.1524963378906,0.8228927850723267,0.1672682762145996,0.1596563309431076,293.4122314453125,297.1499938964844,293.1499938964844,0.0040128072723746,-1525.779541015625,296.4481811523437,0.5428445935249329,0.050000000745058,0.2291013300418853,290.9278869628906,291.1499938964844,275.1485290527344,272.6459045410156,286.2450561523437,294.6817932128906,290.8121337890625,1.0,0.1658198982477188,0.9291453957557678,0.9291453957557678,1.0,1.0,-0.6293832659721375,0.2720421254634857,0.3573411405086517,0.0933515876531601,0.0,0.0,0.0447801165282726,26.06048393249512,25.0,-328.2157592773437,-3343.8447265625,42.061519622802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3630676269531,299.11669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17855.294921875,18000.0,0.0,0.0,0.0677950605750083,0.0,0.0,0.0,0.0,1.0,0.0057988190092146,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716219171881675,0.112180158495903,-0.0405582413077354,0.0,6.8803368776571e-05,0.0,0.0,4.258761882781982,0.0,0.0,0.0,0.2688235342502594,4.0,0.0,1.0
826380,293.32867431640625,297.1499938964844,293.1499938964844,0.0058380467817187,-422.8735656738281,299.7756652832031,0.5427148938179016,0.050000000745058,0.0458652377128601,294.8409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.5427148938179016,0.050000000745058,0.0482983030378818,293.2891540527344,297.1499938964844,293.1499938964844,0.0165340285748243,-614.4151000976562,304.1625671386719,0.5635096430778503,0.0539221353828907,0.0390580147504806,293.2283020019531,297.1499938964844,293.1499938964844,0.103893332183361,-2484.778076171875,304.1585693359375,0.8200664520263672,0.1655296236276626,0.1580027043819427,293.4122009277344,297.1499938964844,293.1499938964844,0.0039267158135771,-1477.9984130859375,296.47906494140625,0.5427148938179016,0.050000000745058,0.2291063517332077,291.1367492675781,291.1499938964844,275.1222229003906,272.63348388671875,286.2385559082031,294.694580078125,291.2015380859375,1.0,0.1653100550174713,0.929442286491394,0.929442286491394,1.0,1.0,-0.6244227290153503,0.2699630856513977,0.3544596433639526,0.0923066884279251,0.0,0.0,0.0435843542218208,26.04490089416504,25.0,275.6061706542969,-3504.086181640625,41.49313735961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3015441894531,303.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6328125,18000.0,0.0,0.0,0.0675154402852058,0.0,0.0,0.0,0.0,1.0,0.0038576072547584,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0825820565223693,0.1073508858680725,-0.0247688349336385,0.0,6.851959187770262e-05,0.0,0.0,4.119814872741699,0.0,0.0,0.0,0.2696227431297302,4.0,0.0,1.0
826440,293.32867431640625,297.1499938964844,293.1499938964844,0.0058380467817187,-422.8735656738281,299.7756652832031,0.5427148938179016,0.050000000745058,0.0458652377128601,294.8409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.5427148938179016,0.050000000745058,0.0482983030378818,293.2891540527344,297.1499938964844,293.1499938964844,0.0165340285748243,-614.4151000976562,304.1625671386719,0.5635096430778503,0.0539221353828907,0.0390580147504806,293.2283020019531,297.1499938964844,293.1499938964844,0.103893332183361,-2484.778076171875,304.1585693359375,0.8200664520263672,0.1655296236276626,0.1580027043819427,293.4122009277344,297.1499938964844,293.1499938964844,0.0039267158135771,-1477.9984130859375,296.47906494140625,0.5427148938179016,0.050000000745058,0.2291063517332077,291.1367492675781,291.1499938964844,275.1222229003906,272.63348388671875,286.2385559082031,294.694580078125,291.2015380859375,1.0,0.1653100550174713,0.929442286491394,0.929442286491394,1.0,1.0,-0.6244227290153503,0.2699630856513977,0.3544596433639526,0.0923066884279251,0.0,0.0,0.0435843542218208,26.04490089416504,25.0,275.6061706542969,-3504.086181640625,41.49313735961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3015441894531,303.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6328125,18000.0,0.0,0.0,0.0675154402852058,0.0,0.0,0.0,0.0,1.0,0.0038576072547584,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0825820565223693,0.1073508858680725,-0.0247688349336385,0.0,6.851959187770262e-05,0.0,0.0,4.119814872741699,0.0,0.0,0.0,0.2696227431297302,4.0,0.0,1.0
826500,293.32916259765625,297.1499938964844,293.1499938964844,0.0057684397324919,-417.1273193359375,299.78375244140625,0.5426365733146667,0.050000000745058,0.0458658449351787,294.8456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2410888671875,0.5426365733146667,0.050000000745058,0.0482989400625228,293.2895202636719,297.1499938964844,293.1499938964844,0.0153853511437773,-589.9109497070312,304.162353515625,0.5558024048805237,0.0520853362977504,0.0377930290997028,293.2278137207031,297.1499938964844,293.1499938964844,0.1023232787847518,-2452.76416015625,304.15985107421875,0.8186080455780029,0.1646333485841751,0.1571667045354843,293.4129333496094,297.1499938964844,293.1499938964844,0.0038672904483973,-1451.1552734375,296.5023803710937,0.5426365733146667,0.050000000745058,0.2291093915700912,291.2559814453125,291.1499938964844,275.1089782714844,272.627197265625,286.23211669921875,294.6951599121094,291.28082275390625,1.0,0.1650571972131729,0.9295907616615297,0.9295907616615297,1.0,1.0,-0.6219064593315125,0.2689085900783539,0.3529978692531585,0.0917778685688972,0.0,0.0,0.0239952411502599,26.039644241333008,25.0,216.1168365478516,-3383.603271484375,41.20972442626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20831298828125,302.7839660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18026.330078125,18000.0,0.0,0.0,0.0682413130998611,0.0,0.0,0.0,0.0,1.0,0.0039585144259035,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761734843254089,0.1019505485892295,-0.0257770642638206,0.0,6.925626075826585e-05,0.0,0.0,3.904796600341797,0.0,0.0,0.0,0.2689202725887298,4.0,0.0,1.0
826560,293.3297424316406,297.1499938964844,293.1499938964844,0.0057252515107393,-414.01361083984375,299.7656555175781,0.5425434112548828,0.050000000745058,0.0458665639162063,294.8502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.29254150390625,0.5425434112548828,0.050000000745058,0.0482997000217437,293.2900695800781,297.1499938964844,293.1499938964844,0.01443029101938,-568.8076171875,304.1618347167969,0.547702968120575,0.0502143949270248,0.0364969745278358,293.2274169921875,297.1499938964844,293.1499938964844,0.1013397946953773,-2433.24560546875,304.1598205566406,0.817093551158905,0.163725659251213,0.1563144922256469,293.4136962890625,297.1499938964844,293.1499938964844,0.0038226095493882,-1433.2989501953125,296.47998046875,0.5425434112548828,0.050000000745058,0.2291129827499389,291.297607421875,291.1499938964844,275.095703125,272.620849609375,286.2261047363281,294.69647216796875,291.30499267578125,1.0,0.1648046225309372,0.9297460317611694,0.9297460317611694,1.0,1.0,-0.6193343997001648,0.2678310573101043,0.3515033721923828,0.0912379696965217,0.0,0.0,0.0097282854840159,26.036989212036133,25.0,137.34823608398438,-3291.27001953125,40.92432022094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13916015625,302.296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.16796875,18000.0,0.0,0.0,0.0688894987106323,0.0,0.0,0.0,0.0,1.0,0.0041789901442825,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713530108332634,0.0992979854345321,-0.0279449746012687,0.0,6.991408736212179e-05,0.0,0.0,3.7945287227630615,0.0,0.0,0.0,0.2684298753738403,4.0,0.0,1.0
826620,293.33038330078125,297.1499938964844,293.1499938964844,0.0057498672977089,-420.4513549804688,299.6286315917969,0.542849600315094,0.050000000745058,0.0458642430603504,294.8584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.542849600315094,0.050000000745058,0.0482972599565982,293.29229736328125,297.1499938964844,293.1499938964844,0.0140834739431738,-566.3365478515625,304.1063232421875,0.5428628921508789,0.050000000745058,0.0356742963194847,293.22662353515625,297.1499938964844,293.1499938964844,0.1026739031076431,-2465.102294921875,304.1537475585937,0.8145975470542908,0.1619255393743515,0.1546000242233276,293.4146423339844,297.1499938964844,293.1499938964844,0.0037619597278535,-1428.2188720703125,296.2586975097656,0.542849600315094,0.050000000745058,0.2291014045476913,291.0854187011719,291.1499938964844,275.0692749023437,272.6080627441406,286.2217712402344,294.7108154296875,290.8246459960937,1.0,0.1643367260694503,0.930056631565094,0.930056631565094,1.0,1.0,-0.6162692904472351,0.2665558755397796,0.349713385105133,0.0905846804380416,0.0,0.0,0.0215373486280441,25.94892692565918,25.0,-1090.238037109375,-2181.08349609375,40.49710464477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2185363769531,297.2848205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17889.42578125,18000.0,0.0,0.0,0.06819698959589,0.0,0.0,0.0,0.0,1.0,0.0094392616301774,0.0,-0.0,-0.0,0.0,0.0,0.0,0.025948068127036,0.0851047039031982,-0.059156633913517,0.0,6.921127351233736e-05,0.0,0.0,3.1732213497161865,0.0,0.0,0.0,0.2658730745315552,4.0,0.0,1.0
826680,293.33038330078125,297.1499938964844,293.1499938964844,0.0057498672977089,-420.4513549804688,299.6286315917969,0.542849600315094,0.050000000745058,0.0458642430603504,294.8584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.542849600315094,0.050000000745058,0.0482972599565982,293.29229736328125,297.1499938964844,293.1499938964844,0.0140834739431738,-566.3365478515625,304.1063232421875,0.5428628921508789,0.050000000745058,0.0356742963194847,293.22662353515625,297.1499938964844,293.1499938964844,0.1026739031076431,-2465.102294921875,304.1537475585937,0.8145975470542908,0.1619255393743515,0.1546000242233276,293.4146423339844,297.1499938964844,293.1499938964844,0.0037619597278535,-1428.2188720703125,296.2586975097656,0.542849600315094,0.050000000745058,0.2291014045476913,291.0854187011719,291.1499938964844,275.0692749023437,272.6080627441406,286.2217712402344,294.7108154296875,290.8246459960937,1.0,0.1643367260694503,0.930056631565094,0.930056631565094,1.0,1.0,-0.6162692904472351,0.2665558755397796,0.349713385105133,0.0905846804380416,0.0,0.0,0.0215373486280441,25.94892692565918,25.0,-1090.238037109375,-2181.08349609375,40.49710464477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2185363769531,297.2848205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17889.42578125,18000.0,0.0,0.0,0.06819698959589,0.0,0.0,0.0,0.0,1.0,0.0094392616301774,0.0,-0.0,-0.0,0.0,0.0,0.0,0.025948068127036,0.0851047039031982,-0.059156633913517,0.0,6.921127351233736e-05,0.0,0.0,3.1732213497161865,0.0,0.0,0.0,0.2658730745315552,4.0,0.0,1.0
826740,293.3286437988281,297.1499938964844,293.1499938964844,0.0057333270087838,-419.15240478515625,299.5166931152344,0.5433247089385986,0.050000000745058,0.0458606518805027,294.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822937011719,0.5433247089385986,0.050000000745058,0.048293475061655,293.2955017089844,297.1499938964844,293.1499938964844,0.0138979060575366,-562.8889770507812,304.0443115234375,0.5433247089385986,0.050000000745058,0.0356693975627422,293.2249450683594,297.1499938964844,293.1499938964844,0.101293034851551,-2437.494140625,304.15606689453125,0.8125079870223999,0.1603211611509323,0.1530355960130691,293.41314697265625,297.1499938964844,293.1499938964844,0.0037544502411037,-1424.4932861328125,296.0765380859375,0.5433247089385986,0.050000000745058,0.2290834486484527,290.9312438964844,291.1499938964844,275.0431213378906,272.5952453613281,286.23846435546875,294.76202392578125,291.0774841308594,1.0,0.1639290750026703,0.9303672313690186,0.9303672313690186,1.0,1.0,-0.6143554449081421,0.265763521194458,0.3485919237136841,0.0901770964264869,0.0,0.0,0.0927227362990379,25.836753845214844,25.0,412.4888000488281,-3770.3095703125,40.17204284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41632080078125,304.2149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17957.443359375,18000.0,0.0,0.0,0.0650711730122566,0.0,0.0,0.0,0.0,1.0,0.0030656135641038,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0996388792991638,0.1163860335946083,-0.0167471524327993,0.0,6.603897054446861e-05,0.0,0.0,4.490656852722168,0.0,0.0,0.0,0.2710898220539093,4.0,0.0,1.0
826800,293.3286437988281,297.1499938964844,293.1499938964844,0.0057333270087838,-419.15240478515625,299.5166931152344,0.5433247089385986,0.050000000745058,0.0458606518805027,294.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822937011719,0.5433247089385986,0.050000000745058,0.048293475061655,293.2955017089844,297.1499938964844,293.1499938964844,0.0138979060575366,-562.8889770507812,304.0443115234375,0.5433247089385986,0.050000000745058,0.0356693975627422,293.2249450683594,297.1499938964844,293.1499938964844,0.101293034851551,-2437.494140625,304.15606689453125,0.8125079870223999,0.1603211611509323,0.1530355960130691,293.41314697265625,297.1499938964844,293.1499938964844,0.0037544502411037,-1424.4932861328125,296.0765380859375,0.5433247089385986,0.050000000745058,0.2290834486484527,290.9312438964844,291.1499938964844,275.0431213378906,272.5952453613281,286.23846435546875,294.76202392578125,291.0774841308594,1.0,0.1639290750026703,0.9303672313690186,0.9303672313690186,1.0,1.0,-0.6143554449081421,0.265763521194458,0.3485919237136841,0.0901770964264869,0.0,0.0,0.0927227362990379,25.836753845214844,25.0,412.4888000488281,-3770.3095703125,40.17204284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41632080078125,304.2149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17957.443359375,18000.0,0.0,0.0,0.0650711730122566,0.0,0.0,0.0,0.0,1.0,0.0030656135641038,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0996388792991638,0.1163860335946083,-0.0167471524327993,0.0,6.603897054446861e-05,0.0,0.0,4.490656852722168,0.0,0.0,0.0,0.2710898220539093,4.0,0.0,1.0
826860,293.32989501953125,297.1499938964844,293.1499938964844,0.0055403071455657,-401.9270629882813,299.5963439941406,0.5436908602714539,0.050000000745058,0.0458578988909721,294.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3270263671875,0.5436908602714539,0.050000000745058,0.0482905730605125,293.3002014160156,297.1499938964844,293.1499938964844,0.0132701899856328,-544.9415283203125,303.9842224121094,0.5436908602714539,0.050000000745058,0.0356672517955303,293.2239685058594,297.1499938964844,293.1499938964844,0.0970272943377494,-2348.48046875,304.16082763671875,0.8102227449417114,0.1586211770772934,0.1514640301465988,293.4149780273437,297.1499938964844,293.1499938964844,0.0036064232699573,-1352.283447265625,296.232421875,0.5436908602714539,0.050000000745058,0.2290696948766708,291.3415222167969,291.1499938964844,275.0174865722656,272.58251953125,286.24188232421875,294.78985595703125,291.3637084960937,1.0,0.1635657995939254,0.9306668639183044,0.9306668639183044,1.0,1.0,-0.6124435663223267,0.2649731338024139,0.3474704325199127,0.0897670909762382,0.0,0.0,0.0324432402849197,25.74696350097656,25.0,280.9933776855469,-3415.03466796875,39.87199783325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1363220214844,303.1476745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18043.126953125,18000.0,0.0,0.0,0.0674030408263206,0.0,0.0,0.0,0.0,1.0,0.0033966139890253,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796833932399749,0.0997270569205284,-0.0200436618179082,0.0,6.840551941422746e-05,0.0,0.0,3.826223850250244,0.0,0.0,0.0,0.268934041261673,4.0,0.0,1.0
826920,293.32989501953125,297.1499938964844,293.1499938964844,0.0055403071455657,-401.9270629882813,299.5963439941406,0.5436908602714539,0.050000000745058,0.0458578988909721,294.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3270263671875,0.5436908602714539,0.050000000745058,0.0482905730605125,293.3002014160156,297.1499938964844,293.1499938964844,0.0132701899856328,-544.9415283203125,303.9842224121094,0.5436908602714539,0.050000000745058,0.0356672517955303,293.2239685058594,297.1499938964844,293.1499938964844,0.0970272943377494,-2348.48046875,304.16082763671875,0.8102227449417114,0.1586211770772934,0.1514640301465988,293.4149780273437,297.1499938964844,293.1499938964844,0.0036064232699573,-1352.283447265625,296.232421875,0.5436908602714539,0.050000000745058,0.2290696948766708,291.3415222167969,291.1499938964844,275.0174865722656,272.58251953125,286.24188232421875,294.78985595703125,291.3637084960937,1.0,0.1635657995939254,0.9306668639183044,0.9306668639183044,1.0,1.0,-0.6124435663223267,0.2649731338024139,0.3474704325199127,0.0897670909762382,0.0,0.0,0.0324432402849197,25.74696350097656,25.0,280.9933776855469,-3415.03466796875,39.87199783325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1363220214844,303.1476745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18043.126953125,18000.0,0.0,0.0,0.0674030408263206,0.0,0.0,0.0,0.0,1.0,0.0033966139890253,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796833932399749,0.0997270569205284,-0.0200436618179082,0.0,6.840551941422746e-05,0.0,0.0,3.826223850250244,0.0,0.0,0.0,0.268934041261673,4.0,0.0,1.0
826980,293.3314514160156,297.1499938964844,293.1499938964844,0.0054681925103068,-397.0096130371094,299.5458984375,0.5439448952674866,0.050000000745058,0.0458559952676296,294.8813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3831481933594,0.5439448952674866,0.050000000745058,0.0482885725796222,293.3059387207031,297.1499938964844,293.1499938964844,0.0130641823634505,-540.6701049804688,303.9167175292969,0.5439448952674866,0.050000000745058,0.0356657765805721,293.2234802246094,297.1499938964844,293.1499938964844,0.0954259932041168,-2316.886474609375,304.15985107421875,0.8075569868087769,0.156847670674324,0.1497929245233535,293.4170227050781,297.1499938964844,293.1499938964844,0.0035244484897702,-1320.8834228515625,296.162841796875,0.5439448952674866,0.050000000745058,0.2290602028369903,291.3838806152344,291.1499938964844,274.9926452636719,272.5699462890625,286.25,294.8251953125,291.3809509277344,1.0,0.1632353067398071,0.9309665560722352,0.9309665560722352,1.0,1.0,-0.6104202270507812,0.2641401290893554,0.3462800979614258,0.0893246904015541,0.0,0.0,0.0,25.67887306213379,25.0,33.42869186401367,-2620.730224609375,39.58388900756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9994506835937,301.0966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18159.654296875,18000.0,0.0,0.0,0.0691486671566963,0.0,0.0,0.0,0.0,1.0,0.0059635555371642,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0399625785648822,0.0816963985562324,-0.0417338162660598,0.0,7.017711322987452e-05,0.0,0.0,3.103818655014038,0.0,0.0,0.0,0.2653603553771972,4.0,0.0,1.0
827040,293.3314514160156,297.1499938964844,293.1499938964844,0.0054681925103068,-397.0096130371094,299.5458984375,0.5439448952674866,0.050000000745058,0.0458559952676296,294.8813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3831481933594,0.5439448952674866,0.050000000745058,0.0482885725796222,293.3059387207031,297.1499938964844,293.1499938964844,0.0130641823634505,-540.6701049804688,303.9167175292969,0.5439448952674866,0.050000000745058,0.0356657765805721,293.2234802246094,297.1499938964844,293.1499938964844,0.0954259932041168,-2316.886474609375,304.15985107421875,0.8075569868087769,0.156847670674324,0.1497929245233535,293.4170227050781,297.1499938964844,293.1499938964844,0.0035244484897702,-1320.8834228515625,296.162841796875,0.5439448952674866,0.050000000745058,0.2290602028369903,291.3838806152344,291.1499938964844,274.9926452636719,272.5699462890625,286.25,294.8251953125,291.3809509277344,1.0,0.1632353067398071,0.9309665560722352,0.9309665560722352,1.0,1.0,-0.6104202270507812,0.2641401290893554,0.3462800979614258,0.0893246904015541,0.0,0.0,0.0,25.67887306213379,25.0,33.42869186401367,-2620.730224609375,39.58388900756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9994506835937,301.0966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18159.654296875,18000.0,0.0,0.0,0.0691486671566963,0.0,0.0,0.0,0.0,1.0,0.0059635555371642,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0399625785648822,0.0816963985562324,-0.0417338162660598,0.0,7.017711322987452e-05,0.0,0.0,3.103818655014038,0.0,0.0,0.0,0.2653603553771972,4.0,0.0,1.0
827100,293.33184814453125,297.1499938964844,293.1499938964844,0.0054934918880462,-401.9508361816406,299.4615783691406,0.5440469980239868,0.050000000745058,0.0458552353084087,294.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.274658203125,0.5440469980239868,0.050000000745058,0.0482877716422081,293.3087463378906,297.1499938964844,293.1499938964844,0.0132541628554463,-548.6387329101562,303.878662109375,0.5440469980239868,0.050000000745058,0.0356651842594146,293.2231750488281,297.1499938964844,293.1499938964844,0.0965947359800338,-2343.906982421875,304.1557922363281,0.8061619400978088,0.1559740751981735,0.1489579826593399,293.4176330566406,297.1499938964844,293.1499938964844,0.0034916000440716,-1319.955810546875,296.0252685546875,0.5440469980239868,0.050000000745058,0.2290563881397247,291.2401123046875,291.1499938964844,274.9805908203125,272.5637512207031,286.2563171386719,294.8464660644531,291.0199279785156,1.0,0.1630803942680359,0.9311163425445556,0.9311163425445556,1.0,1.0,-0.6094110608100891,0.2637260854244232,0.3456849753856659,0.089101031422615,0.0,0.0,0.0031170931179076,25.64984703063965,25.0,-1071.403564453125,-0.0,39.44580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0688171386719,298.3538513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18108.6171875,18000.0,0.0,0.0,0.0687274932861328,0.0,0.0,0.0,0.0,1.0,0.0108778048306703,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004452627908904,0.0647531971335411,-0.0643079280853271,0.0,6.974967254791409e-05,0.0,0.0,2.417128801345825,0.0,0.0,0.0,0.2625236809253692,4.0,0.0,1.0
827160,293.3305969238281,297.1499938964844,293.1499938964844,0.0056758853606879,-422.8358459472656,299.19659423828125,0.5441460013389587,0.050000000745058,0.0458544977009296,294.8866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6762390136719,0.5441460013389587,0.050000000745058,0.0482869930565357,293.3109436035156,297.1499938964844,293.1499938964844,0.013956525363028,-573.6139526367188,303.82830810546875,0.5441460013389587,0.050000000745058,0.0356646105647087,293.2225341796875,297.1499938964844,293.1499938964844,0.1011072695255279,-2442.57568359375,304.1466979980469,0.8048141002655029,0.1551777571439743,0.1481622010469436,293.4164428710937,297.1499938964844,293.1499938964844,0.0035553500056266,-1374.67333984375,295.57244873046875,0.5441460013389587,0.050000000745058,0.2290527075529098,290.59259033203125,291.1499938964844,274.96881103515625,272.5576477050781,286.270263671875,294.8805236816406,290.5144958496094,1.0,0.1629321277141571,0.9312629103660583,0.9312629103660583,1.0,1.0,-0.6084490418434143,0.2633325159549713,0.3451165556907654,0.0888857245445251,0.0,0.0,0.1053297147154808,25.6218376159668,25.0,-327.7105407714844,-3491.1962890625,39.31410598754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4688415527344,301.39471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17805.234375,18000.0,0.0,0.0,0.0644903406500816,0.0,0.0,0.0,0.0,1.0,0.0053850063122808,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0816838219761848,0.1195339933037757,-0.0378501676023006,0.0,6.544950156239793e-05,0.0,0.0,4.548415184020996,0.0,0.0,0.0,0.2700150310993194,4.0,0.0,1.0
827220,293.3299255371094,297.1499938964844,293.1499938964844,0.0054251714609563,-396.6123046875,299.3499755859375,0.544348418712616,0.050000000745058,0.045852992683649,294.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.544348418712616,0.050000000745058,0.0482854098081588,293.3145751953125,297.1499938964844,293.1499938964844,0.0129355965182185,-541.45654296875,303.7779541015625,0.544348418712616,0.050000000745058,0.0356634370982646,293.22088623046875,297.1499938964844,293.1499938964844,0.0942900478839874,-2297.097900390625,304.1590881347656,0.8024105429649353,0.1536708176136016,0.1467364132404327,293.4164428710937,297.1499938964844,293.1499938964844,0.0034289686009287,-1293.3961181640625,295.85009765625,0.544348418712616,0.050000000745058,0.2290451824665069,291.1766052246094,291.1499938964844,274.9461975097656,272.54571533203125,286.26373291015625,294.89111328125,291.281494140625,1.0,0.1626561433076858,0.9315561056137084,0.9315561056137084,1.0,1.0,-0.6067237854003906,0.2626291215419769,0.3440946936607361,0.0884965360164642,0.0,0.0,0.0724163725972175,25.5666732788086,25.0,491.7440185546875,-3676.14208984375,39.073543548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2832946777344,304.3064270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18027.95703125,18000.0,0.0,0.0,0.065229907631874,0.0,0.0,0.0,0.0,1.0,0.0026838686317205,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0959638804197311,0.1091029047966003,-0.0131390243768692,0.0,6.620006752200425e-05,0.0,0.0,4.213796615600586,0.0,0.0,0.0,0.2704983055591583,4.0,0.0,1.0
827280,293.3299255371094,297.1499938964844,293.1499938964844,0.0054251714609563,-396.6123046875,299.3499755859375,0.544348418712616,0.050000000745058,0.045852992683649,294.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.544348418712616,0.050000000745058,0.0482854098081588,293.3145751953125,297.1499938964844,293.1499938964844,0.0129355965182185,-541.45654296875,303.7779541015625,0.544348418712616,0.050000000745058,0.0356634370982646,293.22088623046875,297.1499938964844,293.1499938964844,0.0942900478839874,-2297.097900390625,304.1590881347656,0.8024105429649353,0.1536708176136016,0.1467364132404327,293.4164428710937,297.1499938964844,293.1499938964844,0.0034289686009287,-1293.3961181640625,295.85009765625,0.544348418712616,0.050000000745058,0.2290451824665069,291.1766052246094,291.1499938964844,274.9461975097656,272.54571533203125,286.26373291015625,294.89111328125,291.281494140625,1.0,0.1626561433076858,0.9315561056137084,0.9315561056137084,1.0,1.0,-0.6067237854003906,0.2626291215419769,0.3440946936607361,0.0884965360164642,0.0,0.0,0.0724163725972175,25.5666732788086,25.0,491.7440185546875,-3676.14208984375,39.073543548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2832946777344,304.3064270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18027.95703125,18000.0,0.0,0.0,0.065229907631874,0.0,0.0,0.0,0.0,1.0,0.0026838686317205,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0959638804197311,0.1091029047966003,-0.0131390243768692,0.0,6.620006752200425e-05,0.0,0.0,4.213796615600586,0.0,0.0,0.0,0.2704983055591583,4.0,0.0,1.0
827340,293.3319396972656,297.1499938964844,293.1499938964844,0.0052940328605473,-385.63714599609375,299.3699951171875,0.5444610118865967,0.050000000745058,0.0458521582186222,294.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.404296875,0.5444610118865967,0.050000000745058,0.0482845306396484,293.3201599121094,297.1499938964844,293.1499938964844,0.012547330930829,-530.4979248046875,303.7135009765625,0.5444610118865967,0.050000000745058,0.0356627888977527,293.22039794921875,297.1499938964844,293.1499938964844,0.091536208987236,-2240.201416015625,304.1604309082031,0.7996193766593933,0.1519811004400253,0.1451769769191742,293.4191589355469,297.1499938964844,293.1499938964844,0.0033105735201388,-1241.007568359375,295.9017944335937,0.5444610118865967,0.050000000745058,0.2290410250425338,291.4103088378906,291.1499938964844,274.9250793457031,272.5343017578125,286.25848388671875,294.9004821777344,291.41754150390625,1.0,0.1623991131782531,0.931849241256714,0.931849241256714,1.0,1.0,-0.6048445105552673,0.2618591785430908,0.3429853618144989,0.0880797579884529,0.0,0.0,0.0163871254771947,25.52826499938965,25.0,207.2118682861328,-3304.8076171875,38.83487319946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0343933105469,302.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18038.8515625,18000.0,0.0,0.0,0.0677438899874687,0.0,0.0,0.0,0.0,1.0,0.0036348747089505,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0745246335864067,0.0969835668802261,-0.0224589314311742,0.0,6.875144026707858e-05,0.0,0.0,3.7117741107940674,0.0,0.0,0.0,0.2684088945388794,4.0,0.0,1.0
827400,293.3319396972656,297.1499938964844,293.1499938964844,0.0052940328605473,-385.63714599609375,299.3699951171875,0.5444610118865967,0.050000000745058,0.0458521582186222,294.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.404296875,0.5444610118865967,0.050000000745058,0.0482845306396484,293.3201599121094,297.1499938964844,293.1499938964844,0.012547330930829,-530.4979248046875,303.7135009765625,0.5444610118865967,0.050000000745058,0.0356627888977527,293.22039794921875,297.1499938964844,293.1499938964844,0.091536208987236,-2240.201416015625,304.1604309082031,0.7996193766593933,0.1519811004400253,0.1451769769191742,293.4191589355469,297.1499938964844,293.1499938964844,0.0033105735201388,-1241.007568359375,295.9017944335937,0.5444610118865967,0.050000000745058,0.2290410250425338,291.4103088378906,291.1499938964844,274.9250793457031,272.5343017578125,286.25848388671875,294.9004821777344,291.41754150390625,1.0,0.1623991131782531,0.931849241256714,0.931849241256714,1.0,1.0,-0.6048445105552673,0.2618591785430908,0.3429853618144989,0.0880797579884529,0.0,0.0,0.0163871254771947,25.52826499938965,25.0,207.2118682861328,-3304.8076171875,38.83487319946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0343933105469,302.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18038.8515625,18000.0,0.0,0.0,0.0677438899874687,0.0,0.0,0.0,0.0,1.0,0.0036348747089505,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0745246335864067,0.0969835668802261,-0.0224589314311742,0.0,6.875144026707858e-05,0.0,0.0,3.7117741107940674,0.0,0.0,0.0,0.2684088945388794,4.0,0.0,1.0
827460,293.3335876464844,297.1499938964844,293.1499938964844,0.0052714091725647,-386.6305236816406,299.26678466796875,0.5445173382759094,0.050000000745058,0.045851744711399,294.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3396911621094,0.5445173382759094,0.050000000745058,0.0482840985059738,293.326171875,297.1499938964844,293.1499938964844,0.0125625189393758,-534.1382446289062,303.6346130371094,0.5445173382759094,0.050000000745058,0.035662468522787,293.2201232910156,297.1499938964844,293.1499938964844,0.0915414169430732,-2243.486328125,304.1566467285156,0.7965855002403259,0.1502517908811569,0.1435401886701584,293.4214782714844,297.1499938964844,293.1499938964844,0.0032335231080651,-1220.2774658203125,295.7406921386719,0.5445173382759094,0.050000000745058,0.2290389686822891,291.313720703125,291.1499938964844,274.9056701660156,272.5234680175781,286.2534484863281,294.90899658203125,291.1268310546875,1.0,0.1621552407741546,0.9321457147598268,0.9321457147598268,1.0,1.0,-0.6028763651847839,0.2610490620136261,0.3418272733688354,0.0876516476273536,0.0,0.0,0.0,25.50045585632324,25.0,-953.1279296875,-0.0043481150642037,38.59868621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01824951171875,298.4900817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18123.84765625,18000.0,0.0,0.0,0.0685487389564514,0.0,0.0,0.0,0.0,1.0,0.0105459205806255,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005753560108132,0.0638715028762817,-0.0632961466908454,0.0,6.956826109671965e-05,0.0,0.0,2.3860645294189453,0.0,0.0,0.0,0.2625166177749634,4.0,0.0,1.0
