time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827520,293.3335876464844,297.1499938964844,293.1499938964844,0.0052714091725647,-386.6305236816406,299.26678466796875,0.5445173382759094,0.050000000745058,0.045851744711399,294.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3396911621094,0.5445173382759094,0.050000000745058,0.0482840985059738,293.326171875,297.1499938964844,293.1499938964844,0.0125625189393758,-534.1382446289062,303.6346130371094,0.5445173382759094,0.050000000745058,0.035662468522787,293.2201232910156,297.1499938964844,293.1499938964844,0.0915414169430732,-2243.486328125,304.1566467285156,0.7965855002403259,0.1502517908811569,0.1435401886701584,293.4214782714844,297.1499938964844,293.1499938964844,0.0032335231080651,-1220.2774658203125,295.7406921386719,0.5445173382759094,0.050000000745058,0.2290389686822891,291.313720703125,291.1499938964844,274.9056701660156,272.5234680175781,286.2534484863281,294.90899658203125,291.1268310546875,1.0,0.1621552407741546,0.9321457147598268,0.9321457147598268,1.0,1.0,-0.6028763651847839,0.2610490620136261,0.3418272733688354,0.0876516476273536,0.0,0.0,0.0,25.50045585632324,25.0,-953.1279296875,-0.0043481150642037,38.59868621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01824951171875,298.4900817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18123.84765625,18000.0,0.0,0.0,0.0685487389564514,0.0,0.0,0.0,0.0,1.0,0.0105459205806255,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005753560108132,0.0638715028762817,-0.0632961466908454,0.0,6.956826109671965e-05,0.0,0.0,2.3860645294189453,0.0,0.0,0.0,0.2625166177749634,4.0,0.0,1.0
827580,293.3314819335937,297.1499938964844,293.1499938964844,0.0053973402827978,-401.1795043945313,298.97857666015625,0.5445881485939026,0.050000000745058,0.0458512268960475,294.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6801147460937,0.5445881485939026,0.050000000745058,0.0482835508882999,293.3301696777344,297.1499938964844,293.1499938964844,0.0129135465249419,-549.7052612304688,303.53497314453125,0.5445881485939026,0.050000000745058,0.0356620661914348,293.2187805175781,297.1499938964844,293.1499938964844,0.0938866958022117,-2296.61865234375,304.1520080566406,0.7938137054443359,0.1487418115139007,0.1420438289642334,293.4200134277344,297.1499938964844,293.1499938964844,0.0032807395327836,-1258.3916015625,295.2545471191406,0.5445881485939026,0.050000000745058,0.2290363758802414,290.7140197753906,291.1499938964844,274.8882141113281,272.5133056640625,286.2462158203125,294.9120788574219,290.9059143066406,1.0,0.1619249433279037,0.9324421882629396,0.9324421882629396,1.0,1.0,-0.6010755896568298,0.2603060603141784,0.3407695293426513,0.0872661992907524,0.0,0.0,0.1220971420407295,25.471303939819336,25.0,342.88922119140625,-3834.902587890625,38.37966537475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4721069335937,304.2388610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17887.51953125,18000.0,0.0,0.0,0.0632315427064895,0.0,0.0,0.0,0.0,1.0,0.0031718588434159,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105135791003704,0.1229135170578956,-0.0177777260541915,0.0,6.417198164854199e-05,0.0,0.0,4.740975379943848,0.0,0.0,0.0,0.2717477977275848,4.0,0.0,1.0
827640,293.3314819335937,297.1499938964844,293.1499938964844,0.0053973402827978,-401.1795043945313,298.97857666015625,0.5445881485939026,0.050000000745058,0.0458512268960475,294.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6801147460937,0.5445881485939026,0.050000000745058,0.0482835508882999,293.3301696777344,297.1499938964844,293.1499938964844,0.0129135465249419,-549.7052612304688,303.53497314453125,0.5445881485939026,0.050000000745058,0.0356620661914348,293.2187805175781,297.1499938964844,293.1499938964844,0.0938866958022117,-2296.61865234375,304.1520080566406,0.7938137054443359,0.1487418115139007,0.1420438289642334,293.4200134277344,297.1499938964844,293.1499938964844,0.0032807395327836,-1258.3916015625,295.2545471191406,0.5445881485939026,0.050000000745058,0.2290363758802414,290.7140197753906,291.1499938964844,274.8882141113281,272.5133056640625,286.2462158203125,294.9120788574219,290.9059143066406,1.0,0.1619249433279037,0.9324421882629396,0.9324421882629396,1.0,1.0,-0.6010755896568298,0.2603060603141784,0.3407695293426513,0.0872661992907524,0.0,0.0,0.1220971420407295,25.471303939819336,25.0,342.88922119140625,-3834.902587890625,38.37966537475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4721069335937,304.2388610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17887.51953125,18000.0,0.0,0.0,0.0632315427064895,0.0,0.0,0.0,0.0,1.0,0.0031718588434159,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105135791003704,0.1229135170578956,-0.0177777260541915,0.0,6.417198164854199e-05,0.0,0.0,4.740975379943848,0.0,0.0,0.0,0.2717477977275848,4.0,0.0,1.0
827700,293.3318786621094,297.1499938964844,293.1499938964844,0.0052416389808058,-385.46685791015625,299.1075744628906,0.5446293354034424,0.050000000745058,0.0458509214222431,294.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.079833984375,0.5446293354034424,0.050000000745058,0.0482832305133342,293.33221435546875,297.1499938964844,293.1499938964844,0.0123883793130517,-531.7944946289062,303.51824951171875,0.5446293354034424,0.050000000745058,0.0356618277728557,293.2181701660156,297.1499938964844,293.1499938964844,0.0902568101882934,-2218.710205078125,304.1581726074219,0.7925434708595276,0.1479945480823516,0.1413559764623642,293.4208679199219,297.1499938964844,293.1499938964844,0.0031847041100263,-1204.44873046875,295.48291015625,0.5446293354034424,0.050000000745058,0.2290348559617996,291.1329345703125,291.1499938964844,274.8803100585937,272.508544921875,286.2439880371094,294.9150085449219,291.25689697265625,1.0,0.1618155688047409,0.9325903654098512,0.9325903654098512,1.0,1.0,-0.6002472639083862,0.2599634230136871,0.3402838408946991,0.0870918408036232,0.0,0.0,0.0805509313941001,25.45623016357422,25.0,516.5615844726562,-3717.29931640625,38.27749633789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3016967773437,304.48370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.84375,18000.0,0.0,0.0,0.064454935491085,0.0,0.0,0.0,0.0,1.0,0.0025685711298137,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099174290895462,0.1112817749381065,-0.0121074831113219,0.0,6.541356560774148e-05,0.0,0.0,4.302420139312744,0.0,0.0,0.0,0.2708116471767425,4.0,0.0,1.0
827760,293.3329772949219,297.1499938964844,293.1499938964844,0.0051471730694174,-376.8381652832031,299.1580810546875,0.5446495413780212,0.050000000745058,0.0458507761359214,294.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32501220703125,0.5446495413780212,0.050000000745058,0.0482830740511417,293.3348999023437,297.1499938964844,293.1499938964844,0.0121066663414239,-522.6732177734375,303.49090576171875,0.5446495413780212,0.050000000745058,0.0356617160141468,293.2178649902344,297.1499938964844,293.1499938964844,0.0882665514945983,-2176.778564453125,304.1602478027344,0.7911513447761536,0.147188052535057,0.1406207680702209,293.4223937988281,297.1499938964844,293.1499938964844,0.0031097023747861,-1168.6025390625,295.5777893066406,0.5446495413780212,0.050000000745058,0.2290341258049011,291.3507385253906,291.1499938964844,274.8729553222656,272.5039978027344,286.2427978515625,294.91943359375,291.3955383300781,1.0,0.1617085188627243,0.932741641998291,0.932741641998291,1.0,1.0,-0.5993635654449463,0.2595967948436737,0.3397668004035949,0.0869079157710075,0.0,0.0,0.044247955083847,25.44491004943848,25.0,389.083251953125,-3480.0791015625,38.17355728149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1427001953125,303.6692199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18055.369140625,18000.0,0.0,0.0,0.0659077912569046,0.0,0.0,0.0,0.0,1.0,0.0029989827889949,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0851680338382721,0.1012608408927917,-0.0160928070545196,0.0,6.688802386634052e-05,0.0,0.0,3.896084070205689,0.0,0.0,0.0,0.269379049539566,4.0,0.0,1.0
827820,293.3353271484375,297.1499938964844,293.1499938964844,0.0050645698793232,-370.6793212890625,299.1215515136719,0.544643759727478,0.050000000745058,0.0458508245646953,294.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4310913085937,0.544643759727478,0.050000000745058,0.0482831262052059,293.341064453125,297.1499938964844,293.1499938964844,0.0118729369714856,-516.7689819335938,303.4155578613281,0.544643759727478,0.050000000745058,0.0356617532670497,293.2177429199219,297.1499938964844,293.1499938964844,0.0865427032113075,-2142.25830078125,304.1596374511719,0.7880812883377075,0.1454951167106628,0.1390396207571029,293.4254150390625,297.1499938964844,293.1499938964844,0.0030182786285877,-1132.145263671875,295.5318603515625,0.544643759727478,0.050000000745058,0.2290343642234802,291.4324645996094,291.1499938964844,274.8601379394531,272.4955749511719,286.2411804199219,294.92840576171875,291.4327087402344,1.0,0.1614988446235656,0.9330441951751708,0.9330441951751708,1.0,1.0,-0.5974665284156799,0.258807510137558,0.3386590182781219,0.0865169540047645,0.0,0.0,0.0,25.430423736572266,25.0,114.2206039428711,-2986.52490234375,37.9610481262207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961181640625,301.96173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.142578125,18000.0,0.0,0.0,0.0681725218892097,0.0,0.0,0.0,0.0,1.0,0.0046852119266986,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0572578385472297,0.0899010151624679,-0.0326431766152381,0.0,6.918644066900015e-05,0.0,0.0,3.429198741912842,0.0,0.0,0.0,0.2666967809200287,4.0,0.0,1.0
827880,293.3353271484375,297.1499938964844,293.1499938964844,0.0050645698793232,-370.6793212890625,299.1215515136719,0.544643759727478,0.050000000745058,0.0458508245646953,294.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4310913085937,0.544643759727478,0.050000000745058,0.0482831262052059,293.341064453125,297.1499938964844,293.1499938964844,0.0118729369714856,-516.7689819335938,303.4155578613281,0.544643759727478,0.050000000745058,0.0356617532670497,293.2177429199219,297.1499938964844,293.1499938964844,0.0865427032113075,-2142.25830078125,304.1596374511719,0.7880812883377075,0.1454951167106628,0.1390396207571029,293.4254150390625,297.1499938964844,293.1499938964844,0.0030182786285877,-1132.145263671875,295.5318603515625,0.544643759727478,0.050000000745058,0.2290343642234802,291.4324645996094,291.1499938964844,274.8601379394531,272.4955749511719,286.2411804199219,294.92840576171875,291.4327087402344,1.0,0.1614988446235656,0.9330441951751708,0.9330441951751708,1.0,1.0,-0.5974665284156799,0.258807510137558,0.3386590182781219,0.0865169540047645,0.0,0.0,0.0,25.430423736572266,25.0,114.2206039428711,-2986.52490234375,37.9610481262207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961181640625,301.96173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.142578125,18000.0,0.0,0.0,0.0681725218892097,0.0,0.0,0.0,0.0,1.0,0.0046852119266986,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0572578385472297,0.0899010151624679,-0.0326431766152381,0.0,6.918644066900015e-05,0.0,0.0,3.429198741912842,0.0,0.0,0.0,0.2666967809200287,4.0,0.0,1.0
827940,293.3354187011719,297.1499938964844,293.1499938964844,0.0052272365428507,-393.2110595703125,298.7724914550781,0.5446261763572693,0.050000000745058,0.0458509624004364,294.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8193664550781,0.5446261763572693,0.050000000745058,0.0482832714915275,293.34649658203125,297.1499938964844,293.1499938964844,0.0125609813258051,-547.1986694335938,303.2885437011719,0.5446261763572693,0.050000000745058,0.0356618613004684,293.2173156738281,297.1499938964844,293.1499938964844,0.0916462913155555,-2256.67333984375,304.1471862792969,0.7849799394607544,0.1438653320074081,0.1374595314264297,293.4261474609375,297.1499938964844,293.1499938964844,0.0030000407714396,-1161.048828125,294.94805908203125,0.5446261763572693,0.050000000745058,0.2290350645780563,290.72003173828125,291.1499938964844,274.8500061035156,272.4881591796875,286.2391052246094,294.9347229003906,290.4648132324219,1.0,0.1612946391105651,0.933346688747406,0.933346688747406,1.0,1.0,-0.5955715179443359,0.2580180168151855,0.3375535011291504,0.0861293748021125,0.0,0.0,0.0800521820783615,25.418359756469727,25.0,-733.4526977539062,-3348.55078125,37.75203323364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38104248046875,300.0494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17772.32421875,18000.0,0.0,0.0,0.0643772259354591,0.0,0.0,0.0,0.0,1.0,0.0062546939589083,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742191970348358,0.1175637021660804,-0.0433445051312446,0.0,6.533470150316134e-05,0.0,0.0,4.452032566070557,0.0,0.0,0.0,0.2692218124866485,4.0,0.0,1.0
828000,293.3354187011719,297.1499938964844,293.1499938964844,0.0052272365428507,-393.2110595703125,298.7724914550781,0.5446261763572693,0.050000000745058,0.0458509624004364,294.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8193664550781,0.5446261763572693,0.050000000745058,0.0482832714915275,293.34649658203125,297.1499938964844,293.1499938964844,0.0125609813258051,-547.1986694335938,303.2885437011719,0.5446261763572693,0.050000000745058,0.0356618613004684,293.2173156738281,297.1499938964844,293.1499938964844,0.0916462913155555,-2256.67333984375,304.1471862792969,0.7849799394607544,0.1438653320074081,0.1374595314264297,293.4261474609375,297.1499938964844,293.1499938964844,0.0030000407714396,-1161.048828125,294.94805908203125,0.5446261763572693,0.050000000745058,0.2290350645780563,290.72003173828125,291.1499938964844,274.8500061035156,272.4881591796875,286.2391052246094,294.9347229003906,290.4648132324219,1.0,0.1612946391105651,0.933346688747406,0.933346688747406,1.0,1.0,-0.5955715179443359,0.2580180168151855,0.3375535011291504,0.0861293748021125,0.0,0.0,0.0800521820783615,25.418359756469727,25.0,-733.4526977539062,-3348.55078125,37.75203323364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38104248046875,300.0494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17772.32421875,18000.0,0.0,0.0,0.0643772259354591,0.0,0.0,0.0,0.0,1.0,0.0062546939589083,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742191970348358,0.1175637021660804,-0.0433445051312446,0.0,6.533470150316134e-05,0.0,0.0,4.452032566070557,0.0,0.0,0.0,0.2692218124866485,4.0,0.0,1.0
828060,293.334228515625,297.1499938964844,293.1499938964844,0.0050588157027959,-374.1487731933594,298.8587341308594,0.5446614623069763,0.050000000745058,0.0458507090806961,294.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.5446614623069763,0.050000000745058,0.048283003270626,293.34979248046875,297.1499938964844,293.1499938964844,0.0118352705612778,-521.34423828125,303.2358093261719,0.5446614623069763,0.050000000745058,0.0356616601347923,293.2157897949219,297.1499938964844,293.1499938964844,0.0863361358642578,-2142.569580078125,304.1573791503906,0.7823837399482727,0.1424683034420013,0.1361121982336044,293.4257507324219,297.1499938964844,293.1499938964844,0.0029366184026002,-1113.243408203125,295.1046447753906,0.5446614623069763,0.050000000745058,0.2290337830781936,291.0870361328125,291.1499938964844,274.8423767089844,272.48126220703125,286.2364807128906,294.9374389648437,291.228271484375,1.0,0.161100298166275,0.9336547255516052,0.9336547255516052,1.0,1.0,-0.5939521193504333,0.2573417127132416,0.3366104364395141,0.0858055278658866,0.0,0.0,0.087287999689579,25.398178100585938,25.0,532.501220703125,-3744.63427734375,37.5640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.88671875,18000.0,0.0,0.0,0.0638097301125526,0.0,0.0,0.0,0.0,1.0,0.0025199099909514,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016170009970665,0.1132986694574356,-0.0116816703230142,0.0,6.475876580225304e-05,0.0,0.0,4.383241653442383,0.0,0.0,0.0,0.2710695564746856,4.0,0.0,1.0
828120,293.334228515625,297.1499938964844,293.1499938964844,0.0050588157027959,-374.1487731933594,298.8587341308594,0.5446614623069763,0.050000000745058,0.0458507090806961,294.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.5446614623069763,0.050000000745058,0.048283003270626,293.34979248046875,297.1499938964844,293.1499938964844,0.0118352705612778,-521.34423828125,303.2358093261719,0.5446614623069763,0.050000000745058,0.0356616601347923,293.2157897949219,297.1499938964844,293.1499938964844,0.0863361358642578,-2142.569580078125,304.1573791503906,0.7823837399482727,0.1424683034420013,0.1361121982336044,293.4257507324219,297.1499938964844,293.1499938964844,0.0029366184026002,-1113.243408203125,295.1046447753906,0.5446614623069763,0.050000000745058,0.2290337830781936,291.0870361328125,291.1499938964844,274.8423767089844,272.48126220703125,286.2364807128906,294.9374389648437,291.228271484375,1.0,0.161100298166275,0.9336547255516052,0.9336547255516052,1.0,1.0,-0.5939521193504333,0.2573417127132416,0.3366104364395141,0.0858055278658866,0.0,0.0,0.087287999689579,25.398178100585938,25.0,532.501220703125,-3744.63427734375,37.5640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.88671875,18000.0,0.0,0.0,0.0638097301125526,0.0,0.0,0.0,0.0,1.0,0.0025199099909514,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016170009970665,0.1132986694574356,-0.0116816703230142,0.0,6.475876580225304e-05,0.0,0.0,4.383241653442383,0.0,0.0,0.0,0.2710695564746856,4.0,0.0,1.0
828180,293.3365783691406,297.1499938964844,293.1499938964844,0.0049032582901418,-360.13677978515625,298.9271240234375,0.5446498990058899,0.050000000745058,0.0458507984876632,294.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4159240722656,0.5446498990058899,0.050000000745058,0.0482831001281738,293.3553161621094,297.1499938964844,293.1499938964844,0.0113892583176493,-506.4771423339844,303.1771545410156,0.5446498990058899,0.050000000745058,0.0356617346405983,293.2153625488281,297.1499938964844,293.1499938964844,0.0830945819616317,-2074.907470703125,304.1600646972656,0.7795230746269226,0.1408879160881042,0.1346656382083892,293.42889404296875,297.1499938964844,293.1499938964844,0.0028045123908668,-1052.6075439453125,295.2371520996094,0.5446498990058899,0.050000000745058,0.2290342450141906,291.4256286621094,291.1499938964844,274.8368530273437,272.4742736816406,286.2381286621094,294.94586181640625,291.43963623046875,1.0,0.1609122455120086,0.9339627623558044,0.9339627623558044,1.0,1.0,-0.5922170281410217,0.2566121518611908,0.3356049060821533,0.0854685679078102,0.0,0.0,0.0206159371882677,25.386524200439453,25.0,262.20684814453125,-3317.499267578125,37.37345886230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0327453613281,302.96197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.154296875,18000.0,0.0,0.0,0.0666391029953956,0.0,0.0,0.0,0.0,1.0,0.0034727535676211,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764388963580131,0.0972477421164512,-0.0208088420331478,0.0,6.763021519873291e-05,0.0,0.0,3.726154804229736,0.0,0.0,0.0,0.2685583233833313,4.0,0.0,1.0
828240,293.3365783691406,297.1499938964844,293.1499938964844,0.0049032582901418,-360.13677978515625,298.9271240234375,0.5446498990058899,0.050000000745058,0.0458507984876632,294.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4159240722656,0.5446498990058899,0.050000000745058,0.0482831001281738,293.3553161621094,297.1499938964844,293.1499938964844,0.0113892583176493,-506.4771423339844,303.1771545410156,0.5446498990058899,0.050000000745058,0.0356617346405983,293.2153625488281,297.1499938964844,293.1499938964844,0.0830945819616317,-2074.907470703125,304.1600646972656,0.7795230746269226,0.1408879160881042,0.1346656382083892,293.42889404296875,297.1499938964844,293.1499938964844,0.0028045123908668,-1052.6075439453125,295.2371520996094,0.5446498990058899,0.050000000745058,0.2290342450141906,291.4256286621094,291.1499938964844,274.8368530273437,272.4742736816406,286.2381286621094,294.94586181640625,291.43963623046875,1.0,0.1609122455120086,0.9339627623558044,0.9339627623558044,1.0,1.0,-0.5922170281410217,0.2566121518611908,0.3356049060821533,0.0854685679078102,0.0,0.0,0.0206159371882677,25.386524200439453,25.0,262.20684814453125,-3317.499267578125,37.37345886230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0327453613281,302.96197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.154296875,18000.0,0.0,0.0,0.0666391029953956,0.0,0.0,0.0,0.0,1.0,0.0034727535676211,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764388963580131,0.0972477421164512,-0.0208088420331478,0.0,6.763021519873291e-05,0.0,0.0,3.726154804229736,0.0,0.0,0.0,0.2685583233833313,4.0,0.0,1.0
828300,293.3377380371094,297.1499938964844,293.1499938964844,0.0048688570968806,-357.6951599121094,298.9003601074219,0.5446263551712036,0.050000000745058,0.0458509773015975,294.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44287109375,0.5446263551712036,0.050000000745058,0.0482832863926887,293.3583679199219,297.1499938964844,293.1499938964844,0.0112922303378582,-504.0950317382813,303.1357727050781,0.5446263551712036,0.050000000745058,0.0356618724763393,293.2153625488281,297.1499938964844,293.1499938964844,0.0823765695095062,-2060.81103515625,304.1595153808594,0.7779666185379028,0.140063002705574,0.1338916271924972,293.4303894042969,297.1499938964844,293.1499938964844,0.0027626524679362,-1036.4951171875,295.199462890625,0.5446263551712036,0.050000000745058,0.2290351241827011,291.4449462890625,291.1499938964844,274.8348388671875,272.47076416015625,286.2391967773437,294.95001220703125,291.44659423828125,1.0,0.1608189791440963,0.934116780757904,0.934116780757904,1.0,1.0,-0.5912898182868958,0.2562209069728851,0.3350689113140106,0.0852910056710243,0.0,0.0,0.0,25.3837890625,25.0,137.24867248535156,-3046.64501953125,37.2753791809082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574279785156,302.1231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18092.671875,18000.0,0.0,0.0,0.067709095776081,0.0,0.0,0.0,0.0,1.0,0.0044502108357846,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0609709396958351,0.0915168225765228,-0.030545886605978,0.0,6.871612276881933e-05,0.0,0.0,3.4935011863708496,0.0,0.0,0.0,0.2670097351074219,4.0,0.0,1.0
828360,293.3386535644531,297.1499938964844,293.1499938964844,0.004858226981014,-358.3725280761719,298.8427429199219,0.5446004867553711,0.050000000745058,0.0458511747419834,294.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40350341796875,0.5446004867553711,0.050000000745058,0.0482834950089454,293.361328125,297.1499938964844,293.1499938964844,0.0112982736900448,-506.1785278320313,303.0877380371094,0.5446004867553711,0.050000000745058,0.0356620252132415,293.21533203125,297.1499938964844,293.1499938964844,0.0824989825487136,-2065.0322265625,304.1575012207031,0.7763948440551758,0.1392423957586288,0.1331127732992172,293.431640625,297.1499938964844,293.1499938964844,0.00271902163513,-1024.1600341796875,295.10888671875,0.5446004867553711,0.050000000745058,0.2290361076593399,291.3887634277344,291.1499938964844,274.8332824707031,272.4672241210937,286.2402648925781,294.9537658691406,291.2554931640625,1.0,0.1607262194156646,0.9343177676200868,0.9343177676200868,1.0,1.0,-0.5903569459915161,0.2558273375034332,0.3345296382904053,0.085115261375904,0.0,0.0,0.0,25.381511688232425,25.0,-743.1924438476562,-115.13294219970705,37.17736053466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700927734375,298.58349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18146.947265625,18000.0,0.0,0.0,0.0679838955402374,0.0,0.0,0.0,0.0,1.0,0.0100921848788857,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0012020033318549,0.0630028694868087,-0.061800867319107,0.0,6.89950175001286e-05,0.0,0.0,2.3568339347839355,0.0,0.0,0.0,0.2625676989555359,4.0,0.0,1.0
828420,293.3363037109375,297.1499938964844,293.1499938964844,0.0050243553705513,-378.4006042480469,298.4570007324219,0.5445836782455444,0.050000000745058,0.0458513051271438,294.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5994567871094,0.5445836782455444,0.050000000745058,0.0482836328446865,293.36480712890625,297.1499938964844,293.1499938964844,0.01176184322685,-528.90478515625,302.93536376953125,0.5445836782455444,0.050000000745058,0.0356621257960796,293.21417236328125,297.1499938964844,293.1499938964844,0.0861735269427299,-2147.211669921875,304.15008544921875,0.7735485434532166,0.1378185302019119,0.1316874474287033,293.42987060546875,297.1499938964844,293.1499938964844,0.0027671286370605,-1067.8321533203125,294.46014404296875,0.5445836782455444,0.050000000745058,0.2290367633104324,290.60992431640625,291.1499938964844,274.8314819335937,272.46014404296875,286.239990234375,294.9560241699219,290.7937927246094,1.0,0.1605444550514221,0.9347198009490968,0.9347198009490968,1.0,1.0,-0.5886476039886475,0.2551034092903137,0.3335441648960113,0.0848020762205123,0.0,0.0,0.1301092654466629,25.37139320373535,25.0,249.45132446289065,-3780.41552734375,36.99227523803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5045166015625,303.9461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17854.90234375,18000.0,0.0,0.0,0.0620502568781375,0.0,0.0,0.0,0.0,1.0,0.0035770549438893,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028230786323547,0.1246899887919426,-0.0218669101595878,0.0,6.297312211245298e-05,0.0,0.0,4.798921585083008,0.0,0.0,0.0,0.2717183232307434,4.0,0.0,1.0
828480,293.3363037109375,297.1499938964844,293.1499938964844,0.0050243553705513,-378.4006042480469,298.4570007324219,0.5445836782455444,0.050000000745058,0.0458513051271438,294.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5994567871094,0.5445836782455444,0.050000000745058,0.0482836328446865,293.36480712890625,297.1499938964844,293.1499938964844,0.01176184322685,-528.90478515625,302.93536376953125,0.5445836782455444,0.050000000745058,0.0356621257960796,293.21417236328125,297.1499938964844,293.1499938964844,0.0861735269427299,-2147.211669921875,304.15008544921875,0.7735485434532166,0.1378185302019119,0.1316874474287033,293.42987060546875,297.1499938964844,293.1499938964844,0.0027671286370605,-1067.8321533203125,294.46014404296875,0.5445836782455444,0.050000000745058,0.2290367633104324,290.60992431640625,291.1499938964844,274.8314819335937,272.46014404296875,286.239990234375,294.9560241699219,290.7937927246094,1.0,0.1605444550514221,0.9347198009490968,0.9347198009490968,1.0,1.0,-0.5886476039886475,0.2551034092903137,0.3335441648960113,0.0848020762205123,0.0,0.0,0.1301092654466629,25.37139320373535,25.0,249.45132446289065,-3780.41552734375,36.99227523803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5045166015625,303.9461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17854.90234375,18000.0,0.0,0.0,0.0620502568781375,0.0,0.0,0.0,0.0,1.0,0.0035770549438893,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028230786323547,0.1246899887919426,-0.0218669101595878,0.0,6.297312211245298e-05,0.0,0.0,4.798921585083008,0.0,0.0,0.0,0.2717183232307434,4.0,0.0,1.0
828540,293.33740234375,297.1499938964844,293.1499938964844,0.0047670882195234,-351.978271484375,298.6954040527344,0.5445950031280518,0.050000000745058,0.0458512268960475,294.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30181884765625,0.5445950031280518,0.050000000745058,0.0482835508882999,293.3688049316406,297.1499938964844,293.1499938964844,0.0109708858653903,-498.2896728515625,302.9173278808594,0.5445950031280518,0.050000000745058,0.0356620661914348,293.2130432128906,297.1499938964844,293.1499938964844,0.0802007988095283,-2019.701171875,304.1595764160156,0.7710160613059998,0.1364218443632125,0.1304068565368652,293.43182373046875,297.1499938964844,293.1499938964844,0.002603716449812,-980.0364379882812,294.8778381347656,0.5445950031280518,0.050000000745058,0.2290363758802414,291.33428955078125,291.1499938964844,274.8312683105469,272.4529724121094,286.24273681640625,294.96142578125,291.3984069824219,1.0,0.1603706181049347,0.9351218342781068,0.9351218342781068,1.0,1.0,-0.5871100425720215,0.2544473707675934,0.3326626718044281,0.0845342576503753,0.0,0.0,0.0502272993326187,25.357261657714844,25.0,451.3844604492188,-3505.0556640625,36.82131576538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.167236328125,303.9447021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18057.140625,18000.0,0.0,0.0,0.0646617636084556,0.0,0.0,0.0,0.0,1.0,0.0028629850130528,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880436599254608,0.1028394624590873,-0.0147958034649491,0.0,6.562346970895305e-05,0.0,0.0,3.9622995853424072,0.0,0.0,0.0,0.2696651220321655,4.0,0.0,1.0
828600,293.33740234375,297.1499938964844,293.1499938964844,0.0047670882195234,-351.978271484375,298.6954040527344,0.5445950031280518,0.050000000745058,0.0458512268960475,294.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30181884765625,0.5445950031280518,0.050000000745058,0.0482835508882999,293.3688049316406,297.1499938964844,293.1499938964844,0.0109708858653903,-498.2896728515625,302.9173278808594,0.5445950031280518,0.050000000745058,0.0356620661914348,293.2130432128906,297.1499938964844,293.1499938964844,0.0802007988095283,-2019.701171875,304.1595764160156,0.7710160613059998,0.1364218443632125,0.1304068565368652,293.43182373046875,297.1499938964844,293.1499938964844,0.002603716449812,-980.0364379882812,294.8778381347656,0.5445950031280518,0.050000000745058,0.2290363758802414,291.33428955078125,291.1499938964844,274.8312683105469,272.4529724121094,286.24273681640625,294.96142578125,291.3984069824219,1.0,0.1603706181049347,0.9351218342781068,0.9351218342781068,1.0,1.0,-0.5871100425720215,0.2544473707675934,0.3326626718044281,0.0845342576503753,0.0,0.0,0.0502272993326187,25.357261657714844,25.0,451.3844604492188,-3505.0556640625,36.82131576538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.167236328125,303.9447021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18057.140625,18000.0,0.0,0.0,0.0646617636084556,0.0,0.0,0.0,0.0,1.0,0.0028629850130528,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880436599254608,0.1028394624590873,-0.0147958034649491,0.0,6.562346970895305e-05,0.0,0.0,3.9622995853424072,0.0,0.0,0.0,0.2696651220321655,4.0,0.0,1.0
828660,293.3398742675781,297.1499938964844,293.1499938964844,0.0046749673783779,-344.5740966796875,298.6786193847656,0.5445461273193359,0.050000000745058,0.0458515956997871,294.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4568176269531,0.5445461273193359,0.050000000745058,0.0482839383184909,293.37457275390625,297.1499938964844,293.1499938964844,0.0107198106124997,-490.6447448730469,302.8396911621094,0.5445461273193359,0.050000000745058,0.0356623530387878,293.2129211425781,297.1499938964844,293.1499938964844,0.0783385187387466,-1982.3668212890625,304.1593933105469,0.7680520415306091,0.1348492503166198,0.1289483457803726,293.4349670410156,297.1499938964844,293.1499938964844,0.002504768082872,-939.6023559570312,294.86456298828125,0.5445461273193359,0.050000000745058,0.2290382236242294,291.45947265625,291.1499938964844,274.8324890136719,272.44580078125,286.2475891113281,294.96942138671875,291.46209716796875,1.0,0.1601984202861786,0.9353475570678712,0.9353475570678712,1.0,1.0,-0.5853632092475891,0.2536959946155548,0.3316671848297119,0.0842292085289955,0.0,0.0,0.0,25.35352325439453,25.0,149.96119689941406,-2978.9921875,36.6400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96099853515625,302.1006774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18112.146484375,18000.0,0.0,0.0,0.0671301931142807,0.0,0.0,0.0,0.0,1.0,0.0046238703653216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0577491074800491,0.0898663699626922,-0.0321172587573528,0.0,6.812861101934686e-05,0.0,0.0,3.4295239448547363,0.0,0.0,0.0,0.2667041420936584,4.0,0.0,1.0
828720,293.3398742675781,297.1499938964844,293.1499938964844,0.0046749673783779,-344.5740966796875,298.6786193847656,0.5445461273193359,0.050000000745058,0.0458515956997871,294.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4568176269531,0.5445461273193359,0.050000000745058,0.0482839383184909,293.37457275390625,297.1499938964844,293.1499938964844,0.0107198106124997,-490.6447448730469,302.8396911621094,0.5445461273193359,0.050000000745058,0.0356623530387878,293.2129211425781,297.1499938964844,293.1499938964844,0.0783385187387466,-1982.3668212890625,304.1593933105469,0.7680520415306091,0.1348492503166198,0.1289483457803726,293.4349670410156,297.1499938964844,293.1499938964844,0.002504768082872,-939.6023559570312,294.86456298828125,0.5445461273193359,0.050000000745058,0.2290382236242294,291.45947265625,291.1499938964844,274.8324890136719,272.44580078125,286.2475891113281,294.96942138671875,291.46209716796875,1.0,0.1601984202861786,0.9353475570678712,0.9353475570678712,1.0,1.0,-0.5853632092475891,0.2536959946155548,0.3316671848297119,0.0842292085289955,0.0,0.0,0.0,25.35352325439453,25.0,149.96119689941406,-2978.9921875,36.6400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96099853515625,302.1006774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18112.146484375,18000.0,0.0,0.0,0.0671301931142807,0.0,0.0,0.0,0.0,1.0,0.0046238703653216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0577491074800491,0.0898663699626922,-0.0321172587573528,0.0,6.812861101934686e-05,0.0,0.0,3.4295239448547363,0.0,0.0,0.0,0.2667041420936584,4.0,0.0,1.0
828780,293.3399353027344,297.1499938964844,293.1499938964844,0.0048134797252714,-365.0732421875,298.3087158203125,0.5444909334182739,0.050000000745058,0.0458520129323005,294.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.85821533203125,0.5444909334182739,0.050000000745058,0.0482843779027462,293.37945556640625,297.1499938964844,293.1499938964844,0.0112480912357568,-518.8133544921875,302.6718444824219,0.5444909334182739,0.050000000745058,0.0356626771390438,293.2125549316406,297.1499938964844,293.1499938964844,0.0830988958477974,-2088.596923828125,304.1476135253906,0.7650373578071594,0.1333264261484146,0.1274704039096832,293.4355773925781,297.1499938964844,293.1499938964844,0.0024608285166323,-952.502685546875,294.24932861328125,0.5444909334182739,0.050000000745058,0.2290403097867965,290.76055908203125,291.1499938964844,274.8349609375,272.4385986328125,286.25146484375,294.9747314453125,290.464599609375,1.0,0.1600269973278045,0.9355732202529908,0.9355732202529908,1.0,1.0,-0.5835934281349182,0.2529306411743164,0.3306627869606018,0.0839292556047439,0.0,0.0,0.0719836875796318,25.351024627685547,25.0,-865.9873657226562,-3301.90576171875,36.458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3740234375,299.7149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17763.44921875,18000.0,0.0,0.0,0.0634344220161438,0.0,0.0,0.0,0.0,1.0,0.0065734726376831,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725590139627456,0.1177966222167015,-0.0452376082539558,0.0,6.437787669710815e-05,0.0,0.0,4.456367015838623,0.0,0.0,0.0,0.2689343094825744,4.0,0.0,1.0
828840,293.3399353027344,297.1499938964844,293.1499938964844,0.0048134797252714,-365.0732421875,298.3087158203125,0.5444909334182739,0.050000000745058,0.0458520129323005,294.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.85821533203125,0.5444909334182739,0.050000000745058,0.0482843779027462,293.37945556640625,297.1499938964844,293.1499938964844,0.0112480912357568,-518.8133544921875,302.6718444824219,0.5444909334182739,0.050000000745058,0.0356626771390438,293.2125549316406,297.1499938964844,293.1499938964844,0.0830988958477974,-2088.596923828125,304.1476135253906,0.7650373578071594,0.1333264261484146,0.1274704039096832,293.4355773925781,297.1499938964844,293.1499938964844,0.0024608285166323,-952.502685546875,294.24932861328125,0.5444909334182739,0.050000000745058,0.2290403097867965,290.76055908203125,291.1499938964844,274.8349609375,272.4385986328125,286.25146484375,294.9747314453125,290.464599609375,1.0,0.1600269973278045,0.9355732202529908,0.9355732202529908,1.0,1.0,-0.5835934281349182,0.2529306411743164,0.3306627869606018,0.0839292556047439,0.0,0.0,0.0719836875796318,25.351024627685547,25.0,-865.9873657226562,-3301.90576171875,36.458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3740234375,299.7149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17763.44921875,18000.0,0.0,0.0,0.0634344220161438,0.0,0.0,0.0,0.0,1.0,0.0065734726376831,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725590139627456,0.1177966222167015,-0.0452376082539558,0.0,6.437787669710815e-05,0.0,0.0,4.456367015838623,0.0,0.0,0.0,0.2689343094825744,4.0,0.0,1.0
828900,293.33807373046875,297.1499938964844,293.1499938964844,0.004827226512134,-365.11572265625,298.21197509765625,0.5444918870925903,0.050000000745058,0.0458520092070102,294.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5945739746094,0.5444918870925903,0.050000000745058,0.0482843741774559,293.38037109375,297.1499938964844,293.1499938964844,0.0111435325816273,-515.1246948242188,302.6109924316406,0.5444918870925903,0.050000000745058,0.0356626734137535,293.2117004394531,297.1499938964844,293.1499938964844,0.0821436643600463,-2068.462646484375,304.1500244140625,0.7637679576873779,0.1327050477266311,0.1268344819545745,293.43408203125,297.1499938964844,293.1499938964844,0.0025031729601323,-966.4708251953124,294.0873107910156,0.5444918870925903,0.050000000745058,0.2290402799844741,290.6056213378906,291.1499938964844,274.83660888671875,272.4349975585937,286.25201416015625,294.974365234375,290.794189453125,1.0,0.1599434465169906,0.9356861114501952,0.9356861114501952,1.0,1.0,-0.5828301310539246,0.2525972425937652,0.3302328884601593,0.0838083997368812,0.0,0.0,0.1308712214231491,25.345149993896484,25.0,263.4359130859375,-3773.7236328125,36.37530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5213928222656,304.01715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17853.78515625,18000.0,0.0,0.0,0.0612592361867427,0.0,0.0,0.0,0.0,1.0,0.0035857777111232,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031892225146293,0.1251475214958191,-0.0219583008438348,0.0,6.217033660504967e-05,0.0,0.0,4.8173828125,0.0,0.0,0.0,0.2717772126197815,4.0,0.0,1.0
828960,293.3380432128906,297.1499938964844,293.1499938964844,0.004679593257606,-349.078125,298.37872314453125,0.5445045828819275,0.050000000745058,0.0458519160747528,294.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024719238281,0.5445045828819275,0.050000000745058,0.0482842773199081,293.3817443847656,297.1499938964844,293.1499938964844,0.0106865409761667,-495.8052062988281,302.61944580078125,0.5445045828819275,0.050000000745058,0.0356626026332378,293.2109069824219,297.1499938964844,293.1499938964844,0.0784870386123657,-1990.1796875,304.1566162109375,0.7626171708106995,0.1320791244506836,0.1262514293193817,293.4344787597656,297.1499938964844,293.1499938964844,0.0024229809641838,-920.0490112304688,294.3742980957031,0.5445045828819275,0.050000000745058,0.2290398180484771,291.0599365234375,291.1499938964844,274.8385009765625,272.4313659667969,286.2538757324219,294.97576904296875,291.2186889648437,1.0,0.1598620861768722,0.9358471632003784,0.9358471632003784,1.0,1.0,-0.5821295380592346,0.2522895336151123,0.3298400342464447,0.0837048590183258,0.0,0.0,0.0913252308964729,25.3375186920166,25.0,561.8682861328125,-3745.8642578125,36.29706954956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3516845703125,304.7537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.607421875,18000.0,0.0,0.0,0.0623691491782665,0.0,0.0,0.0,0.0,1.0,0.0025085778906941,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032808721065521,0.114866092801094,-0.011585216037929,0.0,6.329675670713186e-05,0.0,0.0,4.446256637573242,0.0,0.0,0.0,0.2712695598602295,4.0,0.0,1.0
829020,293.3403625488281,297.1499938964844,293.1499938964844,0.0045189219526946,-334.0330810546875,298.4805603027344,0.5444818735122681,0.050000000745058,0.0458520911633968,294.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4375915527344,0.5444818735122681,0.050000000745058,0.0482844598591327,293.38671875,297.1499938964844,293.1499938964844,0.0102570001035928,-479.2938537597656,302.5734558105469,0.5444818735122681,0.050000000745058,0.0356627367436885,293.2103881835937,297.1499938964844,293.1499938964844,0.0751572400331497,-1921.2303466796875,304.1596984863281,0.7599837183952332,0.130643218755722,0.1249479055404663,293.43756103515625,297.1499938964844,293.1499938964844,0.0022885103244334,-858.7012329101562,294.5604553222656,0.5444818735122681,0.050000000745058,0.2290406823158264,291.4491577148437,291.1499938964844,274.8429870605469,272.42413330078125,286.26025390625,294.9828491210937,291.4677124023437,1.0,0.1597012877464294,0.9361693263053894,0.9361693263053894,1.0,1.0,-0.5805668830871582,0.2516022622585296,0.3289646208286285,0.083474077284336,0.0,0.0,0.0175669491291046,25.33064079284668,25.0,294.1160888671875,-3290.483154296875,36.13298416137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0441589355469,303.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.572265625,18000.0,0.0,0.0,0.0653161257505416,0.0,0.0,0.0,0.0,1.0,0.0034994583111256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760577023029327,0.0971432402729988,-0.0210855416953563,0.0,6.628756818827242e-05,0.0,0.0,3.722476959228516,0.0,0.0,0.0,0.2685494124889374,4.0,0.0,1.0
829080,293.3403625488281,297.1499938964844,293.1499938964844,0.0045189219526946,-334.0330810546875,298.4805603027344,0.5444818735122681,0.050000000745058,0.0458520911633968,294.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4375915527344,0.5444818735122681,0.050000000745058,0.0482844598591327,293.38671875,297.1499938964844,293.1499938964844,0.0102570001035928,-479.2938537597656,302.5734558105469,0.5444818735122681,0.050000000745058,0.0356627367436885,293.2103881835937,297.1499938964844,293.1499938964844,0.0751572400331497,-1921.2303466796875,304.1596984863281,0.7599837183952332,0.130643218755722,0.1249479055404663,293.43756103515625,297.1499938964844,293.1499938964844,0.0022885103244334,-858.7012329101562,294.5604553222656,0.5444818735122681,0.050000000745058,0.2290406823158264,291.4491577148437,291.1499938964844,274.8429870605469,272.42413330078125,286.26025390625,294.9828491210937,291.4677124023437,1.0,0.1597012877464294,0.9361693263053894,0.9361693263053894,1.0,1.0,-0.5805668830871582,0.2516022622585296,0.3289646208286285,0.083474077284336,0.0,0.0,0.0175669491291046,25.33064079284668,25.0,294.1160888671875,-3290.483154296875,36.13298416137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0441589355469,303.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.572265625,18000.0,0.0,0.0,0.0653161257505416,0.0,0.0,0.0,0.0,1.0,0.0034994583111256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760577023029327,0.0971432402729988,-0.0210855416953563,0.0,6.628756818827242e-05,0.0,0.0,3.722476959228516,0.0,0.0,0.0,0.2685494124889374,4.0,0.0,1.0
829140,293.34228515625,297.1499938964844,293.1499938964844,0.0044844229705631,-333.68682861328125,298.375244140625,0.5444207787513733,0.050000000745058,0.0458525530993938,294.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.395751953125,0.5444207787513733,0.050000000745058,0.0482849441468715,293.3916015625,297.1499938964844,293.1499938964844,0.010210370644927,-481.00482177734375,302.46929931640625,0.5444207787513733,0.050000000745058,0.0356630980968475,293.2103271484375,297.1499938964844,293.1499938964844,0.0750903636217117,-1922.7490234375,304.15625,0.7570494413375854,0.129125639796257,0.1235163658857345,293.4400939941406,297.1499938964844,293.1499938964844,0.0021946947090327,-828.5279541015625,294.396240234375,0.5444207787513733,0.050000000745058,0.2290429919958114,291.3706359863281,291.1499938964844,274.8482360839844,272.4169311523437,286.2667541503906,294.9895324707031,291.1698608398437,1.0,0.1595401763916015,0.9364914894104004,0.9364914894104004,1.0,1.0,-0.5788532495498657,0.2508466243743896,0.3280066251754761,0.0832237228751182,0.0,0.0,0.0,25.33036422729492,25.0,-968.2364501953124,-0.0,35.96079635620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0058898925781,298.7834167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18117.451171875,18000.0,0.0,0.0,0.0663704350590705,0.0,0.0,0.0,0.0,1.0,0.0106430249288678,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003795368538703,0.0639743879437446,-0.0635948479175567,0.0,6.7357555963099e-05,0.0,0.0,2.3889482021331787,0.0,0.0,0.0,0.2624896764755249,4.0,0.0,1.0
829200,293.34228515625,297.1499938964844,293.1499938964844,0.0044844229705631,-333.68682861328125,298.375244140625,0.5444207787513733,0.050000000745058,0.0458525530993938,294.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.395751953125,0.5444207787513733,0.050000000745058,0.0482849441468715,293.3916015625,297.1499938964844,293.1499938964844,0.010210370644927,-481.00482177734375,302.46929931640625,0.5444207787513733,0.050000000745058,0.0356630980968475,293.2103271484375,297.1499938964844,293.1499938964844,0.0750903636217117,-1922.7490234375,304.15625,0.7570494413375854,0.129125639796257,0.1235163658857345,293.4400939941406,297.1499938964844,293.1499938964844,0.0021946947090327,-828.5279541015625,294.396240234375,0.5444207787513733,0.050000000745058,0.2290429919958114,291.3706359863281,291.1499938964844,274.8482360839844,272.4169311523437,286.2667541503906,294.9895324707031,291.1698608398437,1.0,0.1595401763916015,0.9364914894104004,0.9364914894104004,1.0,1.0,-0.5788532495498657,0.2508466243743896,0.3280066251754761,0.0832237228751182,0.0,0.0,0.0,25.33036422729492,25.0,-968.2364501953124,-0.0,35.96079635620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0058898925781,298.7834167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18117.451171875,18000.0,0.0,0.0,0.0663704350590705,0.0,0.0,0.0,0.0,1.0,0.0106430249288678,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003795368538703,0.0639743879437446,-0.0635948479175567,0.0,6.7357555963099e-05,0.0,0.0,2.3889482021331787,0.0,0.0,0.0,0.2624896764755249,4.0,0.0,1.0
