time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829260,293.3390197753906,297.1499938964844,293.1499938964844,0.0046240231022238,-350.535888671875,297.9852294921875,0.5444056391716003,0.050000000745058,0.0458526723086833,294.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6182556152344,0.5444056391716003,0.050000000745058,0.0482850708067417,293.3922119140625,297.1499938964844,293.1499938964844,0.0105231469497084,-499.2741394042969,302.2835998535156,0.5444056391716003,0.050000000745058,0.0356631875038147,293.2088928222656,297.1499938964844,293.1499938964844,0.0779844298958778,-1986.977783203125,304.150634765625,0.7544893026351929,0.1278800368309021,0.1222457066178321,293.4372863769531,297.1499938964844,293.1499938964844,0.0022374484688043,-862.6207885742188,293.7425842285156,0.5444056391716003,0.050000000745058,0.2290435880422592,290.6409606933594,291.1499938964844,274.85406494140625,272.40972900390625,286.2693786621094,294.9898376464844,290.845458984375,1.0,0.1593820601701736,0.937814712524414,0.937814712524414,1.0,1.0,-0.5773293972015381,0.2501847445964813,0.3271446228027344,0.0830417275428772,0.0,0.0,0.1294895708560943,25.322662353515625,25.0,333.8624267578125,-3789.34912109375,35.80084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52587890625,304.2860412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17865.78125,18000.0,0.0,0.0,0.0603351555764675,0.0,0.0,0.0,0.0,1.0,0.0033961534500122,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052692830562591,0.125303104519844,-0.0200338214635849,0.0,6.123251660028473e-05,0.0,0.0,4.830334663391113,0.0,0.0,0.0,0.2719303369522095,4.0,0.0,1.0
829320,293.3390197753906,297.1499938964844,293.1499938964844,0.0046240231022238,-350.535888671875,297.9852294921875,0.5444056391716003,0.050000000745058,0.0458526723086833,294.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6182556152344,0.5444056391716003,0.050000000745058,0.0482850708067417,293.3922119140625,297.1499938964844,293.1499938964844,0.0105231469497084,-499.2741394042969,302.2835998535156,0.5444056391716003,0.050000000745058,0.0356631875038147,293.2088928222656,297.1499938964844,293.1499938964844,0.0779844298958778,-1986.977783203125,304.150634765625,0.7544893026351929,0.1278800368309021,0.1222457066178321,293.4372863769531,297.1499938964844,293.1499938964844,0.0022374484688043,-862.6207885742188,293.7425842285156,0.5444056391716003,0.050000000745058,0.2290435880422592,290.6409606933594,291.1499938964844,274.85406494140625,272.40972900390625,286.2693786621094,294.9898376464844,290.845458984375,1.0,0.1593820601701736,0.937814712524414,0.937814712524414,1.0,1.0,-0.5773293972015381,0.2501847445964813,0.3271446228027344,0.0830417275428772,0.0,0.0,0.1294895708560943,25.322662353515625,25.0,333.8624267578125,-3789.34912109375,35.80084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52587890625,304.2860412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17865.78125,18000.0,0.0,0.0,0.0603351555764675,0.0,0.0,0.0,0.0,1.0,0.0033961534500122,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052692830562591,0.125303104519844,-0.0200338214635849,0.0,6.123251660028473e-05,0.0,0.0,4.830334663391113,0.0,0.0,0.0,0.2719303369522095,4.0,0.0,1.0
829380,293.3397827148437,297.1499938964844,293.1499938964844,0.0043841232545673,-325.4797668457031,298.25201416015625,0.5444273948669434,0.050000000745058,0.0458525121212005,294.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3394775390625,0.5444273948669434,0.050000000745058,0.0482849031686782,293.3934020996094,297.1499938964844,293.1499938964844,0.0098696025088429,-470.2052917480469,302.2996520996094,0.5444273948669434,0.050000000745058,0.0356630645692348,293.2074890136719,297.1499938964844,293.1499938964844,0.072481095790863,-1871.0712890625,304.1591796875,0.7523151636123657,0.1266801655292511,0.1211473643779754,293.4387512207031,297.1499938964844,293.1499938964844,0.0020833474118262,-783.4487915039062,294.2027893066406,0.5444273948669434,0.050000000745058,0.2290427982807159,291.37017822265625,291.1499938964844,274.8602905273437,272.40252685546875,286.2744140625,294.9930419921875,291.43292236328125,1.0,0.1592315137386322,0.9391379356384276,0.9391379356384276,1.0,1.0,-0.5760098099708557,0.249604269862175,0.3264055252075195,0.0829125121235847,0.0,0.0,0.0435223467648029,25.309425354003903,25.0,460.8927001953125,-3449.2294921875,35.656288146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1622619628906,303.9050598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18061.505859375,18000.0,0.0,0.0,0.0631974339485168,0.0,0.0,0.0,0.0,1.0,0.0029749041423201,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860665813088417,0.1019340902566909,-0.0158675089478492,0.0,6.41373626422137e-05,0.0,0.0,3.924968957901001,0.0,0.0,0.0,0.2695062756538391,4.0,0.0,1.0
829440,293.3397827148437,297.1499938964844,293.1499938964844,0.0043841232545673,-325.4797668457031,298.25201416015625,0.5444273948669434,0.050000000745058,0.0458525121212005,294.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3394775390625,0.5444273948669434,0.050000000745058,0.0482849031686782,293.3934020996094,297.1499938964844,293.1499938964844,0.0098696025088429,-470.2052917480469,302.2996520996094,0.5444273948669434,0.050000000745058,0.0356630645692348,293.2074890136719,297.1499938964844,293.1499938964844,0.072481095790863,-1871.0712890625,304.1591796875,0.7523151636123657,0.1266801655292511,0.1211473643779754,293.4387512207031,297.1499938964844,293.1499938964844,0.0020833474118262,-783.4487915039062,294.2027893066406,0.5444273948669434,0.050000000745058,0.2290427982807159,291.37017822265625,291.1499938964844,274.8602905273437,272.40252685546875,286.2744140625,294.9930419921875,291.43292236328125,1.0,0.1592315137386322,0.9391379356384276,0.9391379356384276,1.0,1.0,-0.5760098099708557,0.249604269862175,0.3264055252075195,0.0829125121235847,0.0,0.0,0.0435223467648029,25.309425354003903,25.0,460.8927001953125,-3449.2294921875,35.656288146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1622619628906,303.9050598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18061.505859375,18000.0,0.0,0.0,0.0631974339485168,0.0,0.0,0.0,0.0,1.0,0.0029749041423201,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860665813088417,0.1019340902566909,-0.0158675089478492,0.0,6.41373626422137e-05,0.0,0.0,3.924968957901001,0.0,0.0,0.0,0.2695062756538391,4.0,0.0,1.0
829500,293.3407897949219,297.1499938964844,293.1499938964844,0.004331708420068,-320.95562744140625,298.2622375488281,0.5444154143333435,0.050000000745058,0.045852605253458,294.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4568786621094,0.5444154143333435,0.050000000745058,0.048285000026226,293.3947448730469,297.1499938964844,293.1499938964844,0.0097416024655103,-465.4512634277344,302.26910400390625,0.5444154143333435,0.050000000745058,0.0356631353497505,293.2071838378906,297.1499938964844,293.1499938964844,0.0714623555541038,-1850.7139892578125,304.15936279296875,0.7510688900947571,0.1260102838277816,0.1205314323306083,293.44000244140625,297.1499938964844,293.1499938964844,0.0020299002062529,-761.239013671875,294.2264099121094,0.5444154143333435,0.050000000745058,0.2290432453155517,291.4674377441406,291.1499938964844,274.8634948730469,272.3989562988281,286.2774658203125,294.9956970214844,291.48455810546875,1.0,0.1591570675373077,0.9397995471954346,0.9397995471954346,1.0,1.0,-0.575271487236023,0.2492799460887909,0.3259915709495544,0.0828339532017707,0.0,0.0,0.0119888130575418,25.30676651000977,25.0,287.92041015625,-3253.264892578125,35.580230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0330505371094,302.94647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.119140625,18000.0,0.0,0.0,0.0646028369665145,0.0,0.0,0.0,0.0,1.0,0.0036096458788961,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744899064302444,0.0967008844017982,-0.0222109816968441,0.0,6.556366861332208e-05,0.0,0.0,3.703168392181397,0.0,0.0,0.0,0.2684327960014343,4.0,0.0,1.0
829560,293.3415832519531,297.1499938964844,293.1499938964844,0.00429831398651,-318.4781188964844,298.23858642578125,0.5443959832191467,0.050000000745058,0.0458527505397796,294.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4882202148437,0.5443959832191467,0.050000000745058,0.0482851564884185,293.3961181640625,297.1499938964844,293.1499938964844,0.0096591617912054,-462.9616088867188,302.2275695800781,0.5443959832191467,0.050000000745058,0.0356632508337497,293.2069702148437,297.1499938964844,293.1499938964844,0.0708395466208458,-1838.82080078125,304.1587829589844,0.7497679591178894,0.1253307163715362,0.1198922917246818,293.4410400390625,297.1499938964844,293.1499938964844,0.0019866609945893,-744.6481323242188,294.1927185058594,0.5443959832191467,0.050000000745058,0.2290439903736114,291.4904479980469,291.1499938964844,274.86676025390625,272.3954162597656,286.2808532714844,294.9979858398437,291.485595703125,1.0,0.159082755446434,0.9394650459289552,0.9394650459289552,1.0,1.0,-0.5745058655738831,0.2489260882139206,0.3255797624588012,0.0827329531311988,0.0,0.0,0.0,25.30537986755371,25.0,44.4565544128418,-2022.71533203125,35.50282287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9576110839844,300.5481872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18210.93359375,18000.0,0.0,0.0,0.0656781867146492,0.0,0.0,0.0,0.0,1.0,0.0070665860548615,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0237526651471853,0.0720186680555343,-0.0482660047709941,0.0,6.66550113237463e-05,0.0,0.0,2.725965976715088,0.0,0.0,0.0,0.2641460001468658,4.0,0.0,1.0
829620,293.3394470214844,297.1499938964844,293.1499938964844,0.0044770911335945,-343.2826232910156,297.74578857421875,0.5443717241287231,0.050000000745058,0.0458529368042945,294.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6589050292969,0.5443717241287231,0.050000000745058,0.0482853502035141,293.3969116210937,297.1499938964844,293.1499938964844,0.0102043645456433,-495.4282836914063,301.9950866699219,0.5443717241287231,0.050000000745058,0.0356633961200714,293.2058410644531,297.1499938964844,293.1499938964844,0.0765286087989807,-1962.943359375,304.14605712890625,0.7472969889640808,0.1241099312901496,0.1186711266636848,293.4392395019531,297.1499938964844,293.1499938964844,0.0019631071481853,-763.6152954101562,293.3697204589844,0.5443717241287231,0.050000000745058,0.2290449142456054,290.572021484375,291.1499938964844,274.8733215332031,272.3883056640625,286.2857666015625,294.9989624023437,290.4422912597656,1.0,0.1589359194040298,0.9387959837913512,0.9387959837913512,1.0,1.0,-0.5730420351028442,0.2482440620660781,0.3247979879379272,0.0825430676341056,0.0,0.0,0.1051079332828521,25.30025100708008,25.0,-426.3719482421875,-3415.561767578125,35.352752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51690673828125,301.42578125,278.1499938964844,0.0,18000.0,313.1499938964844,17779.00390625,18000.0,0.0,0.0,0.0601689778268337,0.0,0.0,0.0,0.0,1.0,0.0058871665969491,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804463922977447,0.1215487942099571,-0.0411024019122123,0.0,6.106386717874557e-05,0.0,0.0,4.618539810180664,0.0,0.0,0.0,0.2700282037258148,4.0,0.0,1.0
829680,293.3394470214844,297.1499938964844,293.1499938964844,0.0044770911335945,-343.2826232910156,297.74578857421875,0.5443717241287231,0.050000000745058,0.0458529368042945,294.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6589050292969,0.5443717241287231,0.050000000745058,0.0482853502035141,293.3969116210937,297.1499938964844,293.1499938964844,0.0102043645456433,-495.4282836914063,301.9950866699219,0.5443717241287231,0.050000000745058,0.0356633961200714,293.2058410644531,297.1499938964844,293.1499938964844,0.0765286087989807,-1962.943359375,304.14605712890625,0.7472969889640808,0.1241099312901496,0.1186711266636848,293.4392395019531,297.1499938964844,293.1499938964844,0.0019631071481853,-763.6152954101562,293.3697204589844,0.5443717241287231,0.050000000745058,0.2290449142456054,290.572021484375,291.1499938964844,274.8733215332031,272.3883056640625,286.2857666015625,294.9989624023437,290.4422912597656,1.0,0.1589359194040298,0.9387959837913512,0.9387959837913512,1.0,1.0,-0.5730420351028442,0.2482440620660781,0.3247979879379272,0.0825430676341056,0.0,0.0,0.1051079332828521,25.30025100708008,25.0,-426.3719482421875,-3415.561767578125,35.352752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51690673828125,301.42578125,278.1499938964844,0.0,18000.0,313.1499938964844,17779.00390625,18000.0,0.0,0.0,0.0601689778268337,0.0,0.0,0.0,0.0,1.0,0.0058871665969491,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804463922977447,0.1215487942099571,-0.0411024019122123,0.0,6.106386717874557e-05,0.0,0.0,4.618539810180664,0.0,0.0,0.0,0.2700282037258148,4.0,0.0,1.0
829740,293.3370361328125,297.1499938964844,293.1499938964844,0.0042852903716266,-320.5970458984375,297.9686584472656,0.5444239377975464,0.050000000745058,0.0458525493741035,294.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152038574219,0.5444239377975464,0.050000000745058,0.0482849441468715,293.3959045410156,297.1499938964844,293.1499938964844,0.0095836305990815,-465.2630310058594,302.0082092285156,0.5444239377975464,0.050000000745058,0.0356630943715572,293.2035217285156,297.1499938964844,293.1499938964844,0.0708162561058998,-1842.085693359375,304.1569519042969,0.7455254793167114,0.123168721795082,0.11775803565979,293.4375,297.1499938964844,293.1499938964844,0.0018947141943499,-716.9533081054688,293.74810791015625,0.5444239377975464,0.050000000745058,0.2290429770946502,291.1683349609375,291.1499938964844,274.8797607421875,272.3812866210937,286.2896728515625,294.99737548828125,291.307373046875,1.0,0.1587978452444076,0.9381269812583924,0.9381269812583924,1.0,1.0,-0.5719425678253174,0.2477151006460189,0.3242274820804596,0.0824276506900787,0.0,0.0,0.0773580446839332,25.2828426361084,25.0,584.5867919921875,-3649.87109375,35.227134704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30426025390625,304.67218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.15625,18000.0,0.0,0.0,0.0609932467341423,0.0,0.0,0.0,0.0,1.0,0.0025812075473368,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0990340635180473,0.1112597435712814,-0.0122256809845566,0.0,6.190039130160585e-05,0.0,0.0,4.303683757781982,0.0,0.0,0.0,0.2708463966846466,4.0,0.0,1.0
829800,293.3370361328125,297.1499938964844,293.1499938964844,0.0042852903716266,-320.5970458984375,297.9686584472656,0.5444239377975464,0.050000000745058,0.0458525493741035,294.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152038574219,0.5444239377975464,0.050000000745058,0.0482849441468715,293.3959045410156,297.1499938964844,293.1499938964844,0.0095836305990815,-465.2630310058594,302.0082092285156,0.5444239377975464,0.050000000745058,0.0356630943715572,293.2035217285156,297.1499938964844,293.1499938964844,0.0708162561058998,-1842.085693359375,304.1569519042969,0.7455254793167114,0.123168721795082,0.11775803565979,293.4375,297.1499938964844,293.1499938964844,0.0018947141943499,-716.9533081054688,293.74810791015625,0.5444239377975464,0.050000000745058,0.2290429770946502,291.1683349609375,291.1499938964844,274.8797607421875,272.3812866210937,286.2896728515625,294.99737548828125,291.307373046875,1.0,0.1587978452444076,0.9381269812583924,0.9381269812583924,1.0,1.0,-0.5719425678253174,0.2477151006460189,0.3242274820804596,0.0824276506900787,0.0,0.0,0.0773580446839332,25.2828426361084,25.0,584.5867919921875,-3649.87109375,35.227134704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30426025390625,304.67218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.15625,18000.0,0.0,0.0,0.0609932467341423,0.0,0.0,0.0,0.0,1.0,0.0025812075473368,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0990340635180473,0.1112597435712814,-0.0122256809845566,0.0,6.190039130160585e-05,0.0,0.0,4.303683757781982,0.0,0.0,0.0,0.2708463966846466,4.0,0.0,1.0
829860,293.3384704589844,297.1499938964844,293.1499938964844,0.0041534923948347,-308.3390197753906,298.0531005859375,0.5444245934486389,0.050000000745058,0.0458525493741035,295.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4774780273437,0.5444245934486389,0.050000000745058,0.0482849441468715,293.3980407714844,297.1499938964844,293.1499938964844,0.0092680882662534,-451.8726196289063,301.9720764160156,0.5444245934486389,0.050000000745058,0.0356630943715572,293.2025146484375,297.1499938964844,293.1499938964844,0.0682265534996986,-1789.675048828125,304.1587219238281,0.7434446215629578,0.1220158413052558,0.1167190074920654,293.4394836425781,297.1499938964844,293.1499938964844,0.0017757564783096,-665.5263061523438,293.90045166015625,0.5444245934486389,0.050000000745058,0.2290429770946502,291.4861755371094,291.1499938964844,274.8859558105469,272.3743591308594,286.2960510253906,295.0015869140625,291.5001525878906,1.0,0.1586644500494003,0.9384599924087524,0.9384599924087524,1.0,1.0,-0.570695698261261,0.2471445053815841,0.323551207780838,0.082296684384346,0.0,0.0,0.0044066328555345,25.274471282958984,25.0,267.7620544433594,-3204.57080078125,35.096065521240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039367675781,302.77081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.60546875,18000.0,0.0,0.0,0.0640489161014556,0.0,0.0,0.0,0.0,1.0,0.0037705900613218,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722657293081283,0.0961182862520217,-0.0238525532186031,0.0,6.500150630017743e-05,0.0,0.0,3.67720627784729,0.0,0.0,0.0,0.2682627439498901,4.0,0.0,1.0
829920,293.3384704589844,297.1499938964844,293.1499938964844,0.0041534923948347,-308.3390197753906,298.0531005859375,0.5444245934486389,0.050000000745058,0.0458525493741035,295.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4774780273437,0.5444245934486389,0.050000000745058,0.0482849441468715,293.3980407714844,297.1499938964844,293.1499938964844,0.0092680882662534,-451.8726196289063,301.9720764160156,0.5444245934486389,0.050000000745058,0.0356630943715572,293.2025146484375,297.1499938964844,293.1499938964844,0.0682265534996986,-1789.675048828125,304.1587219238281,0.7434446215629578,0.1220158413052558,0.1167190074920654,293.4394836425781,297.1499938964844,293.1499938964844,0.0017757564783096,-665.5263061523438,293.90045166015625,0.5444245934486389,0.050000000745058,0.2290429770946502,291.4861755371094,291.1499938964844,274.8859558105469,272.3743591308594,286.2960510253906,295.0015869140625,291.5001525878906,1.0,0.1586644500494003,0.9384599924087524,0.9384599924087524,1.0,1.0,-0.570695698261261,0.2471445053815841,0.323551207780838,0.082296684384346,0.0,0.0,0.0044066328555345,25.274471282958984,25.0,267.7620544433594,-3204.57080078125,35.096065521240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039367675781,302.77081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.60546875,18000.0,0.0,0.0,0.0640489161014556,0.0,0.0,0.0,0.0,1.0,0.0037705900613218,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722657293081283,0.0961182862520217,-0.0238525532186031,0.0,6.500150630017743e-05,0.0,0.0,3.67720627784729,0.0,0.0,0.0,0.2682627439498901,4.0,0.0,1.0
829980,293.3385314941406,297.1499938964844,293.1499938964844,0.0041883056983351,-316.7622375488281,297.81378173828125,0.5443915724754333,0.050000000745058,0.0458527989685535,295.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.19366455078125,0.5443915724754333,0.050000000745058,0.0482852049171924,293.40008544921875,297.1499938964844,293.1499938964844,0.0094336969777941,-465.4103393554688,301.81756591796875,0.5443915724754333,0.050000000745058,0.0356632880866527,293.2018127441406,297.1499938964844,293.1499938964844,0.0706219002604484,-1842.7880859375,304.15118408203125,0.741123378276825,0.1208249777555465,0.1155787035822868,293.4399719238281,297.1499938964844,293.1499938964844,0.001679211622104,-641.4668579101562,293.5070495605469,0.5443915724754333,0.050000000745058,0.2290442287921905,291.126220703125,291.1499938964844,274.8916931152344,272.3675231933594,286.3011779785156,295.004638671875,290.78131103515625,1.0,0.1585318595170974,0.9387930631637572,0.9387930631637572,1.0,1.0,-0.5693296194076538,0.2465269863605499,0.3228026032447815,0.0821363925933837,0.0,0.0,0.0142757501453161,25.271747589111328,25.0,-1365.1146240234375,-197.4012756347656,34.95909881591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1311950683594,298.94244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.640625,18000.0,0.0,0.0,0.0634298101067543,0.0,0.0,0.0,0.0,1.0,0.0118603250011801,0.0,-0.0,-0.0,0.0,0.0,0.0,0.001746846945025,0.0685817450284957,-0.0668348968029022,0.0,6.437319098040462e-05,0.0,0.0,2.5520272254943848,0.0,0.0,0.0,0.2627857327461242,4.0,0.0,1.0
830040,293.3385314941406,297.1499938964844,293.1499938964844,0.0041883056983351,-316.7622375488281,297.81378173828125,0.5443915724754333,0.050000000745058,0.0458527989685535,295.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.19366455078125,0.5443915724754333,0.050000000745058,0.0482852049171924,293.40008544921875,297.1499938964844,293.1499938964844,0.0094336969777941,-465.4103393554688,301.81756591796875,0.5443915724754333,0.050000000745058,0.0356632880866527,293.2018127441406,297.1499938964844,293.1499938964844,0.0706219002604484,-1842.7880859375,304.15118408203125,0.741123378276825,0.1208249777555465,0.1155787035822868,293.4399719238281,297.1499938964844,293.1499938964844,0.001679211622104,-641.4668579101562,293.5070495605469,0.5443915724754333,0.050000000745058,0.2290442287921905,291.126220703125,291.1499938964844,274.8916931152344,272.3675231933594,286.3011779785156,295.004638671875,290.78131103515625,1.0,0.1585318595170974,0.9387930631637572,0.9387930631637572,1.0,1.0,-0.5693296194076538,0.2465269863605499,0.3228026032447815,0.0821363925933837,0.0,0.0,0.0142757501453161,25.271747589111328,25.0,-1365.1146240234375,-197.4012756347656,34.95909881591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1311950683594,298.94244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.640625,18000.0,0.0,0.0,0.0634298101067543,0.0,0.0,0.0,0.0,1.0,0.0118603250011801,0.0,-0.0,-0.0,0.0,0.0,0.0,0.001746846945025,0.0685817450284957,-0.0668348968029022,0.0,6.437319098040462e-05,0.0,0.0,2.5520272254943848,0.0,0.0,0.0,0.2627857327461242,4.0,0.0,1.0
830100,293.33563232421875,297.1499938964844,293.1499938964844,0.0043163038790225,-331.8262939453125,297.48345947265625,0.5443946719169617,0.050000000745058,0.045852780342102,295.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5602111816406,0.5443946719169617,0.050000000745058,0.0482851825654506,293.3992614746094,297.1499938964844,293.1499938964844,0.0097088124603033,-481.8948974609375,301.6618957519531,0.5443946719169617,0.050000000745058,0.0356632731854915,293.2008361816406,297.1499938964844,293.1499938964844,0.0734571665525436,-1903.946044921875,304.14605712890625,0.7401291728019714,0.1203653365373611,0.1150815561413765,293.43719482421875,297.1499938964844,293.1499938964844,0.0017306305235251,-673.2510375976562,292.95135498046875,0.5443946719169617,0.050000000745058,0.2290441244840622,290.5014038085937,291.1499938964844,274.8943786621094,272.3641357421875,286.3017578125,295.0029602050781,290.523681640625,1.0,0.1584671437740326,0.938959538936615,0.938959538936615,1.0,1.0,-0.568732738494873,0.2462548911571502,0.3224778175354004,0.0820727944374084,0.0,0.0,0.1237376779317855,25.26717567443848,25.0,-125.69962310791016,-3531.489013671875,34.89610290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55670166015625,302.5465393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17795.2421875,18000.0,0.0,0.0,0.0587067082524299,0.0,0.0,0.0,0.0,1.0,0.0051201516762375,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886794254183769,0.1246999055147171,-0.0360204800963401,0.0,5.957984467386268e-05,0.0,0.0,4.759548664093018,0.0,0.0,0.0,0.270855188369751,4.0,0.0,1.0
830160,293.3337707519531,297.1499938964844,293.1499938964844,0.0042189275845885,-319.48211669921875,297.619140625,0.544424831867218,0.050000000745058,0.0458525530993938,295.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.78326416015625,0.544424831867218,0.050000000745058,0.0482849478721618,293.3982849121094,297.1499938964844,293.1499938964844,0.0093840304762125,-464.7569885253906,301.68194580078125,0.544424831867218,0.050000000745058,0.0356630980968475,293.1994934082031,297.1499938964844,293.1499938964844,0.0702261626720428,-1835.557373046875,304.1526794433594,0.7393785119056702,0.1199809834361076,0.1146917566657066,293.4356994628906,297.1499938964844,293.1499938964844,0.0017125310841947,-655.301513671875,293.178955078125,0.544424831867218,0.050000000745058,0.2290430068969726,290.8358459472656,291.1499938964844,274.8968505859375,272.3608093261719,286.3024597167969,295.00115966796875,291.0495300292969,1.0,0.1584052145481109,0.9391274452209472,0.9391274452209472,1.0,1.0,-0.5682628154754639,0.2460357397794723,0.3222270607948303,0.0820359736680984,0.0,0.0,0.1144672483205795,25.25823783874512,25.0,526.6461791992188,-3793.35888671875,34.841400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4522705078125,304.8570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.1484375,18000.0,0.0,0.0,0.0589970536530017,0.0,0.0,0.0,0.0,1.0,0.0028028727974742,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081840097904205,0.1224182844161987,-0.0142342690378427,0.0,5.987451004330069e-05,0.0,0.0,4.737423896789551,0.0,0.0,0.0,0.271986186504364,4.0,0.0,1.0
830220,293.33447265625,297.1499938964844,293.1499938964844,0.0040239663794636,-299.5664367675781,297.8521423339844,0.5444567799568176,0.050000000745058,0.045852318406105,295.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.419677734375,0.5444567799568176,0.050000000745058,0.0482847020030021,293.3994140625,297.1499938964844,293.1499938964844,0.0089178942143917,-441.9968872070313,301.7076110839844,0.5444567799568176,0.050000000745058,0.0356629155576229,293.197998046875,297.1499938964844,293.1499938964844,0.0660762935876846,-1750.0875244140625,304.1583557128906,0.7377392649650574,0.1190374642610549,0.1138595193624496,293.43701171875,297.1499938964844,293.1499938964844,0.0015724097611382,-590.0077514648438,293.5773620605469,0.5444567799568176,0.050000000745058,0.2290418297052383,291.4409484863281,291.1499938964844,274.9012451171875,272.35418701171875,286.3071594238281,295.00372314453125,291.482421875,1.0,0.1582860052585601,0.9394632577896118,0.9394632577896118,1.0,1.0,-0.5672618746757507,0.245571494102478,0.3216903805732727,0.0819505155086517,0.0,0.0,0.0258888360112905,25.24554443359375,25.0,403.7201843261719,-3324.7490234375,34.7311897277832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.078369140625,303.49853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.72265625,18000.0,0.0,0.0,0.0623234286904335,0.0,0.0,0.0,0.0,1.0,0.0033065560273826,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799034759402275,0.0990471690893173,-0.0191436875611543,0.0,6.325035792542621e-05,0.0,0.0,3.803964614868164,0.0,0.0,0.0,0.2689559161663055,4.0,0.0,1.0
830280,293.33447265625,297.1499938964844,293.1499938964844,0.0040239663794636,-299.5664367675781,297.8521423339844,0.5444567799568176,0.050000000745058,0.045852318406105,295.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.419677734375,0.5444567799568176,0.050000000745058,0.0482847020030021,293.3994140625,297.1499938964844,293.1499938964844,0.0089178942143917,-441.9968872070313,301.7076110839844,0.5444567799568176,0.050000000745058,0.0356629155576229,293.197998046875,297.1499938964844,293.1499938964844,0.0660762935876846,-1750.0875244140625,304.1583557128906,0.7377392649650574,0.1190374642610549,0.1138595193624496,293.43701171875,297.1499938964844,293.1499938964844,0.0015724097611382,-590.0077514648438,293.5773620605469,0.5444567799568176,0.050000000745058,0.2290418297052383,291.4409484863281,291.1499938964844,274.9012451171875,272.35418701171875,286.3071594238281,295.00372314453125,291.482421875,1.0,0.1582860052585601,0.9394632577896118,0.9394632577896118,1.0,1.0,-0.5672618746757507,0.245571494102478,0.3216903805732727,0.0819505155086517,0.0,0.0,0.0258888360112905,25.24554443359375,25.0,403.7201843261719,-3324.7490234375,34.7311897277832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.078369140625,303.49853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.72265625,18000.0,0.0,0.0,0.0623234286904335,0.0,0.0,0.0,0.0,1.0,0.0033065560273826,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799034759402275,0.0990471690893173,-0.0191436875611543,0.0,6.325035792542621e-05,0.0,0.0,3.803964614868164,0.0,0.0,0.0,0.2689559161663055,4.0,0.0,1.0
830340,293.33563232421875,297.1499938964844,293.1499938964844,0.0039642984047532,-295.6332397460937,297.802734375,0.544428288936615,0.050000000745058,0.0458525344729423,295.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4828491210937,0.544428288936615,0.050000000745058,0.0482849292457103,293.40185546875,297.1499938964844,293.1499938964844,0.0087949559092521,-438.6710815429688,301.62274169921875,0.544428288936615,0.050000000745058,0.0356630831956863,293.1974182128906,297.1499938964844,293.1499938964844,0.0653795972466468,-1737.7998046875,304.15655517578125,0.7356557846069336,0.1179403066635131,0.1128400862216949,293.4386291503906,297.1499938964844,293.1499938964844,0.0014754673466086,-554.19775390625,293.50299072265625,0.544428288936615,0.050000000745058,0.2290429025888443,291.47344970703125,291.1499938964844,274.9046630859375,272.3477478027344,286.311767578125,295.0074157714844,291.35772705078125,1.0,0.158167615532875,0.9397990107536316,0.9397990107536316,1.0,1.0,-0.5660405158996582,0.2450158298015594,0.3210246860980987,0.0818176046013832,0.0,0.0,0.0,25.24307441711425,25.0,-633.5029296875,-121.6832275390625,34.60956954956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9457397460937,298.9317932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18155.697265625,18000.0,0.0,0.0,0.0643370598554611,0.0,0.0,0.0,0.0,1.0,0.0100016016513109,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0012267478741705,0.0627183988690376,-0.0614916495978832,0.0,6.529394158860669e-05,0.0,0.0,2.347259283065796,0.0,0.0,0.0,0.2625940442085266,4.0,0.0,1.0
830400,293.33563232421875,297.1499938964844,293.1499938964844,0.0039642984047532,-295.6332397460937,297.802734375,0.544428288936615,0.050000000745058,0.0458525344729423,295.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4828491210937,0.544428288936615,0.050000000745058,0.0482849292457103,293.40185546875,297.1499938964844,293.1499938964844,0.0087949559092521,-438.6710815429688,301.62274169921875,0.544428288936615,0.050000000745058,0.0356630831956863,293.1974182128906,297.1499938964844,293.1499938964844,0.0653795972466468,-1737.7998046875,304.15655517578125,0.7356557846069336,0.1179403066635131,0.1128400862216949,293.4386291503906,297.1499938964844,293.1499938964844,0.0014754673466086,-554.19775390625,293.50299072265625,0.544428288936615,0.050000000745058,0.2290429025888443,291.47344970703125,291.1499938964844,274.9046630859375,272.3477478027344,286.311767578125,295.0074157714844,291.35772705078125,1.0,0.158167615532875,0.9397990107536316,0.9397990107536316,1.0,1.0,-0.5660405158996582,0.2450158298015594,0.3210246860980987,0.0818176046013832,0.0,0.0,0.0,25.24307441711425,25.0,-633.5029296875,-121.6832275390625,34.60956954956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9457397460937,298.9317932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18155.697265625,18000.0,0.0,0.0,0.0643370598554611,0.0,0.0,0.0,0.0,1.0,0.0100016016513109,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0012267478741705,0.0627183988690376,-0.0614916495978832,0.0,6.529394158860669e-05,0.0,0.0,2.347259283065796,0.0,0.0,0.0,0.2625940442085266,4.0,0.0,1.0
830460,293.3310852050781,297.1499938964844,293.1499938964844,0.0041435314342379,-318.359375,297.2698669433594,0.5444278717041016,0.050000000745058,0.0458525419235229,295.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5369567871094,0.5444278717041016,0.050000000745058,0.0482849329710006,293.4008483886719,297.1499938964844,293.1499938964844,0.0091957608237862,-465.4383850097656,301.3426513671875,0.5444278717041016,0.050000000745058,0.0356630869209766,293.1957092285156,297.1499938964844,293.1499938964844,0.0701953172683715,-1840.6357421875,304.14715576171875,0.733812153339386,0.1170784533023834,0.111927755177021,293.4344177246094,297.1499938964844,293.1499938964844,0.0014962268760427,-580.3054809570312,292.6081848144531,0.5444278717041016,0.050000000745058,0.2290429472923278,290.5188903808594,291.1499938964844,274.9070129394531,272.3414611816406,286.3113708496094,295.005126953125,290.6665954589844,1.0,0.1580518186092376,0.9418405890464784,0.9418405890464784,1.0,1.0,-0.564945638179779,0.2445447742938995,0.3204008638858795,0.0817384645342826,0.0,0.0,0.1327088177204132,25.236003875732425,25.0,141.6490020751953,-3653.75341796875,34.496124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5483703613281,303.56787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17821.732421875,18000.0,0.0,0.0,0.0578366704285144,0.0,0.0,0.0,0.0,1.0,0.004278480540961,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978766605257988,0.1267610043287277,-0.0288843400776386,0.0,5.869686719961464e-05,0.0,0.0,4.863431453704834,0.0,0.0,0.0,0.2715878188610077,4.0,0.0,1.0
830520,293.3310852050781,297.1499938964844,293.1499938964844,0.0041435314342379,-318.359375,297.2698669433594,0.5444278717041016,0.050000000745058,0.0458525419235229,295.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5369567871094,0.5444278717041016,0.050000000745058,0.0482849329710006,293.4008483886719,297.1499938964844,293.1499938964844,0.0091957608237862,-465.4383850097656,301.3426513671875,0.5444278717041016,0.050000000745058,0.0356630869209766,293.1957092285156,297.1499938964844,293.1499938964844,0.0701953172683715,-1840.6357421875,304.14715576171875,0.733812153339386,0.1170784533023834,0.111927755177021,293.4344177246094,297.1499938964844,293.1499938964844,0.0014962268760427,-580.3054809570312,292.6081848144531,0.5444278717041016,0.050000000745058,0.2290429472923278,290.5188903808594,291.1499938964844,274.9070129394531,272.3414611816406,286.3113708496094,295.005126953125,290.6665954589844,1.0,0.1580518186092376,0.9418405890464784,0.9418405890464784,1.0,1.0,-0.564945638179779,0.2445447742938995,0.3204008638858795,0.0817384645342826,0.0,0.0,0.1327088177204132,25.236003875732425,25.0,141.6490020751953,-3653.75341796875,34.496124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5483703613281,303.56787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17821.732421875,18000.0,0.0,0.0,0.0578366704285144,0.0,0.0,0.0,0.0,1.0,0.004278480540961,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978766605257988,0.1267610043287277,-0.0288843400776386,0.0,5.869686719961464e-05,0.0,0.0,4.863431453704834,0.0,0.0,0.0,0.2715878188610077,4.0,0.0,1.0
830580,293.3299865722656,297.1499938964844,293.1499938964844,0.0039163036271929,-292.9468994140625,297.6162109375,0.544485867023468,0.050000000745058,0.0458521135151386,295.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807312011719,0.544485867023468,0.050000000745058,0.0482844822108745,293.4004821777344,297.1499938964844,293.1499938964844,0.0086196539923548,-434.2619934082031,301.4241027832031,0.544485867023468,0.050000000745058,0.03566275537014,293.1935729980469,297.1499938964844,293.1499938964844,0.0645317211747169,-1722.9107666015625,304.1571960449219,0.7325426936149597,0.1163572520017623,0.1112716868519783,293.4340209960937,297.1499938964844,293.1499938964844,0.0013791610253974,-519.3277587890625,293.1911926269531,0.544485867023468,0.050000000745058,0.2290407866239547,291.3206787109375,291.1499938964844,274.9080505371094,272.3353881835937,286.3117980957031,295.0045471191406,291.4149169921875,1.0,0.1579449325799942,0.9438821077346802,0.9438821077346802,1.0,1.0,-0.5641542673110962,0.2442016154527664,0.3199526369571686,0.0817212015390396,0.0,0.0,0.0532245971262455,25.21974372863769,25.0,540.7911987304688,-3486.58984375,34.4035758972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781616210937,304.25030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.37890625,18000.0,0.0,0.0,0.0606308691203594,0.0,0.0,0.0,0.0,1.0,0.0028544918168336,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0903292894363403,0.1050564423203468,-0.0147271500900387,0.0,6.153262802399695e-05,0.0,0.0,4.052866458892822,0.0,0.0,0.0,0.2699838876724243,4.0,0.0,1.0
830640,293.3299865722656,297.1499938964844,293.1499938964844,0.0039163036271929,-292.9468994140625,297.6162109375,0.544485867023468,0.050000000745058,0.0458521135151386,295.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807312011719,0.544485867023468,0.050000000745058,0.0482844822108745,293.4004821777344,297.1499938964844,293.1499938964844,0.0086196539923548,-434.2619934082031,301.4241027832031,0.544485867023468,0.050000000745058,0.03566275537014,293.1935729980469,297.1499938964844,293.1499938964844,0.0645317211747169,-1722.9107666015625,304.1571960449219,0.7325426936149597,0.1163572520017623,0.1112716868519783,293.4340209960937,297.1499938964844,293.1499938964844,0.0013791610253974,-519.3277587890625,293.1911926269531,0.544485867023468,0.050000000745058,0.2290407866239547,291.3206787109375,291.1499938964844,274.9080505371094,272.3353881835937,286.3117980957031,295.0045471191406,291.4149169921875,1.0,0.1579449325799942,0.9438821077346802,0.9438821077346802,1.0,1.0,-0.5641542673110962,0.2442016154527664,0.3199526369571686,0.0817212015390396,0.0,0.0,0.0532245971262455,25.21974372863769,25.0,540.7911987304688,-3486.58984375,34.4035758972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781616210937,304.25030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.37890625,18000.0,0.0,0.0,0.0606308691203594,0.0,0.0,0.0,0.0,1.0,0.0028544918168336,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0903292894363403,0.1050564423203468,-0.0147271500900387,0.0,6.153262802399695e-05,0.0,0.0,4.052866458892822,0.0,0.0,0.0,0.2699838876724243,4.0,0.0,1.0
830700,293.3306884765625,297.1499938964844,293.1499938964844,0.0038562100380659,-287.3573913574219,297.6604919433594,0.5444872975349426,0.050000000745058,0.0458521023392677,295.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4548034667969,0.5444872975349426,0.050000000745058,0.0482844710350036,293.40155029296875,297.1499938964844,293.1499938964844,0.0084866331890225,-428.081787109375,301.4109191894531,0.5444872975349426,0.050000000745058,0.0356627479195594,293.193115234375,297.1499938964844,293.1499938964844,0.0634171217679977,-1700.732421875,304.15789794921875,0.731718122959137,0.1158956587314605,0.1108651608228683,293.4349975585937,297.1499938964844,293.1499938964844,0.0013226217124611,-495.8288269042969,293.2689819335937,0.5444872975349426,0.050000000745058,0.2290407419204712,291.470947265625,291.1499938964844,274.9080505371094,272.3323974609375,286.3128356933594,295.0062866210937,291.5012512207031,1.0,0.1578926593065261,0.9449028968811036,0.9449028968811036,1.0,1.0,-0.5636663436889648,0.2439918667078018,0.3196744620800018,0.0816917344927787,0.0,0.0,0.0159274544566869,25.21633529663086,25.0,360.0423583984375,-3258.627197265625,34.35293960571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.022705078125,303.2210998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18059.57421875,18000.0,0.0,0.0,0.0622934140264987,0.0,0.0,0.0,0.0,1.0,0.0035090092569589,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764911547303199,0.0976857170462608,-0.0211945660412311,0.0,6.321989349089563e-05,0.0,0.0,3.745765686035156,0.0,0.0,0.0,0.2686568200588226,4.0,0.0,1.0
830760,293.3313293457031,297.1499938964844,293.1499938964844,0.0038210516795516,-284.50634765625,297.6508178710937,0.5444745421409607,0.050000000745058,0.0458521991968154,295.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.51025390625,0.5444745421409607,0.050000000745058,0.048284575343132,293.40283203125,297.1499938964844,293.1499938964844,0.0084062293171882,-424.9736022949219,301.3746643066406,0.5444745421409607,0.050000000745058,0.0356628224253654,293.1928405761719,297.1499938964844,293.1499938964844,0.0628282725811004,-1689.5535888671875,304.15753173828125,0.730783224105835,0.1154033169150352,0.1104125753045082,293.4358825683594,297.1499938964844,293.1499938964844,0.0012785785365849,-478.7561950683594,293.2562866210937,0.5444745421409607,0.050000000745058,0.2290412336587906,291.5148010253906,291.1499938964844,274.9076538085937,272.3294677734375,286.3143615722656,295.0079650878906,291.51934814453125,1.0,0.157840296626091,0.9442194700241088,0.9442194700241088,1.0,1.0,-0.5631241202354431,0.2437314689159393,0.3193926513195038,0.0816210806369781,0.0,0.0,0.0,25.215282440185547,25.0,153.2737579345703,-2390.448486328125,34.29936599731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9228210449219,301.3393249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18203.71875,18000.0,0.0,0.0,0.0636578351259231,0.0,0.0,0.0,0.0,1.0,0.0062397615984082,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0338495858013629,0.0773195549845695,-0.0434699729084968,0.0,6.460461008828133e-05,0.0,0.0,2.9369595050811768,0.0,0.0,0.0,0.264849305152893,4.0,0.0,1.0
830820,293.3291015625,297.1499938964844,293.1499938964844,0.0039582657627761,-305.0836181640625,297.16082763671875,0.5444505214691162,0.050000000745058,0.0458523817360401,295.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7713928222656,0.5444505214691162,0.050000000745058,0.0482847653329372,293.4035339355469,297.1499938964844,293.1499938964844,0.0087825441733002,-452.9546813964844,301.0967102050781,0.5444505214691162,0.050000000745058,0.0356629639863967,293.1918640136719,297.1499938964844,293.1499938964844,0.06819898635149,-1803.6890869140625,304.1455383300781,0.7289239764213562,0.1145109310746193,0.1095155850052833,293.4340515136719,297.1499938964844,293.1499938964844,0.0012050314107909,-467.768310546875,292.4369506835937,0.5444505214691162,0.050000000745058,0.2290421426296234,290.67779541015625,291.1499938964844,274.9056091308594,272.32379150390625,286.3154602050781,295.0081787109375,290.4210510253906,1.0,0.1577361673116684,0.9428527355194092,0.9428527355194092,1.0,1.0,-0.5620493292808533,0.243212804198265,0.318836510181427,0.0814731270074844,0.0,0.0,0.082228384912014,25.21289825439453,25.0,-736.5073852539062,-3291.671142578125,34.19306182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.423583984375,300.3989562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17751.578125,18000.0,0.0,0.0,0.0590744279325008,0.0,0.0,0.0,0.0,1.0,0.0066849687136709,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744215548038482,0.1203134134411811,-0.0458918586373329,0.0,5.995303581585176e-05,0.0,0.0,4.554027080535889,0.0,0.0,0.0,0.2694115340709686,4.0,0.0,1.0
830880,293.3291015625,297.1499938964844,293.1499938964844,0.0039582657627761,-305.0836181640625,297.16082763671875,0.5444505214691162,0.050000000745058,0.0458523817360401,295.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7713928222656,0.5444505214691162,0.050000000745058,0.0482847653329372,293.4035339355469,297.1499938964844,293.1499938964844,0.0087825441733002,-452.9546813964844,301.0967102050781,0.5444505214691162,0.050000000745058,0.0356629639863967,293.1918640136719,297.1499938964844,293.1499938964844,0.06819898635149,-1803.6890869140625,304.1455383300781,0.7289239764213562,0.1145109310746193,0.1095155850052833,293.4340515136719,297.1499938964844,293.1499938964844,0.0012050314107909,-467.768310546875,292.4369506835937,0.5444505214691162,0.050000000745058,0.2290421426296234,290.67779541015625,291.1499938964844,274.9056091308594,272.32379150390625,286.3154602050781,295.0081787109375,290.4210510253906,1.0,0.1577361673116684,0.9428527355194092,0.9428527355194092,1.0,1.0,-0.5620493292808533,0.243212804198265,0.318836510181427,0.0814731270074844,0.0,0.0,0.082228384912014,25.21289825439453,25.0,-736.5073852539062,-3291.671142578125,34.19306182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.423583984375,300.3989562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17751.578125,18000.0,0.0,0.0,0.0590744279325008,0.0,0.0,0.0,0.0,1.0,0.0066849687136709,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744215548038482,0.1203134134411811,-0.0458918586373329,0.0,5.995303581585176e-05,0.0,0.0,4.554027080535889,0.0,0.0,0.0,0.2694115340709686,4.0,0.0,1.0
830940,293.3251953125,297.1499938964844,293.1499938964844,0.0038364881183952,-289.32537841796875,297.3239440917969,0.5445111989974976,0.050000000745058,0.045851930975914,295.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.5445111989974976,0.050000000745058,0.0482842922210693,293.40155029296875,297.1499938964844,293.1499938964844,0.0083831707015633,-429.737548828125,301.1082763671875,0.5445111989974976,0.050000000745058,0.0356626138091087,293.1893310546875,297.1499938964844,293.1499938964844,0.0638139992952346,-1712.577880859375,304.1546630859375,0.7278234362602234,0.1139634400606155,0.1089498475193977,293.4307556152344,297.1499938964844,293.1499938964844,0.0011951319174841,-453.33013916015625,292.70611572265625,0.5445111989974976,0.050000000745058,0.2290398925542831,291.0904541015625,291.1499938964844,274.9017944335937,272.318359375,286.3137512207031,295.0041198730469,291.2583312988281,1.0,0.1576398760080337,0.9414860010147096,0.9414860010147096,1.0,1.0,-0.561366081237793,0.2428600192070007,0.3185060918331146,0.0814010202884674,0.0,0.0,0.0869384035468101,25.19675064086914,25.0,611.5488891601562,-3671.585205078125,34.11163711547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3040771484375,304.8390197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.01171875,18000.0,0.0,0.0,0.0590252429246902,0.0,0.0,0.0,0.0,1.0,0.0025935459416359,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023755744099617,0.1147138029336929,-0.0123382247984409,0.0,5.990311547066085e-05,0.0,0.0,4.441199779510498,0.0,0.0,0.0,0.271258145570755,4.0,0.0,1.0
