time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
831000,293.3251953125,297.1499938964844,293.1499938964844,0.0038364881183952,-289.32537841796875,297.3239440917969,0.5445111989974976,0.050000000745058,0.045851930975914,295.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.5445111989974976,0.050000000745058,0.0482842922210693,293.40155029296875,297.1499938964844,293.1499938964844,0.0083831707015633,-429.737548828125,301.1082763671875,0.5445111989974976,0.050000000745058,0.0356626138091087,293.1893310546875,297.1499938964844,293.1499938964844,0.0638139992952346,-1712.577880859375,304.1546630859375,0.7278234362602234,0.1139634400606155,0.1089498475193977,293.4307556152344,297.1499938964844,293.1499938964844,0.0011951319174841,-453.33013916015625,292.70611572265625,0.5445111989974976,0.050000000745058,0.2290398925542831,291.0904541015625,291.1499938964844,274.9017944335937,272.318359375,286.3137512207031,295.0041198730469,291.2583312988281,1.0,0.1576398760080337,0.9414860010147096,0.9414860010147096,1.0,1.0,-0.561366081237793,0.2428600192070007,0.3185060918331146,0.0814010202884674,0.0,0.0,0.0869384035468101,25.19675064086914,25.0,611.5488891601562,-3671.585205078125,34.11163711547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3040771484375,304.8390197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.01171875,18000.0,0.0,0.0,0.0590252429246902,0.0,0.0,0.0,0.0,1.0,0.0025935459416359,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023755744099617,0.1147138029336929,-0.0123382247984409,0.0,5.990311547066085e-05,0.0,0.0,4.441199779510498,0.0,0.0,0.0,0.271258145570755,4.0,0.0,1.0
831060,293.3262939453125,297.1499938964844,293.1499938964844,0.0036972793750464,-275.7520751953125,297.4726867675781,0.5445281863212585,0.050000000745058,0.0458518080413341,295.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.481689453125,0.5445281863212585,0.050000000745058,0.0482841618359088,293.4034423828125,297.1499938964844,293.1499938964844,0.0080818785354495,-414.36376953125,301.11248779296875,0.5445281863212585,0.050000000745058,0.0356625169515609,293.188232421875,297.1499938964844,293.1499938964844,0.0611302740871906,-1658.7652587890625,304.1573486328125,0.7264702916145325,0.1131949499249458,0.1082866638898849,293.4324645996094,297.1499938964844,293.1499938964844,0.001077139400877,-403.5304260253906,292.9599914550781,0.5445281863212585,0.050000000745058,0.229039266705513,291.4934387207031,291.1499938964844,274.8960266113281,272.31317138671875,286.3137512207031,295.0065002441406,291.51483154296875,1.0,0.1575486063957214,0.941828191280365,0.941828191280365,1.0,1.0,-0.5605691075325012,0.2424927353858947,0.3180764019489288,0.081328734755516,0.0,0.0,0.0062969354912638,25.18828010559082,25.0,314.6488647460937,-3197.880859375,34.02667999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9702453613281,302.93536376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.62890625,18000.0,0.0,0.0,0.0624841973185539,0.0,0.0,0.0,0.0,1.0,0.0037134445738047,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733212903141975,0.0965988934040069,-0.0232776086777448,0.0,6.341351399896666e-05,0.0,0.0,3.6984145641326895,0.0,0.0,0.0,0.2683853209018707,4.0,0.0,1.0
831120,293.3262939453125,297.1499938964844,293.1499938964844,0.0036972793750464,-275.7520751953125,297.4726867675781,0.5445281863212585,0.050000000745058,0.0458518080413341,295.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.481689453125,0.5445281863212585,0.050000000745058,0.0482841618359088,293.4034423828125,297.1499938964844,293.1499938964844,0.0080818785354495,-414.36376953125,301.11248779296875,0.5445281863212585,0.050000000745058,0.0356625169515609,293.188232421875,297.1499938964844,293.1499938964844,0.0611302740871906,-1658.7652587890625,304.1573486328125,0.7264702916145325,0.1131949499249458,0.1082866638898849,293.4324645996094,297.1499938964844,293.1499938964844,0.001077139400877,-403.5304260253906,292.9599914550781,0.5445281863212585,0.050000000745058,0.229039266705513,291.4934387207031,291.1499938964844,274.8960266113281,272.31317138671875,286.3137512207031,295.0065002441406,291.51483154296875,1.0,0.1575486063957214,0.941828191280365,0.941828191280365,1.0,1.0,-0.5605691075325012,0.2424927353858947,0.3180764019489288,0.081328734755516,0.0,0.0,0.0062969354912638,25.18828010559082,25.0,314.6488647460937,-3197.880859375,34.02667999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9702453613281,302.93536376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.62890625,18000.0,0.0,0.0,0.0624841973185539,0.0,0.0,0.0,0.0,1.0,0.0037134445738047,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733212903141975,0.0965988934040069,-0.0232776086777448,0.0,6.341351399896666e-05,0.0,0.0,3.6984145641326895,0.0,0.0,0.0,0.2683853209018707,4.0,0.0,1.0
831180,293.32635498046875,297.1499938964844,293.1499938964844,0.0037052878178656,-280.6846008300781,297.2670288085937,0.544498860836029,0.050000000745058,0.0458520278334617,295.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27569580078125,0.544498860836029,0.050000000745058,0.0482843928039073,293.4055480957031,297.1499938964844,293.1499938964844,0.0081453192979097,-423.083984375,300.9530334472656,0.544498860836029,0.050000000745058,0.0356626883149147,293.1876525878906,297.1499938964844,293.1499938964844,0.063036523759365,-1699.9903564453125,304.1511535644531,0.7247496247291565,0.1123407557606697,0.1074745953083038,293.4330444335937,297.1499938964844,293.1499938964844,0.000963915605098,-366.8045043945313,292.61895751953125,0.544498860836029,0.050000000745058,0.2290403693914413,291.2196960449219,291.1499938964844,274.8881530761719,272.3082275390625,286.3119201660156,295.0082397460937,290.8925476074219,1.0,0.1574572026729583,0.9421703815460204,0.9421703815460204,1.0,1.0,-0.5595966577529907,0.2420574277639389,0.3175392150878906,0.0812114030122757,0.0,0.0,0.0001254974486073,25.18745803833008,25.0,-1290.534912109375,-0.0,33.932273864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04327392578125,299.0217590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18067.939453125,18000.0,0.0,0.0,0.0626274496316909,0.0,0.0,0.0,0.0,1.0,0.011788479052484,0.0,-0.0,-0.0,0.0,0.0,0.0,4.465344682103023e-05,0.0667493343353271,-0.0667046830058097,0.0,6.355890218401328e-05,0.0,0.0,2.48634672164917,0.0,0.0,0.0,0.2624464631080627,4.0,0.0,1.0
831240,293.32635498046875,297.1499938964844,293.1499938964844,0.0037052878178656,-280.6846008300781,297.2670288085937,0.544498860836029,0.050000000745058,0.0458520278334617,295.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27569580078125,0.544498860836029,0.050000000745058,0.0482843928039073,293.4055480957031,297.1499938964844,293.1499938964844,0.0081453192979097,-423.083984375,300.9530334472656,0.544498860836029,0.050000000745058,0.0356626883149147,293.1876525878906,297.1499938964844,293.1499938964844,0.063036523759365,-1699.9903564453125,304.1511535644531,0.7247496247291565,0.1123407557606697,0.1074745953083038,293.4330444335937,297.1499938964844,293.1499938964844,0.000963915605098,-366.8045043945313,292.61895751953125,0.544498860836029,0.050000000745058,0.2290403693914413,291.2196960449219,291.1499938964844,274.8881530761719,272.3082275390625,286.3119201660156,295.0082397460937,290.8925476074219,1.0,0.1574572026729583,0.9421703815460204,0.9421703815460204,1.0,1.0,-0.5595966577529907,0.2420574277639389,0.3175392150878906,0.0812114030122757,0.0,0.0,0.0001254974486073,25.18745803833008,25.0,-1290.534912109375,-0.0,33.932273864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04327392578125,299.0217590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18067.939453125,18000.0,0.0,0.0,0.0626274496316909,0.0,0.0,0.0,0.0,1.0,0.011788479052484,0.0,-0.0,-0.0,0.0,0.0,0.0,4.465344682103023e-05,0.0667493343353271,-0.0667046830058097,0.0,6.355890218401328e-05,0.0,0.0,2.48634672164917,0.0,0.0,0.0,0.2624464631080627,4.0,0.0,1.0
831300,293.3231506347656,297.1499938964844,293.1499938964844,0.0038370019756257,-296.9797058105469,296.87420654296875,0.5445007085800171,0.050000000745058,0.0458520166575908,295.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6002502441406,0.5445007085800171,0.050000000745058,0.0482843816280365,293.404541015625,297.1499938964844,293.1499938964844,0.0084096230566501,-441.947998046875,300.7372131347656,0.5445007085800171,0.050000000745058,0.0356626808643341,293.1867370605469,297.1499938964844,293.1499938964844,0.0665936172008514,-1774.7200927734375,304.1446533203125,0.7240274548530579,0.1120427474379539,0.1071290224790573,293.42999267578125,297.1499938964844,293.1499938964844,0.0009887864580377,-384.933349609375,291.9569702148437,0.5445007085800171,0.050000000745058,0.2290403097867965,290.5256042480469,291.1499938964844,274.8833312988281,272.3058776855469,286.3087158203125,295.0060119628906,290.45465087890625,1.0,0.1574125289916992,0.9423415064811708,0.9423415064811708,1.0,1.0,-0.5591817498207092,0.2418713122606277,0.3173104524612427,0.0811637118458747,0.0,0.0,0.1129799038171768,25.184288024902344,25.0,-298.2919311523437,-3428.540771484375,33.88937759399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5052490234375,301.9324035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17781.150390625,18000.0,0.0,0.0,0.0577352009713649,0.0,0.0,0.0,0.0,1.0,0.005757647100836,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834061503410339,0.1237008869647979,-0.040294736623764,0.0,5.859389057150111e-05,0.0,0.0,4.7079758644104,0.0,0.0,0.0,0.2704096734523773,4.0,0.0,1.0
831360,293.3205261230469,297.1499938964844,293.1499938964844,0.0037798136472702,-288.59112548828125,296.9713439941406,0.5445342063903809,0.050000000745058,0.0458517670631408,295.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7075500488281,0.5445342063903809,0.050000000745058,0.0482841208577156,293.4031066894531,297.1499938964844,293.1499938964844,0.008201839402318,-428.6722412109375,300.752685546875,0.5445342063903809,0.050000000745058,0.0356624871492385,293.18536376953125,297.1499938964844,293.1499938964844,0.06403349339962,-1721.324462890625,304.1503601074219,0.723593533039093,0.1118509545922279,0.1069061830639839,293.4277038574219,297.1499938964844,293.1499938964844,0.0010083559900522,-387.01470947265625,292.1153564453125,0.5445342063903809,0.050000000745058,0.2290390729904174,290.75146484375,291.1499938964844,274.8779602050781,272.3035888671875,286.30499267578125,295.0028686523437,290.976318359375,1.0,0.1573705524206161,0.9425131678581238,0.9425131678581238,1.0,1.0,-0.5589119791984558,0.2417466938495636,0.3171652555465698,0.0811441838741302,0.0,0.0,0.1215746700763702,25.175960540771484,25.0,488.6446533203125,-3770.652099609375,33.85554122924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4422912597656,304.7691345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17905.060546875,18000.0,0.0,0.0,0.0576570332050323,0.0,0.0,0.0,0.0,1.0,0.00303649995476,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082185208797454,0.1246845126152038,-0.0164659917354583,0.0,5.8514560805633664e-05,0.0,0.0,4.8211517333984375,0.0,0.0,0.0,0.2721323370933532,4.0,0.0,1.0
831420,293.3205871582031,297.1499938964844,293.1499938964844,0.0035889064893126,-268.41766357421875,297.27569580078125,0.5445846319198608,0.050000000745058,0.045851394534111,295.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4021911621094,0.5445846319198608,0.050000000745058,0.0482837259769439,293.4039306640625,297.1499938964844,293.1499938964844,0.0077891726978123,-404.9297790527344,300.83660888671875,0.5445846319198608,0.050000000745058,0.0356621965765953,293.18365478515625,297.1499938964844,293.1499938964844,0.0598952360451221,-1637.0850830078125,304.1567687988281,0.7226872444152832,0.1113061159849166,0.1064522936940193,293.42852783203125,297.1499938964844,293.1499938964844,0.0008834048057906,-331.5743103027344,292.6260681152344,0.5445846319198608,0.050000000745058,0.2290372103452682,291.4271240234375,291.1499938964844,274.86529541015625,272.2992248535156,286.30035400390625,295.00299072265625,291.4804077148437,1.0,0.157291904091835,0.9428564310073853,0.9428564310073853,1.0,1.0,-0.5583637952804565,0.2414969354867935,0.3168668448925018,0.0810964703559875,0.0,0.0,0.030347691848874,25.162443161010746,25.0,444.9970397949219,-3334.1298828125,33.79008483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517578125,303.6695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.33984375,18000.0,0.0,0.0,0.0612130872905254,0.0,0.0,0.0,0.0,1.0,0.0032267745118588,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817655026912689,0.1001136526465416,-0.0183481443673372,0.0,6.212350126588717e-05,0.0,0.0,3.8486504554748535,0.0,0.0,0.0,0.2691546976566314,4.0,0.0,1.0
831480,293.3205871582031,297.1499938964844,293.1499938964844,0.0035889064893126,-268.41766357421875,297.27569580078125,0.5445846319198608,0.050000000745058,0.045851394534111,295.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4021911621094,0.5445846319198608,0.050000000745058,0.0482837259769439,293.4039306640625,297.1499938964844,293.1499938964844,0.0077891726978123,-404.9297790527344,300.83660888671875,0.5445846319198608,0.050000000745058,0.0356621965765953,293.18365478515625,297.1499938964844,293.1499938964844,0.0598952360451221,-1637.0850830078125,304.1567687988281,0.7226872444152832,0.1113061159849166,0.1064522936940193,293.42852783203125,297.1499938964844,293.1499938964844,0.0008834048057906,-331.5743103027344,292.6260681152344,0.5445846319198608,0.050000000745058,0.2290372103452682,291.4271240234375,291.1499938964844,274.86529541015625,272.2992248535156,286.30035400390625,295.00299072265625,291.4804077148437,1.0,0.157291904091835,0.9428564310073853,0.9428564310073853,1.0,1.0,-0.5583637952804565,0.2414969354867935,0.3168668448925018,0.0810964703559875,0.0,0.0,0.030347691848874,25.162443161010746,25.0,444.9970397949219,-3334.1298828125,33.79008483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517578125,303.6695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.33984375,18000.0,0.0,0.0,0.0612130872905254,0.0,0.0,0.0,0.0,1.0,0.0032267745118588,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817655026912689,0.1001136526465416,-0.0183481443673372,0.0,6.212350126588717e-05,0.0,0.0,3.8486504554748535,0.0,0.0,0.0,0.2691546976566314,4.0,0.0,1.0
831540,293.3215637207031,297.1499938964844,293.1499938964844,0.0035246745683252,-263.5105895996094,297.2562866210937,0.5445646047592163,0.050000000745058,0.0458515435457229,295.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5069580078125,0.5445646047592163,0.050000000745058,0.0482838861644268,293.4065246582031,297.1499938964844,293.1499938964844,0.0076560927554965,-399.7946472167969,300.7635498046875,0.5445646047592163,0.050000000745058,0.0356623120605945,293.18310546875,297.1499938964844,293.1499938964844,0.0591522268950939,-1623.5020751953125,304.1556091308594,0.7212332487106323,0.1105649918317794,0.1057789176702499,293.4301147460937,297.1499938964844,293.1499938964844,0.0007881812634877,-295.5727844238281,292.5962219238281,0.5445646047592163,0.050000000745058,0.2290379554033279,291.50262451171875,291.1499938964844,274.8500061035156,272.2951354980469,286.2950744628906,295.0048828125,291.4231262207031,1.0,0.1572137773036956,0.9431997537612916,0.9431997537612916,1.0,1.0,-0.5575571060180664,0.2411450743675232,0.3164120614528656,0.0809820145368576,0.0,0.0,0.0,25.16063499450684,25.0,-461.6884765625,-250.0826110839844,33.7110710144043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,299.0338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18175.998046875,18000.0,0.0,0.0,0.0637053772807121,0.0,0.0,0.0,0.0,1.0,0.009650532156229,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0022450708784163,0.0624713636934757,-0.0602262951433658,0.0,6.465285696322098e-05,0.0,0.0,2.341308116912842,0.0,0.0,0.0,0.2626830637454986,4.0,0.0,1.0
831600,293.3215637207031,297.1499938964844,293.1499938964844,0.0035246745683252,-263.5105895996094,297.2562866210937,0.5445646047592163,0.050000000745058,0.0458515435457229,295.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5069580078125,0.5445646047592163,0.050000000745058,0.0482838861644268,293.4065246582031,297.1499938964844,293.1499938964844,0.0076560927554965,-399.7946472167969,300.7635498046875,0.5445646047592163,0.050000000745058,0.0356623120605945,293.18310546875,297.1499938964844,293.1499938964844,0.0591522268950939,-1623.5020751953125,304.1556091308594,0.7212332487106323,0.1105649918317794,0.1057789176702499,293.4301147460937,297.1499938964844,293.1499938964844,0.0007881812634877,-295.5727844238281,292.5962219238281,0.5445646047592163,0.050000000745058,0.2290379554033279,291.50262451171875,291.1499938964844,274.8500061035156,272.2951354980469,286.2950744628906,295.0048828125,291.4231262207031,1.0,0.1572137773036956,0.9431997537612916,0.9431997537612916,1.0,1.0,-0.5575571060180664,0.2411450743675232,0.3164120614528656,0.0809820145368576,0.0,0.0,0.0,25.16063499450684,25.0,-461.6884765625,-250.0826110839844,33.7110710144043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,299.0338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18175.998046875,18000.0,0.0,0.0,0.0637053772807121,0.0,0.0,0.0,0.0,1.0,0.009650532156229,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0022450708784163,0.0624713636934757,-0.0602262951433658,0.0,6.465285696322098e-05,0.0,0.0,2.341308116912842,0.0,0.0,0.0,0.2626830637454986,4.0,0.0,1.0
831660,293.3165588378906,297.1499938964844,293.1499938964844,0.0036997147835791,-286.32159423828125,296.65545654296875,0.544564425945282,0.050000000745058,0.0458515472710132,295.0,297.1499938964844,293.1499938964844,0.0,-0.0,290.5291748046875,0.544564425945282,0.050000000745058,0.0482838898897171,293.4053649902344,297.1499938964844,293.1499938964844,0.008000910282135,-427.0893249511719,300.4011535644531,0.544564425945282,0.050000000745058,0.0356623157858848,293.1815490722656,297.1499938964844,293.1499938964844,0.0646290257573127,-1737.565185546875,304.1451416015625,0.7199461460113525,0.1100355610251426,0.1051803827285766,293.425537109375,297.1499938964844,293.1499938964844,0.0007732603116892,-300.5999450683594,291.5816650390625,0.544564425945282,0.050000000745058,0.2290379852056503,290.4896240234375,291.1499938964844,274.8326721191406,272.2906188964844,286.2843933105469,295.0011291503906,290.5754089355469,1.0,0.1571372747421264,0.9452743530273438,0.9452743530273438,1.0,1.0,-0.5568388104438782,0.2408627122640609,0.315976083278656,0.0809090137481689,0.0,0.0,0.129599392414093,25.15551948547364,25.0,8.345614433288574,-3566.825439453125,33.63749313354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.517333984375,303.07257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17804.041015625,18000.0,0.0,0.0,0.0572588816285133,0.0,0.0,0.0,0.0,1.0,0.0047975475899875,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930246114730835,0.1265426725149154,-0.0335180573165416,0.0,5.811048322357237e-05,0.0,0.0,4.841701507568359,0.0,0.0,0.0,0.2712794244289398,4.0,0.0,1.0
831720,293.3165588378906,297.1499938964844,293.1499938964844,0.0036997147835791,-286.32159423828125,296.65545654296875,0.544564425945282,0.050000000745058,0.0458515472710132,295.0,297.1499938964844,293.1499938964844,0.0,-0.0,290.5291748046875,0.544564425945282,0.050000000745058,0.0482838898897171,293.4053649902344,297.1499938964844,293.1499938964844,0.008000910282135,-427.0893249511719,300.4011535644531,0.544564425945282,0.050000000745058,0.0356623157858848,293.1815490722656,297.1499938964844,293.1499938964844,0.0646290257573127,-1737.565185546875,304.1451416015625,0.7199461460113525,0.1100355610251426,0.1051803827285766,293.425537109375,297.1499938964844,293.1499938964844,0.0007732603116892,-300.5999450683594,291.5816650390625,0.544564425945282,0.050000000745058,0.2290379852056503,290.4896240234375,291.1499938964844,274.8326721191406,272.2906188964844,286.2843933105469,295.0011291503906,290.5754089355469,1.0,0.1571372747421264,0.9452743530273438,0.9452743530273438,1.0,1.0,-0.5568388104438782,0.2408627122640609,0.315976083278656,0.0809090137481689,0.0,0.0,0.129599392414093,25.15551948547364,25.0,8.345614433288574,-3566.825439453125,33.63749313354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.517333984375,303.07257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17804.041015625,18000.0,0.0,0.0,0.0572588816285133,0.0,0.0,0.0,0.0,1.0,0.0047975475899875,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930246114730835,0.1265426725149154,-0.0335180573165416,0.0,5.811048322357237e-05,0.0,0.0,4.841701507568359,0.0,0.0,0.0,0.2712794244289398,4.0,0.0,1.0
831780,293.3143005371094,297.1499938964844,293.1499938964844,0.0035039742942899,-263.4560241699219,297.0355529785156,0.5446397066116333,0.050000000745058,0.0458509884774684,294.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.230712890625,0.5446397066116333,0.050000000745058,0.0482833012938499,293.4043273925781,297.1499938964844,293.1499938964844,0.0075407964177429,-397.7772521972656,300.5325927734375,0.5446397066116333,0.050000000745058,0.0356618799269199,293.1791687011719,297.1499938964844,293.1499938964844,0.0593389682471752,-1628.8131103515625,304.1553039550781,0.7194075584411621,0.1097232177853584,0.1048954874277114,293.4241027832031,297.1499938964844,293.1499938964844,0.0006992856506258,-263.6913146972656,292.2132568359375,0.5446397066116333,0.050000000745058,0.2290351837873459,291.2743530273437,291.1499938964844,274.8139953613281,272.2848815917969,286.2737731933594,294.9976501464844,291.38623046875,1.0,0.1570699214935302,0.947348952293396,0.947348952293396,1.0,1.0,-0.5564916133880615,0.2407342344522476,0.3157573938369751,0.0809167698025703,0.0,0.0,0.0616551712155342,25.13844871520996,25.0,570.630615234375,-3519.98779296875,33.5881462097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651916503906,304.4281311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18052.5703125,18000.0,0.0,0.0,0.0599181689321994,0.0,0.0,0.0,0.0,1.0,0.0027424353174865,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934639498591423,0.1071481481194496,-0.0136841973289847,0.0,6.0809325077570975e-05,0.0,0.0,4.138484001159668,0.0,0.0,0.0,0.2703045904636383,4.0,0.0,1.0
831840,293.3143005371094,297.1499938964844,293.1499938964844,0.0035039742942899,-263.4560241699219,297.0355529785156,0.5446397066116333,0.050000000745058,0.0458509884774684,294.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.230712890625,0.5446397066116333,0.050000000745058,0.0482833012938499,293.4043273925781,297.1499938964844,293.1499938964844,0.0075407964177429,-397.7772521972656,300.5325927734375,0.5446397066116333,0.050000000745058,0.0356618799269199,293.1791687011719,297.1499938964844,293.1499938964844,0.0593389682471752,-1628.8131103515625,304.1553039550781,0.7194075584411621,0.1097232177853584,0.1048954874277114,293.4241027832031,297.1499938964844,293.1499938964844,0.0006992856506258,-263.6913146972656,292.2132568359375,0.5446397066116333,0.050000000745058,0.2290351837873459,291.2743530273437,291.1499938964844,274.8139953613281,272.2848815917969,286.2737731933594,294.9976501464844,291.38623046875,1.0,0.1570699214935302,0.947348952293396,0.947348952293396,1.0,1.0,-0.5564916133880615,0.2407342344522476,0.3157573938369751,0.0809167698025703,0.0,0.0,0.0616551712155342,25.13844871520996,25.0,570.630615234375,-3519.98779296875,33.5881462097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651916503906,304.4281311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18052.5703125,18000.0,0.0,0.0,0.0599181689321994,0.0,0.0,0.0,0.0,1.0,0.0027424353174865,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934639498591423,0.1071481481194496,-0.0136841973289847,0.0,6.0809325077570975e-05,0.0,0.0,4.138484001159668,0.0,0.0,0.0,0.2703045904636383,4.0,0.0,1.0
831900,293.3148193359375,297.1499938964844,293.1499938964844,0.0034427519422024,-257.5599060058594,297.10626220703125,0.5446510314941406,0.050000000745058,0.0458509065210819,294.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4358215332031,0.5446510314941406,0.050000000745058,0.0482832118868827,293.40533447265625,297.1499938964844,293.1499938964844,0.0074171982705593,-391.03228759765625,300.5377502441406,0.5446510314941406,0.050000000745058,0.0356618165969848,293.1786193847656,297.1499938964844,293.1499938964844,0.0582479685544967,-1607.1500244140625,304.15631103515625,0.7189505696296692,0.1094582602381706,0.104680024087429,293.42498779296875,297.1499938964844,293.1499938964844,0.0006444211467169,-241.68663024902344,292.3320617675781,0.5446510314941406,0.050000000745058,0.2290347665548324,291.4549865722656,291.1499938964844,274.8041687011719,272.28155517578125,286.26953125,294.9982604980469,291.494140625,1.0,0.1570376902818679,0.9483861923217772,0.9483861923217772,1.0,1.0,-0.5562323331832886,0.2406338155269622,0.3155984878540039,0.0809028893709182,0.0,0.0,0.0222836341708898,25.134462356567383,25.0,394.9604797363281,-3282.099609375,33.55960464477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99951171875,303.4089660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18062.796875,18000.0,0.0,0.0,0.0617194399237632,0.0,0.0,0.0,0.0,1.0,0.0033746378030627,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787275061011314,0.0985589623451232,-0.0198314525187015,0.0,6.263738760026172e-05,0.0,0.0,3.7833757400512695,0.0,0.0,0.0,0.2688571512699127,4.0,0.0,1.0
831960,293.3153381347656,297.1499938964844,293.1499938964844,0.0034080673940479,-254.61795043945312,297.10906982421875,0.5446451902389526,0.050000000745058,0.0458509512245655,294.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.50653076171875,0.5446451902389526,0.050000000745058,0.0482832603156566,293.4065856933594,297.1499938964844,293.1499938964844,0.0073426500894129,-387.6094055175781,300.5077819824219,0.5446451902389526,0.050000000745058,0.0356618501245975,293.1783447265625,297.1499938964844,293.1499938964844,0.0577452704310417,-1597.5889892578125,304.15606689453125,0.7183505892753601,0.1091524064540863,0.1044083535671234,293.4258117675781,297.1499938964844,293.1499938964844,0.0006010030047036,-225.0452117919922,292.3370361328125,0.5446451902389526,0.050000000745058,0.2290349900722503,291.512451171875,291.1499938964844,274.79400634765625,272.2779541015625,286.265869140625,294.9989318847656,291.5220642089844,1.0,0.1570053398609161,0.9476913809776306,0.9476913809776306,1.0,1.0,-0.5559067130088806,0.2404779195785522,0.3154287934303283,0.0808471217751503,0.0,0.0,0.0,25.13332748413086,25.0,223.0490264892578,-2859.42822265625,33.5274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8876342773437,302.2141418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18143.166015625,18000.0,0.0,0.0,0.0632601082324981,0.0,0.0,0.0,0.0,1.0,0.0048355949111282,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0540378578007221,0.0879689306020736,-0.0339310690760612,0.0,6.42009690636769e-05,0.0,0.0,3.357611894607544,0.0,0.0,0.0,0.2663933038711548,4.0,0.0,1.0
832020,293.3133850097656,297.1499938964844,293.1499938964844,0.0034952294081449,-269.2330627441406,296.6789245605469,0.5446271896362305,0.050000000745058,0.0458510853350162,294.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9259948730469,0.5446271896362305,0.050000000745058,0.048283401876688,293.407470703125,297.1499938964844,293.1499938964844,0.0075567797757685,-408.0972290039063,300.2186279296875,0.5446271896362305,0.050000000745058,0.0356619581580162,293.1775207519531,297.1499938964844,293.1499938964844,0.062353029847145,-1693.4356689453125,304.1457214355469,0.7170855402946472,0.1085947901010513,0.1038432568311691,293.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7871398925781,0.5446271896362305,0.050000000745058,0.2290356755256652,290.8368835449219,291.1499938964844,274.7726745605469,272.2698059082031,286.2571716308594,294.99786376953125,290.49188232421875,1.0,0.1569407135248184,0.9463016986846924,0.9463016986846924,1.0,1.0,-0.5552297830581665,0.2401516586542129,0.3150781393051147,0.0807257890701294,0.0,0.0,0.0551560521125793,25.13212203979492,25.0,-1123.1866455078125,-3182.210693359375,33.461814880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2643127441406,298.96551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17664.1875,18000.0,0.0,0.0,0.0602843649685382,0.0,0.0,0.0,0.0,1.0,0.0073620094917714,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0686914250254631,0.1182081252336502,-0.0495166964828968,0.0,6.118096644058824e-05,0.0,0.0,4.442320823669434,0.0,0.0,0.0,0.2694450616836548,4.0,0.0,1.0
832080,293.3133850097656,297.1499938964844,293.1499938964844,0.0034952294081449,-269.2330627441406,296.6789245605469,0.5446271896362305,0.050000000745058,0.0458510853350162,294.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9259948730469,0.5446271896362305,0.050000000745058,0.048283401876688,293.407470703125,297.1499938964844,293.1499938964844,0.0075567797757685,-408.0972290039063,300.2186279296875,0.5446271896362305,0.050000000745058,0.0356619581580162,293.1775207519531,297.1499938964844,293.1499938964844,0.062353029847145,-1693.4356689453125,304.1457214355469,0.7170855402946472,0.1085947901010513,0.1038432568311691,293.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7871398925781,0.5446271896362305,0.050000000745058,0.2290356755256652,290.8368835449219,291.1499938964844,274.7726745605469,272.2698059082031,286.2571716308594,294.99786376953125,290.49188232421875,1.0,0.1569407135248184,0.9463016986846924,0.9463016986846924,1.0,1.0,-0.5552297830581665,0.2401516586542129,0.3150781393051147,0.0807257890701294,0.0,0.0,0.0551560521125793,25.13212203979492,25.0,-1123.1866455078125,-3182.210693359375,33.461814880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2643127441406,298.96551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17664.1875,18000.0,0.0,0.0,0.0602843649685382,0.0,0.0,0.0,0.0,1.0,0.0073620094917714,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0686914250254631,0.1182081252336502,-0.0495166964828968,0.0,6.118096644058824e-05,0.0,0.0,4.442320823669434,0.0,0.0,0.0,0.2694450616836548,4.0,0.0,1.0
832140,293.3079528808594,297.1499938964844,293.1499938964844,0.0034507578238844,-262.0340881347656,296.7186889648437,0.5446959733963013,0.050000000745058,0.0458505749702453,294.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9258728027344,0.5446959733963013,0.050000000745058,0.048282865434885,293.404541015625,297.1499938964844,293.1499938964844,0.0073534604161977,-394.4891052246094,300.1797790527344,0.5446959733963013,0.050000000745058,0.0356615595519542,293.1749267578125,297.1499938964844,293.1499938964844,0.0597936362028121,-1640.71875,304.152099609375,0.716640830039978,0.1084274649620056,0.1036105677485466,293.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7079467773437,0.5446959733963013,0.050000000745058,0.2290331274271011,290.982177734375,291.1499938964844,274.75,272.2604675292969,286.2450561523437,294.9910583496094,291.17388916015625,1.0,0.1568831652402877,0.9449120163917542,0.9449120163917542,1.0,1.0,-0.554945707321167,0.2399886697530746,0.3149570226669311,0.0806870684027671,0.0,0.0,0.1007790714502334,25.11685943603516,25.0,596.78076171875,-3723.74267578125,33.42036437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31329345703125,304.9416198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17980.130859375,18000.0,0.0,0.0,0.0586826279759407,0.0,0.0,0.0,0.0,1.0,0.002568531781435,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063135415315628,0.1184279695153236,-0.0121144289150834,0.0,5.955540473223664e-05,0.0,0.0,4.58809232711792,0.0,0.0,0.0,0.2716955244541168,4.0,0.0,1.0
832200,293.3079528808594,297.1499938964844,293.1499938964844,0.0034507578238844,-262.0340881347656,296.7186889648437,0.5446959733963013,0.050000000745058,0.0458505749702453,294.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9258728027344,0.5446959733963013,0.050000000745058,0.048282865434885,293.404541015625,297.1499938964844,293.1499938964844,0.0073534604161977,-394.4891052246094,300.1797790527344,0.5446959733963013,0.050000000745058,0.0356615595519542,293.1749267578125,297.1499938964844,293.1499938964844,0.0597936362028121,-1640.71875,304.152099609375,0.716640830039978,0.1084274649620056,0.1036105677485466,293.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7079467773437,0.5446959733963013,0.050000000745058,0.2290331274271011,290.982177734375,291.1499938964844,274.75,272.2604675292969,286.2450561523437,294.9910583496094,291.17388916015625,1.0,0.1568831652402877,0.9449120163917542,0.9449120163917542,1.0,1.0,-0.554945707321167,0.2399886697530746,0.3149570226669311,0.0806870684027671,0.0,0.0,0.1007790714502334,25.11685943603516,25.0,596.78076171875,-3723.74267578125,33.42036437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31329345703125,304.9416198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17980.130859375,18000.0,0.0,0.0,0.0586826279759407,0.0,0.0,0.0,0.0,1.0,0.002568531781435,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063135415315628,0.1184279695153236,-0.0121144289150834,0.0,5.955540473223664e-05,0.0,0.0,4.58809232711792,0.0,0.0,0.0,0.2716955244541168,4.0,0.0,1.0
832260,293.3085632324219,297.1499938964844,293.1499938964844,0.0033072761725634,-247.5410919189453,296.9386291503906,0.5447366833686829,0.050000000745058,0.0458502732217311,294.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45379638671875,0.5447366833686829,0.050000000745058,0.0482825450599193,293.40594482421875,297.1499938964844,293.1499938964844,0.0070701115764677,-377.5816040039063,300.23712158203125,0.5447366833686829,0.050000000745058,0.0356613248586654,293.1736145019531,297.1499938964844,293.1499938964844,0.0570328384637832,-1585.29296875,304.1557312011719,0.7160726189613342,0.1080649644136428,0.1033371165394783,293.42120361328125,297.1499938964844,293.1499938964844,0.0005918345414102,-221.8853912353516,292.0345764160156,0.5447366833686829,0.050000000745058,0.2290316075086593,291.46905517578125,291.1499938964844,274.7260131835937,272.2499389648437,286.2352905273437,294.9909362792969,291.4992370605469,1.0,0.1568316966295242,0.9452574253082277,0.9452574253082277,1.0,1.0,-0.554614782333374,0.239835187792778,0.3147795796394348,0.0806686803698539,0.0,0.0,0.0170945283025503,25.10681533813477,25.0,355.2348937988281,-3248.616455078125,33.37939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9586181640625,303.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.255859375,18000.0,0.0,0.0,0.0623507723212242,0.0,0.0,0.0,0.0,1.0,0.0034737975802272,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767498537898063,0.0975832268595695,-0.0208333749324083,0.0,6.327810842776671e-05,0.0,0.0,3.742040872573853,0.0,0.0,0.0,0.2686572670936584,4.0,0.0,1.0
832320,293.3085632324219,297.1499938964844,293.1499938964844,0.0033072761725634,-247.5410919189453,296.9386291503906,0.5447366833686829,0.050000000745058,0.0458502732217311,294.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45379638671875,0.5447366833686829,0.050000000745058,0.0482825450599193,293.40594482421875,297.1499938964844,293.1499938964844,0.0070701115764677,-377.5816040039063,300.23712158203125,0.5447366833686829,0.050000000745058,0.0356613248586654,293.1736145019531,297.1499938964844,293.1499938964844,0.0570328384637832,-1585.29296875,304.1557312011719,0.7160726189613342,0.1080649644136428,0.1033371165394783,293.42120361328125,297.1499938964844,293.1499938964844,0.0005918345414102,-221.8853912353516,292.0345764160156,0.5447366833686829,0.050000000745058,0.2290316075086593,291.46905517578125,291.1499938964844,274.7260131835937,272.2499389648437,286.2352905273437,294.9909362792969,291.4992370605469,1.0,0.1568316966295242,0.9452574253082277,0.9452574253082277,1.0,1.0,-0.554614782333374,0.239835187792778,0.3147795796394348,0.0806686803698539,0.0,0.0,0.0170945283025503,25.10681533813477,25.0,355.2348937988281,-3248.616455078125,33.37939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9586181640625,303.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.255859375,18000.0,0.0,0.0,0.0623507723212242,0.0,0.0,0.0,0.0,1.0,0.0034737975802272,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767498537898063,0.0975832268595695,-0.0208333749324083,0.0,6.327810842776671e-05,0.0,0.0,3.742040872573853,0.0,0.0,0.0,0.2686572670936584,4.0,0.0,1.0
832380,293.3086853027344,297.1499938964844,293.1499938964844,0.0032736829016357,-246.550537109375,296.84686279296875,0.5447239875793457,0.050000000745058,0.0458503700792789,294.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.42791748046875,0.5447239875793457,0.050000000745058,0.0482826493680477,293.4077453613281,297.1499938964844,293.1499938964844,0.0070131220854818,-377.6005554199219,300.1246643066406,0.5447239875793457,0.050000000745058,0.0356613993644714,293.1730041503906,297.1499938964844,293.1499938964844,0.0576005317270755,-1597.9754638671875,304.1525573730469,0.7150525450706482,0.1075877398252487,0.1028908267617225,293.421875,297.1499938964844,293.1499938964844,0.0004380135796964,-114.974365234375,291.8768005371094,0.5447239875793457,0.050000000745058,0.2290320992469787,291.4032897949219,291.1499938964844,274.7006530761719,272.2381896972656,286.2245788574219,294.9909362792969,291.1869506835937,1.0,0.1567802280187606,0.9456028342247008,0.9456028342247008,1.0,1.0,-0.554080069065094,0.2395986169576645,0.3144814670085907,0.0806066840887069,0.0,0.0,0.0,25.105688095092773,25.0,-992.6688232421876,-0.0,33.3275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9044494628906,298.9653625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18109.90234375,18000.0,0.0,0.0,0.0639624446630477,0.0,0.0,0.0,0.0,1.0,0.0108147989958524,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002493731153663,0.0643658190965652,-0.0641164407134056,0.0,6.491374369943514e-05,0.0,0.0,2.402578353881836,0.0,0.0,0.0,0.2624813914299011,4.0,0.0,1.0
832440,293.3086853027344,297.1499938964844,293.1499938964844,0.0032736829016357,-246.550537109375,296.84686279296875,0.5447239875793457,0.050000000745058,0.0458503700792789,294.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.42791748046875,0.5447239875793457,0.050000000745058,0.0482826493680477,293.4077453613281,297.1499938964844,293.1499938964844,0.0070131220854818,-377.6005554199219,300.1246643066406,0.5447239875793457,0.050000000745058,0.0356613993644714,293.1730041503906,297.1499938964844,293.1499938964844,0.0576005317270755,-1597.9754638671875,304.1525573730469,0.7150525450706482,0.1075877398252487,0.1028908267617225,293.421875,297.1499938964844,293.1499938964844,0.0004380135796964,-114.974365234375,291.8768005371094,0.5447239875793457,0.050000000745058,0.2290320992469787,291.4032897949219,291.1499938964844,274.7006530761719,272.2381896972656,286.2245788574219,294.9909362792969,291.1869506835937,1.0,0.1567802280187606,0.9456028342247008,0.9456028342247008,1.0,1.0,-0.554080069065094,0.2395986169576645,0.3144814670085907,0.0806066840887069,0.0,0.0,0.0,25.105688095092773,25.0,-992.6688232421876,-0.0,33.3275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9044494628906,298.9653625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18109.90234375,18000.0,0.0,0.0,0.0639624446630477,0.0,0.0,0.0,0.0,1.0,0.0108147989958524,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002493731153663,0.0643658190965652,-0.0641164407134056,0.0,6.491374369943514e-05,0.0,0.0,2.402578353881836,0.0,0.0,0.0,0.2624813914299011,4.0,0.0,1.0
832500,293.3058776855469,297.1499938964844,293.1499938964844,0.0033869177568703,-262.10028076171875,296.4314880371094,0.5447263717651367,0.050000000745058,0.0458503551781177,294.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8063659667969,0.5447263717651367,0.050000000745058,0.0482826307415962,293.4068298339844,297.1499938964844,293.1499938964844,0.0072423750534653,-397.4868469238281,299.8630676269531,0.5447263717651367,0.050000000745058,0.0356613844633102,293.1722717285156,297.1499938964844,293.1499938964844,0.0619746893644332,-1688.0416259765625,304.1441650390625,0.7146207094192505,0.1074388176202774,0.102699764072895,293.4192199707031,297.1499938964844,293.1499938964844,0.000418595271185,-100.30722045898438,291.1720275878906,0.5447263717651367,0.050000000745058,0.2290320098400116,290.7148742675781,291.1499938964844,274.6875,272.2318420410156,286.2176208496094,294.9886474609375,290.4261779785156,1.0,0.1567551046609878,0.9457755088806152,0.9457755088806152,1.0,1.0,-0.5538505911827087,0.2394964396953582,0.3143541514873504,0.080582857131958,0.0,0.0,0.0758185237646102,25.10369110107422,25.0,-835.43115234375,-3261.727783203125,33.303836822509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3462829589844,300.0658264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17747.609375,18000.0,0.0,0.0,0.0596768669784069,0.0,0.0,0.0,0.0,1.0,0.0068373205140233,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731611475348472,0.1199180483818054,-0.0467568971216678,0.0,6.056443089619279e-05,0.0,0.0,4.53571891784668,0.0,0.0,0.0,0.2692013382911682,4.0,0.0,1.0
832560,293.3019714355469,297.1499938964844,293.1499938964844,0.0034156350884586,-263.3918151855469,296.33721923828125,0.5447618365287781,0.050000000745058,0.0458500906825065,294.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5694885253906,0.5447618365287781,0.050000000745058,0.0482823513448238,293.40447998046875,297.1499938964844,293.1499938964844,0.0072135194204747,-395.0154113769531,299.78045654296875,0.5447618365287781,0.050000000745058,0.0356611795723438,293.1708374023437,297.1499938964844,293.1499938964844,0.0614056214690208,-1676.0213623046875,304.1464538574219,0.7145074009895325,0.1074401214718818,0.1026333793997764,293.41558837890625,297.1499938964844,293.1499938964844,0.0004463967925403,-125.84078979492188,291.0035705566406,0.5447618365287781,0.050000000745058,0.2290306985378265,290.58074951171875,291.1499938964844,274.67401123046875,272.2252197265625,286.2093200683594,294.9840393066406,290.7813720703125,1.0,0.1567323952913284,0.9459480047225952,0.9459480047225952,1.0,1.0,-0.5537683963775635,0.2394556999206543,0.3143126964569092,0.0805896893143653,0.0,0.0,0.1339726895093917,25.096309661865234,25.0,300.22222900390625,-3721.952392578125,33.28908157348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4622497558594,304.2044372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17850.73046875,18000.0,0.0,0.0,0.0579016767442226,0.0,0.0,0.0,0.0,1.0,0.0036586539354175,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104339100420475,0.1270543038845062,-0.022715201601386,0.0,5.876284194528125e-05,0.0,0.0,4.894153594970703,0.0,0.0,0.0,0.2720180749893188,4.0,0.0,1.0
832620,293.3003234863281,297.1499938964844,293.1499938964844,0.0032298224978148,-242.6992950439453,296.7334289550781,0.544852614402771,0.050000000745058,0.0458494164049625,294.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3172607421875,0.544852614402771,0.050000000745058,0.0482816435396671,293.4031982421875,297.1499938964844,293.1499938964844,0.0068391263484954,-369.6726989746094,299.9456481933594,0.544852614402771,0.050000000745058,0.035660658031702,293.16851806640625,297.1499938964844,293.1499938964844,0.0569973886013031,-1585.9949951171875,304.1546325683594,0.7145833373069763,0.1073873341083526,0.1026239320635795,293.4148254394531,297.1499938964844,293.1499938964844,0.0004080433864146,-88.32986450195312,291.660400390625,0.544852614402771,0.050000000745058,0.2290273308753967,291.35040283203125,291.1499938964844,274.64599609375,272.2110290527344,286.1956787109375,294.9800720214844,291.4292907714844,1.0,0.1566943824291229,0.9462929964065552,0.9462929964065552,1.0,1.0,-0.55375075340271,0.2394351065158844,0.3143156468868255,0.0806346759200096,0.0,0.0,0.0493678450584411,25.078840255737305,25.0,505.1415710449219,-3440.8388671875,33.27095031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0762634277344,304.090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.021484375,18000.0,0.0,0.0,0.0612774267792701,0.0,0.0,0.0,0.0,1.0,0.0028608602005988,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884699150919914,0.103251963853836,-0.014782047830522,0.0,6.218879570951685e-05,0.0,0.0,3.9803273677825928,0.0,0.0,0.0,0.2697507739067077,4.0,0.0,1.0
832680,293.3003234863281,297.1499938964844,293.1499938964844,0.0032298224978148,-242.6992950439453,296.7334289550781,0.544852614402771,0.050000000745058,0.0458494164049625,294.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3172607421875,0.544852614402771,0.050000000745058,0.0482816435396671,293.4031982421875,297.1499938964844,293.1499938964844,0.0068391263484954,-369.6726989746094,299.9456481933594,0.544852614402771,0.050000000745058,0.035660658031702,293.16851806640625,297.1499938964844,293.1499938964844,0.0569973886013031,-1585.9949951171875,304.1546325683594,0.7145833373069763,0.1073873341083526,0.1026239320635795,293.4148254394531,297.1499938964844,293.1499938964844,0.0004080433864146,-88.32986450195312,291.660400390625,0.544852614402771,0.050000000745058,0.2290273308753967,291.35040283203125,291.1499938964844,274.64599609375,272.2110290527344,286.1956787109375,294.9800720214844,291.4292907714844,1.0,0.1566943824291229,0.9462929964065552,0.9462929964065552,1.0,1.0,-0.55375075340271,0.2394351065158844,0.3143156468868255,0.0806346759200096,0.0,0.0,0.0493678450584411,25.078840255737305,25.0,505.1415710449219,-3440.8388671875,33.27095031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0762634277344,304.090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.021484375,18000.0,0.0,0.0,0.0612774267792701,0.0,0.0,0.0,0.0,1.0,0.0028608602005988,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884699150919914,0.103251963853836,-0.014782047830522,0.0,6.218879570951685e-05,0.0,0.0,3.9803273677825928,0.0,0.0,0.0,0.2697507739067077,4.0,0.0,1.0
832740,293.3006896972656,297.1499938964844,293.1499938964844,0.0031578429043293,-236.3155975341797,296.7726135253906,0.5448693037033081,0.050000000745058,0.0458492934703826,294.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5037536621094,0.5448693037033081,0.050000000745058,0.0482815131545066,293.4042358398437,297.1499938964844,293.1499938964844,0.0066938502714037,-362.0914001464844,299.9090270996094,0.5448693037033081,0.050000000745058,0.0356605611741542,293.1676025390625,297.1499938964844,293.1499938964844,0.0560575909912586,-1567.66943359375,304.1545715332031,0.7140774726867676,0.1071049124002456,0.1023950204253196,293.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.72088623046875,0.5448693037033081,0.050000000745058,0.2290267050266266,291.5071716308594,291.1499938964844,274.6166687011719,272.19561767578125,286.1826477050781,294.9787902832031,291.5091247558594,1.0,0.1566586792469024,0.94663804769516,0.94663804769516,1.0,1.0,-0.5534749031066895,0.2393081784248352,0.3141667544841766,0.0806227475404739,0.0,0.0,0.0,25.073909759521484,25.0,118.22926330566406,-2311.612548828125,33.240135192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8447265625,301.1239318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18204.412109375,18000.0,0.0,0.0,0.064425304532051,0.0,0.0,0.0,0.0,1.0,0.0064072515815496,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0314650684595108,0.0759413763880729,-0.0444763079285621,0.0,6.538349407492206e-05,0.0,0.0,2.8819832801818848,0.0,0.0,0.0,0.2646638453006744,4.0,0.0,1.0
