time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832800,293.3006896972656,297.1499938964844,293.1499938964844,0.0031578429043293,-236.3155975341797,296.7726135253906,0.5448693037033081,0.050000000745058,0.0458492934703826,294.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5037536621094,0.5448693037033081,0.050000000745058,0.0482815131545066,293.4042358398437,297.1499938964844,293.1499938964844,0.0066938502714037,-362.0914001464844,299.9090270996094,0.5448693037033081,0.050000000745058,0.0356605611741542,293.1676025390625,297.1499938964844,293.1499938964844,0.0560575909912586,-1567.66943359375,304.1545715332031,0.7140774726867676,0.1071049124002456,0.1023950204253196,293.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.72088623046875,0.5448693037033081,0.050000000745058,0.2290267050266266,291.5071716308594,291.1499938964844,274.6166687011719,272.19561767578125,286.1826477050781,294.9787902832031,291.5091247558594,1.0,0.1566586792469024,0.94663804769516,0.94663804769516,1.0,1.0,-0.5534749031066895,0.2393081784248352,0.3141667544841766,0.0806227475404739,0.0,0.0,0.0,25.073909759521484,25.0,118.22926330566406,-2311.612548828125,33.240135192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8447265625,301.1239318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18204.412109375,18000.0,0.0,0.0,0.064425304532051,0.0,0.0,0.0,0.0,1.0,0.0064072515815496,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0314650684595108,0.0759413763880729,-0.0444763079285621,0.0,6.538349407492206e-05,0.0,0.0,2.8819832801818848,0.0,0.0,0.0,0.2646638453006744,4.0,0.0,1.0
832860,293.2965087890625,297.1499938964844,293.1499938964844,0.0032765022478997,-254.0920867919922,296.2364196777344,0.5448862314224243,0.050000000745058,0.0458491668105125,294.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7520751953125,0.5448862314224243,0.050000000745058,0.0482813827693462,293.4022827148437,297.1499938964844,293.1499938964844,0.0069288262166082,-385.3455505371094,299.53863525390625,0.5448862314224243,0.050000000745058,0.0356604643166065,293.1661376953125,297.1499938964844,293.1499938964844,0.061743639409542,-1684.4285888671875,304.1430969238281,0.7135963439941406,0.1069522202014923,0.1021780967712402,293.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7525634765625,0.5448862314224243,0.050000000745058,0.2290260940790176,290.66162109375,291.1499938964844,274.58599853515625,272.17901611328125,286.1662902832031,294.973876953125,290.4122619628906,1.0,0.1566246002912521,0.9477781057357788,0.9477781057357788,1.0,1.0,-0.553213357925415,0.2392020225524902,0.3140113651752472,0.0806234255433082,0.0,0.0,0.0858628749847412,25.06900787353516,25.0,-705.1874389648438,-3300.359619140625,33.210723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.371826171875,300.5223083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17756.6484375,18000.0,0.0,0.0,0.0598332025110721,0.0,0.0,0.0,0.0,1.0,0.006562921218574,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752468854188919,0.1204350516200065,-0.0451881662011146,0.0,6.072309770388529e-05,0.0,0.0,4.561309337615967,0.0,0.0,0.0,0.2695006430149078,4.0,0.0,1.0
832920,293.2965087890625,297.1499938964844,293.1499938964844,0.0032765022478997,-254.0920867919922,296.2364196777344,0.5448862314224243,0.050000000745058,0.0458491668105125,294.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7520751953125,0.5448862314224243,0.050000000745058,0.0482813827693462,293.4022827148437,297.1499938964844,293.1499938964844,0.0069288262166082,-385.3455505371094,299.53863525390625,0.5448862314224243,0.050000000745058,0.0356604643166065,293.1661376953125,297.1499938964844,293.1499938964844,0.061743639409542,-1684.4285888671875,304.1430969238281,0.7135963439941406,0.1069522202014923,0.1021780967712402,293.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7525634765625,0.5448862314224243,0.050000000745058,0.2290260940790176,290.66162109375,291.1499938964844,274.58599853515625,272.17901611328125,286.1662902832031,294.973876953125,290.4122619628906,1.0,0.1566246002912521,0.9477781057357788,0.9477781057357788,1.0,1.0,-0.553213357925415,0.2392020225524902,0.3140113651752472,0.0806234255433082,0.0,0.0,0.0858628749847412,25.06900787353516,25.0,-705.1874389648438,-3300.359619140625,33.210723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.371826171875,300.5223083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17756.6484375,18000.0,0.0,0.0,0.0598332025110721,0.0,0.0,0.0,0.0,1.0,0.006562921218574,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752468854188919,0.1204350516200065,-0.0451881662011146,0.0,6.072309770388529e-05,0.0,0.0,4.561309337615967,0.0,0.0,0.0,0.2695006430149078,4.0,0.0,1.0
832980,293.2904052734375,297.1499938964844,293.1499938964844,0.0031930541153997,-242.1451873779297,296.4415588378906,0.5450012683868408,0.050000000745058,0.0458483137190341,294.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150146484375,0.5450012683868408,0.050000000745058,0.0482804849743843,293.39727783203125,297.1499938964844,293.1499938964844,0.0066808955743908,-366.4485778808594,299.6042785644531,0.5450012683868408,0.050000000745058,0.0356598012149333,293.1628723144531,297.1499938964844,293.1499938964844,0.0582243092358112,-1611.44384765625,304.15155029296875,0.7141258716583252,0.1072028130292892,0.1023541837930679,293.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150146484375,0.5450012683868408,0.050000000745058,0.2290218323469162,291.0686340332031,291.1499938964844,274.5539855957031,272.1611633300781,286.1472473144531,294.9644775390625,291.2344665527344,1.0,0.1566005945205688,0.9489181637763976,0.9489181637763976,1.0,1.0,-0.5534166097640991,0.2392906844615936,0.3141259253025055,0.0807198360562324,0.0,0.0,0.0928636938333511,25.04841423034668,25.0,595.1482543945312,-3694.364013671875,33.21059799194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24774169921875,304.8655700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.388671875,18000.0,0.0,0.0,0.0600653328001499,0.0,0.0,0.0,0.0,1.0,0.0024266324471682,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041606664657592,0.1150485426187515,-0.0108878742903471,0.0,6.095867865951732e-05,0.0,0.0,4.4569926261901855,0.0,0.0,0.0,0.2713765501976013,4.0,0.0,1.0
833040,293.2904052734375,297.1499938964844,293.1499938964844,0.0031930541153997,-242.1451873779297,296.4415588378906,0.5450012683868408,0.050000000745058,0.0458483137190341,294.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150146484375,0.5450012683868408,0.050000000745058,0.0482804849743843,293.39727783203125,297.1499938964844,293.1499938964844,0.0066808955743908,-366.4485778808594,299.6042785644531,0.5450012683868408,0.050000000745058,0.0356598012149333,293.1628723144531,297.1499938964844,293.1499938964844,0.0582243092358112,-1611.44384765625,304.15155029296875,0.7141258716583252,0.1072028130292892,0.1023541837930679,293.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150146484375,0.5450012683868408,0.050000000745058,0.2290218323469162,291.0686340332031,291.1499938964844,274.5539855957031,272.1611633300781,286.1472473144531,294.9644775390625,291.2344665527344,1.0,0.1566005945205688,0.9489181637763976,0.9489181637763976,1.0,1.0,-0.5534166097640991,0.2392906844615936,0.3141259253025055,0.0807198360562324,0.0,0.0,0.0928636938333511,25.04841423034668,25.0,595.1482543945312,-3694.364013671875,33.21059799194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24774169921875,304.8655700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.388671875,18000.0,0.0,0.0,0.0600653328001499,0.0,0.0,0.0,0.0,1.0,0.0024266324471682,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041606664657592,0.1150485426187515,-0.0108878742903471,0.0,6.095867865951732e-05,0.0,0.0,4.4569926261901855,0.0,0.0,0.0,0.2713765501976013,4.0,0.0,1.0
833100,293.2900085449219,297.1499938964844,293.1499938964844,0.0031184460967779,-234.43862915039065,296.5873413085937,0.5450484156608582,0.050000000745058,0.0458479635417461,294.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32379150390625,0.5450484156608582,0.050000000745058,0.0482801161706447,293.3968200683594,297.1499938964844,293.1499938964844,0.0065441648475825,-357.4244079589844,299.66290283203125,0.5450484156608582,0.050000000745058,0.0356595292687416,293.1618347167969,297.1499938964844,293.1499938964844,0.0568181648850441,-1582.84619140625,304.1537780761719,0.7143639326095581,0.1072440594434738,0.1024359241127967,293.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32379150390625,0.5450484156608582,0.050000000745058,0.2290200740098953,291.3547058105469,291.1499938964844,274.5375061035156,272.1517944335937,286.13922119140625,294.9627685546875,291.4272766113281,1.0,0.156591922044754,0.9494882225990297,0.9494882225990297,1.0,1.0,-0.5535114407539368,0.2393324524164199,0.314179003238678,0.0807658433914184,0.0,0.0,0.049405314028263,25.040115356445312,25.0,486.385498046875,-3441.603515625,33.21176528930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0589904785156,304.03985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.353515625,18000.0,0.0,0.0,0.0619538091123104,0.0,0.0,0.0,0.0,1.0,0.002829669509083,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881972461938858,0.1026819869875907,-0.0144847417250275,0.0,6.287523865466937e-05,0.0,0.0,3.957643747329712,0.0,0.0,0.0,0.2696868479251861,4.0,0.0,1.0
833160,293.29010009765625,297.1499938964844,293.1499938964844,0.0030772699974477,-230.6355438232422,296.6294250488281,0.5450690984725952,0.050000000745058,0.0458478108048439,294.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4547119140625,0.5450690984725952,0.050000000745058,0.0482799522578716,293.3971252441406,297.1499938964844,293.1499938964844,0.006465015001595,-352.91876220703125,299.6595153808594,0.5450690984725952,0.050000000745058,0.035659410059452,293.1612854003906,297.1499938964844,293.1499938964844,0.0562839247286319,-1572.1551513671875,304.154052734375,0.7143858671188354,0.1072059944272041,0.1024358049035072,293.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4547119140625,0.5450690984725952,0.050000000745058,0.2290193140506744,291.46630859375,291.1499938964844,274.5206604003906,272.1421203613281,286.1317138671875,294.96173095703125,291.4882507324219,1.0,0.156583622097969,0.949259877204895,0.949259877204895,1.0,1.0,-0.5535098910331726,0.2393219619989395,0.3141879439353943,0.0807777196168899,0.0,0.0,0.0164667665958404,25.03624725341797,25.0,309.73211669921875,-3244.043212890625,33.207977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,303.0724182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.359375,18000.0,0.0,0.0,0.063660517334938,0.0,0.0,0.0,0.0,1.0,0.0034777708351612,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760193839669227,0.0968842431902885,-0.0208648536354303,0.0,6.460733857238665e-05,0.0,0.0,3.7128963470458975,0.0,0.0,0.0,0.2685341238975525,4.0,0.0,1.0
833220,293.2898254394531,297.1499938964844,293.1499938964844,0.0030505142640322,-230.15896606445312,296.5326538085937,0.5450692176818848,0.050000000745058,0.0458478108048439,294.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4075927734375,0.5450692176818848,0.050000000745058,0.0482799522578716,293.3980712890625,297.1499938964844,293.1499938964844,0.0064169163815677,-353.1741027832031,299.5429382324219,0.5450692176818848,0.050000000745058,0.035659410059452,293.1606750488281,297.1499938964844,293.1499938964844,0.057204108685255,-1591.29833984375,304.15087890625,0.7140737175941467,0.107042595744133,0.1022996231913566,293.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4075927734375,0.5450692176818848,0.050000000745058,0.2290193140506744,291.3824462890625,291.1499938964844,274.4859924316406,272.121826171875,286.1160583496094,294.95928955078125,291.1644287109375,1.0,0.1565665900707245,0.948803186416626,0.948803186416626,1.0,1.0,-0.5533465147018433,0.2392342984676361,0.3141121864318847,0.0807619020342826,0.0,0.0,0.0,25.03529930114746,25.0,-1018.4140014648438,-0.0,33.19160079956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8872985839844,298.8398742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18108.36328125,18000.0,0.0,0.0,0.0651731789112091,0.0,0.0,0.0,0.0,1.0,0.0107972305268049,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002600671723484,0.0643199607729911,-0.0640598982572555,0.0,6.614249286940321e-05,0.0,0.0,2.4006593227386475,0.0,0.0,0.0,0.2624675631523132,4.0,0.0,1.0
833280,293.2898254394531,297.1499938964844,293.1499938964844,0.0030505142640322,-230.15896606445312,296.5326538085937,0.5450692176818848,0.050000000745058,0.0458478108048439,294.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4075927734375,0.5450692176818848,0.050000000745058,0.0482799522578716,293.3980712890625,297.1499938964844,293.1499938964844,0.0064169163815677,-353.1741027832031,299.5429382324219,0.5450692176818848,0.050000000745058,0.035659410059452,293.1606750488281,297.1499938964844,293.1499938964844,0.057204108685255,-1591.29833984375,304.15087890625,0.7140737175941467,0.107042595744133,0.1022996231913566,293.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4075927734375,0.5450692176818848,0.050000000745058,0.2290193140506744,291.3824462890625,291.1499938964844,274.4859924316406,272.121826171875,286.1160583496094,294.95928955078125,291.1644287109375,1.0,0.1565665900707245,0.948803186416626,0.948803186416626,1.0,1.0,-0.5533465147018433,0.2392342984676361,0.3141121864318847,0.0807619020342826,0.0,0.0,0.0,25.03529930114746,25.0,-1018.4140014648438,-0.0,33.19160079956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8872985839844,298.8398742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18108.36328125,18000.0,0.0,0.0,0.0651731789112091,0.0,0.0,0.0,0.0,1.0,0.0107972305268049,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002600671723484,0.0643199607729911,-0.0640598982572555,0.0,6.614249286940321e-05,0.0,0.0,2.4006593227386475,0.0,0.0,0.0,0.2624675631523132,4.0,0.0,1.0
833340,293.2830810546875,297.1499938964844,293.1499938964844,0.0031864647753536,-245.93231201171875,296.0287475585937,0.5451070666313171,0.050000000745058,0.0458475314080715,294.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.57647705078125,0.5451070666313171,0.050000000745058,0.048279657959938,293.39422607421875,297.1499938964844,293.1499938964844,0.0065850997343659,-368.8266906738281,299.1780700683594,0.5451070666313171,0.050000000745058,0.0356591902673244,293.1587219238281,297.1499938964844,293.1499938964844,0.0610320121049881,-1669.1573486328125,304.1452941894531,0.7141221165657043,0.1071601435542106,0.1023029536008834,293.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57647705078125,0.5451070666313171,0.050000000745058,0.2290179133415222,290.5905456542969,291.1499938964844,274.45001220703125,272.1003112792969,286.0960693359375,294.9505615234375,290.79052734375,1.0,0.1565520763397216,0.9483465552330016,0.9483465552330016,1.0,1.0,-0.5533477663993835,0.2392177283763885,0.3141300678253174,0.080775111913681,0.0,0.0,0.1353585869073867,25.02814674377441,25.0,300.6739196777344,-3751.068603515625,33.18499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4361572265625,304.2603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17856.12890625,18000.0,0.0,0.0,0.0592630133032798,0.0,0.0,0.0,0.0,1.0,0.0034861755557358,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056107506155967,0.1265618652105331,-0.0209511145949363,0.0,6.014442624291405e-05,0.0,0.0,4.87834358215332,0.0,0.0,0.0,0.2720507979393005,4.0,0.0,1.0
833400,293.2830810546875,297.1499938964844,293.1499938964844,0.0031864647753536,-245.93231201171875,296.0287475585937,0.5451070666313171,0.050000000745058,0.0458475314080715,294.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.57647705078125,0.5451070666313171,0.050000000745058,0.048279657959938,293.39422607421875,297.1499938964844,293.1499938964844,0.0065850997343659,-368.8266906738281,299.1780700683594,0.5451070666313171,0.050000000745058,0.0356591902673244,293.1587219238281,297.1499938964844,293.1499938964844,0.0610320121049881,-1669.1573486328125,304.1452941894531,0.7141221165657043,0.1071601435542106,0.1023029536008834,293.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57647705078125,0.5451070666313171,0.050000000745058,0.2290179133415222,290.5905456542969,291.1499938964844,274.45001220703125,272.1003112792969,286.0960693359375,294.9505615234375,290.79052734375,1.0,0.1565520763397216,0.9483465552330016,0.9483465552330016,1.0,1.0,-0.5533477663993835,0.2392177283763885,0.3141300678253174,0.080775111913681,0.0,0.0,0.1353585869073867,25.02814674377441,25.0,300.6739196777344,-3751.068603515625,33.18499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4361572265625,304.2603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17856.12890625,18000.0,0.0,0.0,0.0592630133032798,0.0,0.0,0.0,0.0,1.0,0.0034861755557358,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056107506155967,0.1265618652105331,-0.0209511145949363,0.0,6.014442624291405e-05,0.0,0.0,4.87834358215332,0.0,0.0,0.0,0.2720507979393005,4.0,0.0,1.0
833460,293.2813720703125,297.1499938964844,293.1499938964844,0.0030172858387231,-227.08084106445312,296.43414306640625,0.5451977849006653,0.050000000745058,0.0458468608558177,294.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3032531738281,0.5451977849006653,0.050000000745058,0.0482789501547813,293.39263916015625,297.1499938964844,293.1499938964844,0.0062678577378392,-345.7705993652344,299.3724975585937,0.5451977849006653,0.050000000745058,0.0356586687266826,293.1566162109375,297.1499938964844,293.1499938964844,0.0570234470069408,-1586.810302734375,304.1531982421875,0.7147744297981262,0.1073744297027587,0.1025454625487327,293.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3032531738281,0.5451977849006653,0.050000000745058,0.2290145605802536,291.3348693847656,291.1499938964844,274.41265869140625,272.0775756835937,286.07745361328125,294.9451904296875,291.4098205566406,1.0,0.1565462350845337,0.948688805103302,0.948688805103302,1.0,1.0,-0.5536324977874756,0.2393340468406677,0.3142984807491302,0.0808573439717292,0.0,0.0,0.0543864779174327,25.0128116607666,25.0,486.114013671875,-3473.505859375,33.197532653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06158447265625,304.1049499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18061.728515625,18000.0,0.0,0.0,0.0626086071133613,0.0,0.0,0.0,0.0,1.0,0.0027143796905875,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897844061255455,0.1031983494758606,-0.0134139424189925,0.0,6.353977369144559e-05,0.0,0.0,3.9797987937927246,0.0,0.0,0.0,0.2698027193546295,4.0,0.0,1.0
833520,293.2813720703125,297.1499938964844,293.1499938964844,0.0030172858387231,-227.08084106445312,296.43414306640625,0.5451977849006653,0.050000000745058,0.0458468608558177,294.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3032531738281,0.5451977849006653,0.050000000745058,0.0482789501547813,293.39263916015625,297.1499938964844,293.1499938964844,0.0062678577378392,-345.7705993652344,299.3724975585937,0.5451977849006653,0.050000000745058,0.0356586687266826,293.1566162109375,297.1499938964844,293.1499938964844,0.0570234470069408,-1586.810302734375,304.1531982421875,0.7147744297981262,0.1073744297027587,0.1025454625487327,293.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3032531738281,0.5451977849006653,0.050000000745058,0.2290145605802536,291.3348693847656,291.1499938964844,274.41265869140625,272.0775756835937,286.07745361328125,294.9451904296875,291.4098205566406,1.0,0.1565462350845337,0.948688805103302,0.948688805103302,1.0,1.0,-0.5536324977874756,0.2393340468406677,0.3142984807491302,0.0808573439717292,0.0,0.0,0.0543864779174327,25.0128116607666,25.0,486.114013671875,-3473.505859375,33.197532653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06158447265625,304.1049499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18061.728515625,18000.0,0.0,0.0,0.0626086071133613,0.0,0.0,0.0,0.0,1.0,0.0027143796905875,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897844061255455,0.1031983494758606,-0.0134139424189925,0.0,6.353977369144559e-05,0.0,0.0,3.9797987937927246,0.0,0.0,0.0,0.2698027193546295,4.0,0.0,1.0
833580,293.2819519042969,297.1499938964844,293.1499938964844,0.00295245135203,-221.315170288086,296.4773864746094,0.5452090501785278,0.050000000745058,0.0458467751741409,294.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.479736328125,0.5452090501785278,0.050000000745058,0.0482788644731044,293.39404296875,297.1499938964844,293.1499938964844,0.0061393589712679,-338.6592712402344,299.3420104980469,0.5452090501785278,0.050000000745058,0.0356586053967475,293.15606689453125,297.1499938964844,293.1499938964844,0.0563205704092979,-1572.7783203125,304.1532287597656,0.7147815823554993,0.1073184460401535,0.1025433167815208,293.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.479736328125,0.5452090501785278,0.050000000745058,0.2290141433477401,291.48297119140625,291.1499938964844,274.3739929199219,272.0535888671875,286.0596923828125,294.94317626953125,291.4872741699219,1.0,0.156541422009468,0.9490310549736024,0.9490310549736024,1.0,1.0,-0.5536292195320129,0.2393337339162826,0.3142954707145691,0.0808730199933052,0.0,0.0,0.0,25.010723114013672,25.0,167.9680938720703,-2975.394287109375,33.19524383544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83526611328125,302.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18109.37109375,18000.0,0.0,0.0,0.06574397534132,0.0,0.0,0.0,0.0,1.0,0.0044720200821757,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0595957972109317,0.0903525426983833,-0.0307567454874515,0.0,6.672177551081404e-05,0.0,0.0,3.4499399662017822,0.0,0.0,0.0,0.2668051123619079,4.0,0.0,1.0
833640,293.2819519042969,297.1499938964844,293.1499938964844,0.00295245135203,-221.315170288086,296.4773864746094,0.5452090501785278,0.050000000745058,0.0458467751741409,294.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.479736328125,0.5452090501785278,0.050000000745058,0.0482788644731044,293.39404296875,297.1499938964844,293.1499938964844,0.0061393589712679,-338.6592712402344,299.3420104980469,0.5452090501785278,0.050000000745058,0.0356586053967475,293.15606689453125,297.1499938964844,293.1499938964844,0.0563205704092979,-1572.7783203125,304.1532287597656,0.7147815823554993,0.1073184460401535,0.1025433167815208,293.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.479736328125,0.5452090501785278,0.050000000745058,0.2290141433477401,291.48297119140625,291.1499938964844,274.3739929199219,272.0535888671875,286.0596923828125,294.94317626953125,291.4872741699219,1.0,0.156541422009468,0.9490310549736024,0.9490310549736024,1.0,1.0,-0.5536292195320129,0.2393337339162826,0.3142954707145691,0.0808730199933052,0.0,0.0,0.0,25.010723114013672,25.0,167.9680938720703,-2975.394287109375,33.19524383544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83526611328125,302.21044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18109.37109375,18000.0,0.0,0.0,0.06574397534132,0.0,0.0,0.0,0.0,1.0,0.0044720200821757,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0595957972109317,0.0903525426983833,-0.0307567454874515,0.0,6.672177551081404e-05,0.0,0.0,3.4499399662017822,0.0,0.0,0.0,0.2668051123619079,4.0,0.0,1.0
833700,293.28192138671875,297.1499938964844,293.1499938964844,0.0029403853695839,-221.2154235839844,296.4258117675781,0.5452011227607727,0.050000000745058,0.0458468347787857,294.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4466857910156,0.5452011227607727,0.050000000745058,0.0482789240777492,293.3946838378906,297.1499938964844,293.1499938964844,0.0061171436682343,-338.8918762207031,299.2805480957031,0.5452011227607727,0.050000000745058,0.0356586501002311,293.15594482421875,297.1499938964844,293.1499938964844,0.0568497516214847,-1583.7042236328125,304.151611328125,0.7146610021591187,0.1072647050023078,0.1024941951036453,293.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4466857910156,0.5452011227607727,0.050000000745058,0.2290144264698028,291.4346008300781,291.1499938964844,274.3541564941406,272.0411376953125,286.05029296875,294.9418334960937,291.3002014160156,1.0,0.1565383970737457,0.9492022395133972,0.9492022395133972,1.0,1.0,-0.5535708069801331,0.2393111884593963,0.3142596483230591,0.0808661505579948,0.0,0.0,0.0,25.011852264404297,25.0,-745.9134521484375,-47.17783737182617,33.190773010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435974121094,298.7174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18142.837890625,18000.0,0.0,0.0,0.066312238574028,0.0,0.0,0.0,0.0,1.0,0.0101344948634505,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009427685872651,0.0628836378455162,-0.0619408674538135,0.0,6.729849701514468e-05,0.0,0.0,2.351616859436035,0.0,0.0,0.0,0.262534350156784,4.0,0.0,1.0
833760,293.2797546386719,297.1499938964844,293.1499938964844,0.003022292163223,-233.33413696289065,296.0493469238281,0.5451982021331787,0.050000000745058,0.0458468571305274,294.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9308166503906,0.5451982021331787,0.050000000745058,0.048278946429491,293.3939514160156,297.1499938964844,293.1499938964844,0.0062693217769265,-354.77606201171875,299.0125427246094,0.5451982021331787,0.050000000745058,0.0356586650013923,293.1555480957031,297.1499938964844,293.1499938964844,0.06106723472476,-1670.0313720703125,304.1435852050781,0.7145822048187256,0.107264220714569,0.1024610474705696,293.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9308166503906,0.5451982021331787,0.050000000745058,0.2290145456790924,290.84405517578125,291.1499938964844,274.3340148925781,272.02838134765625,286.03955078125,294.93902587890625,290.49365234375,1.0,0.1565353572368621,0.9499395489692688,0.9499395489692688,1.0,1.0,-0.5535312294960022,0.2393063008785247,0.3142249286174774,0.0808702185750007,0.0,0.0,0.056946899741888,25.01211738586425,25.0,-1108.3341064453125,-3220.96142578125,33.18727111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21661376953125,298.9187316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17696.17578125,18000.0,0.0,0.0,0.0629187300801277,0.0,0.0,0.0,0.0,1.0,0.0070447539910674,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0700178667902946,0.1178540587425232,-0.0478361919522285,0.0,6.385451706591994e-05,0.0,0.0,4.4384379386901855,0.0,0.0,0.0,0.2691739201545715,4.0,0.0,1.0
833820,293.27374267578125,297.1499938964844,293.1499938964844,0.0030063239391893,-229.0691680908203,296.0878295898437,0.5452733039855957,0.050000000745058,0.045846302062273,294.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.90093994140625,0.5452733039855957,0.050000000745058,0.0482783615589141,293.3896179199219,297.1499938964844,293.1499938964844,0.0061472277157008,-344.6592102050781,298.9815979003906,0.5452733039855957,0.050000000745058,0.0356582328677177,293.1531677246094,297.1499938964844,293.1499938964844,0.0591687113046646,-1630.0616455078125,304.1495666503906,0.7152014374732971,0.1076043099164962,0.1026976630091667,293.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.90093994140625,0.5452733039855957,0.050000000745058,0.2290117740631103,290.9540100097656,291.1499938964844,274.29266357421875,272.0019226074219,286.015380859375,294.92926025390625,291.1368713378906,1.0,0.1565349549055099,0.951414167881012,0.951414167881012,1.0,1.0,-0.5538098812103271,0.2394489198923111,0.3143609762191772,0.0809495449066162,0.0,0.0,0.1081186607480049,24.99951362609864,25.0,555.6982421875,-3778.869384765625,33.20179748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843322753906,304.9356384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17975.62109375,18000.0,0.0,0.0,0.0613022334873676,0.0,0.0,0.0,0.0,1.0,0.0023369793780148,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083966866135597,0.1185318827629089,-0.0101351998746395,0.0,6.221397779881954e-05,0.0,0.0,4.594674587249756,0.0,0.0,0.0,0.2717959880828857,4.0,0.0,1.0
833880,293.27374267578125,297.1499938964844,293.1499938964844,0.0030063239391893,-229.0691680908203,296.0878295898437,0.5452733039855957,0.050000000745058,0.045846302062273,294.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.90093994140625,0.5452733039855957,0.050000000745058,0.0482783615589141,293.3896179199219,297.1499938964844,293.1499938964844,0.0061472277157008,-344.6592102050781,298.9815979003906,0.5452733039855957,0.050000000745058,0.0356582328677177,293.1531677246094,297.1499938964844,293.1499938964844,0.0591687113046646,-1630.0616455078125,304.1495666503906,0.7152014374732971,0.1076043099164962,0.1026976630091667,293.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.90093994140625,0.5452733039855957,0.050000000745058,0.2290117740631103,290.9540100097656,291.1499938964844,274.29266357421875,272.0019226074219,286.015380859375,294.92926025390625,291.1368713378906,1.0,0.1565349549055099,0.951414167881012,0.951414167881012,1.0,1.0,-0.5538098812103271,0.2394489198923111,0.3143609762191772,0.0809495449066162,0.0,0.0,0.1081186607480049,24.99951362609864,25.0,555.6982421875,-3778.869384765625,33.20179748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843322753906,304.9356384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17975.62109375,18000.0,0.0,0.0,0.0613022334873676,0.0,0.0,0.0,0.0,1.0,0.0023369793780148,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083966866135597,0.1185318827629089,-0.0101351998746395,0.0,6.221397779881954e-05,0.0,0.0,4.594674587249756,0.0,0.0,0.0,0.2717959880828857,4.0,0.0,1.0
833940,293.273681640625,297.1499938964844,293.1499938964844,0.0028845090419054,-216.6590118408203,296.3319091796875,0.5453336834907532,0.050000000745058,0.0458458550274372,294.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40692138671875,0.5453336834907532,0.050000000745058,0.0482778921723365,293.3896484375,297.1499938964844,293.1499938964844,0.0059327557682991,-329.9672546386719,299.0836486816406,0.5453336834907532,0.050000000745058,0.0356578864157199,293.15191650390625,297.1499938964844,293.1499938964844,0.0569623745977878,-1584.882080078125,304.15313720703125,0.7158088088035583,0.1077844873070716,0.1029376983642578,293.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.40692138671875,0.5453336834907532,0.050000000745058,0.2290095388889312,291.421630859375,291.1499938964844,274.25,271.9742431640625,285.99420166015625,294.9256591796875,291.4508361816406,1.0,0.1565405577421188,0.9528887867927552,0.9528887867927552,1.0,1.0,-0.5540938377380371,0.2395963221788406,0.3144975006580353,0.0810234099626541,0.0,0.0,0.0325102619826793,24.9897689819336,25.0,338.07427978515625,-3340.04541015625,33.219512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948974609375,303.3946228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18057.26171875,18000.0,0.0,0.0,0.0648485943675041,0.0,0.0,0.0,0.0,1.0,0.0031093484722077,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809123143553733,0.0980718210339546,-0.0171595085412263,0.0,6.581308116437867e-05,0.0,0.0,3.766103982925415,0.0,0.0,0.0,0.268885999917984,4.0,0.0,1.0
834000,293.273681640625,297.1499938964844,293.1499938964844,0.0028845090419054,-216.6590118408203,296.3319091796875,0.5453336834907532,0.050000000745058,0.0458458550274372,294.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40692138671875,0.5453336834907532,0.050000000745058,0.0482778921723365,293.3896484375,297.1499938964844,293.1499938964844,0.0059327557682991,-329.9672546386719,299.0836486816406,0.5453336834907532,0.050000000745058,0.0356578864157199,293.15191650390625,297.1499938964844,293.1499938964844,0.0569623745977878,-1584.882080078125,304.15313720703125,0.7158088088035583,0.1077844873070716,0.1029376983642578,293.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.40692138671875,0.5453336834907532,0.050000000745058,0.2290095388889312,291.421630859375,291.1499938964844,274.25,271.9742431640625,285.99420166015625,294.9256591796875,291.4508361816406,1.0,0.1565405577421188,0.9528887867927552,0.9528887867927552,1.0,1.0,-0.5540938377380371,0.2395963221788406,0.3144975006580353,0.0810234099626541,0.0,0.0,0.0325102619826793,24.9897689819336,25.0,338.07427978515625,-3340.04541015625,33.219512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948974609375,303.3946228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18057.26171875,18000.0,0.0,0.0,0.0648485943675041,0.0,0.0,0.0,0.0,1.0,0.0031093484722077,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809123143553733,0.0980718210339546,-0.0171595085412263,0.0,6.581308116437867e-05,0.0,0.0,3.766103982925415,0.0,0.0,0.0,0.268885999917984,4.0,0.0,1.0
834060,293.27392578125,297.1499938964844,293.1499938964844,0.0028429147787392,-213.39419555664065,296.3160400390625,0.5453295707702637,0.050000000745058,0.0458458848297596,294.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.46588134765625,0.5453295707702637,0.050000000745058,0.0482779256999492,293.3908386230469,297.1499938964844,293.1499938964844,0.0058420244604349,-325.553466796875,299.0166320800781,0.5453295707702637,0.050000000745058,0.0356579087674617,293.1516418457031,297.1499938964844,293.1499938964844,0.0568461678922176,-1582.62744140625,304.1522216796875,0.7158689498901367,0.1077906340360641,0.1029663011431694,293.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.46588134765625,0.5453295707702637,0.050000000745058,0.2290096879005432,291.4649963378906,291.1499938964844,274.2059936523437,271.9453125,285.9736022949219,294.92266845703125,291.43804931640625,1.0,0.156545341014862,0.95209139585495,0.95209139585495,1.0,1.0,-0.5541284680366516,0.2396074384450912,0.3145210146903991,0.080999456346035,0.0,0.0,0.0,24.990568161010746,25.0,-172.07810974121094,-1202.0213623046875,33.22355270385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8114929199219,299.35791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18208.35546875,18000.0,0.0,0.0,0.0673787370324134,0.0,0.0,0.0,0.0,1.0,0.0082714296877384,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0112250503152608,0.0656359791755676,-0.0544109307229518,0.0,6.838085391791537e-05,0.0,0.0,2.472217798233032,0.0,0.0,0.0,0.2631963789463043,4.0,0.0,1.0
834120,293.27392578125,297.1499938964844,293.1499938964844,0.0028429147787392,-213.39419555664065,296.3160400390625,0.5453295707702637,0.050000000745058,0.0458458848297596,294.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.46588134765625,0.5453295707702637,0.050000000745058,0.0482779256999492,293.3908386230469,297.1499938964844,293.1499938964844,0.0058420244604349,-325.553466796875,299.0166320800781,0.5453295707702637,0.050000000745058,0.0356579087674617,293.1516418457031,297.1499938964844,293.1499938964844,0.0568461678922176,-1582.62744140625,304.1522216796875,0.7158689498901367,0.1077906340360641,0.1029663011431694,293.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.46588134765625,0.5453295707702637,0.050000000745058,0.2290096879005432,291.4649963378906,291.1499938964844,274.2059936523437,271.9453125,285.9736022949219,294.92266845703125,291.43804931640625,1.0,0.156545341014862,0.95209139585495,0.95209139585495,1.0,1.0,-0.5541284680366516,0.2396074384450912,0.3145210146903991,0.080999456346035,0.0,0.0,0.0,24.990568161010746,25.0,-172.07810974121094,-1202.0213623046875,33.22355270385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8114929199219,299.35791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18208.35546875,18000.0,0.0,0.0,0.0673787370324134,0.0,0.0,0.0,0.0,1.0,0.0082714296877384,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0112250503152608,0.0656359791755676,-0.0544109307229518,0.0,6.838085391791537e-05,0.0,0.0,2.472217798233032,0.0,0.0,0.0,0.2631963789463043,4.0,0.0,1.0
834180,293.2688903808594,297.1499938964844,293.1499938964844,0.0029841905925422,-232.22189331054688,295.6922912597656,0.5453388690948486,0.050000000745058,0.0458458177745342,294.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5685119628906,0.5453388690948486,0.050000000745058,0.0482778511941432,293.3882751464844,297.1499938964844,293.1499938964844,0.0060458974912762,-347.2723999023437,298.5472412109375,0.5453388690948486,0.050000000745058,0.0356578566133976,293.150634765625,297.1499938964844,293.1499938964844,0.0628823339939117,-1706.157470703125,304.1414794921875,0.7160419821739197,0.1079501882195472,0.1030387729406356,293.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5685119628906,0.5453388690948486,0.050000000745058,0.2290093451738357,290.50537109375,291.1499938964844,274.1606750488281,271.9151306152344,285.94976806640625,294.915283203125,290.487548828125,1.0,0.1565502136945724,0.9512940049171448,0.9512940049171448,1.0,1.0,-0.5542147159576416,0.2396429777145385,0.314571738243103,0.0809757709503173,0.0,0.0,0.1234048679471015,24.989013671875,25.0,-214.6049041748047,-3518.654296875,33.23027801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4301452636719,302.2992553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17797.53125,18000.0,0.0,0.0,0.0615714751183986,0.0,0.0,0.0,0.0,1.0,0.0050970367155969,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877336412668228,0.1235781610012054,-0.035844512283802,0.0,6.248721911106259e-05,0.0,0.0,4.714550495147705,0.0,0.0,0.0,0.2707020938396454,4.0,0.0,1.0
834240,293.2688903808594,297.1499938964844,293.1499938964844,0.0029841905925422,-232.22189331054688,295.6922912597656,0.5453388690948486,0.050000000745058,0.0458458177745342,294.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5685119628906,0.5453388690948486,0.050000000745058,0.0482778511941432,293.3882751464844,297.1499938964844,293.1499938964844,0.0060458974912762,-347.2723999023437,298.5472412109375,0.5453388690948486,0.050000000745058,0.0356578566133976,293.150634765625,297.1499938964844,293.1499938964844,0.0628823339939117,-1706.157470703125,304.1414794921875,0.7160419821739197,0.1079501882195472,0.1030387729406356,293.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5685119628906,0.5453388690948486,0.050000000745058,0.2290093451738357,290.50537109375,291.1499938964844,274.1606750488281,271.9151306152344,285.94976806640625,294.915283203125,290.487548828125,1.0,0.1565502136945724,0.9512940049171448,0.9512940049171448,1.0,1.0,-0.5542147159576416,0.2396429777145385,0.314571738243103,0.0809757709503173,0.0,0.0,0.1234048679471015,24.989013671875,25.0,-214.6049041748047,-3518.654296875,33.23027801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4301452636719,302.2992553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17797.53125,18000.0,0.0,0.0,0.0615714751183986,0.0,0.0,0.0,0.0,1.0,0.0050970367155969,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877336412668228,0.1235781610012054,-0.035844512283802,0.0,6.248721911106259e-05,0.0,0.0,4.714550495147705,0.0,0.0,0.0,0.2707020938396454,4.0,0.0,1.0
834300,293.2658386230469,297.1499938964844,293.1499938964844,0.0029449188150465,-225.9268493652344,295.8423156738281,0.5453851222991943,0.050000000745058,0.0458454750478267,294.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.724365234375,0.5453851222991943,0.050000000745058,0.0482774935662746,293.3857116699219,297.1499938964844,293.1499938964844,0.0059343823231756,-337.1590576171875,298.6197814941406,0.5453851222991943,0.050000000745058,0.0356575921177864,293.1493225097656,297.1499938964844,293.1499938964844,0.0607178136706352,-1660.7557373046875,304.1470031738281,0.7165220975875854,0.1082003638148307,0.1032308265566825,293.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.724365234375,0.5453851222991943,0.050000000745058,0.2290076315402984,290.767822265625,291.1499938964844,274.13751220703125,271.89959716796875,285.9367370605469,294.9096374511719,290.9725646972656,1.0,0.156555563211441,0.9508953094482422,0.9508953094482422,1.0,1.0,-0.5544419288635254,0.2397388070821762,0.3147031366825104,0.0809994712471962,0.0,0.0,0.1262122541666031,24.98147964477539,25.0,453.9962158203125,-3835.28271484375,33.244728088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35662841796875,304.8067321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17916.935546875,18000.0,0.0,0.0,0.0617721304297447,0.0,0.0,0.0,0.0,1.0,0.0026168327312916,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107108518481254,0.123236283659935,-0.0125254271551966,0.0,6.269085861276835e-05,0.0,0.0,4.771095275878906,0.0,0.0,0.0,0.2721628844738006,4.0,0.0,1.0
834360,293.2648620605469,297.1499938964844,293.1499938964844,0.0028604127001017,-216.5833282470703,296.07037353515625,0.5454367399215698,0.050000000745058,0.045845091342926,294.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184997558594,0.5454367399215698,0.050000000745058,0.0482770912349224,293.38458251953125,297.1499938964844,293.1499938964844,0.0057898010127246,-325.9754333496094,298.74560546875,0.5454367399215698,0.050000000745058,0.0356572940945625,293.1482238769531,297.1499938964844,293.1499938964844,0.0587242469191551,-1619.4990234375,304.151123046875,0.7170848250389099,0.1084204688668251,0.1034584268927574,293.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184997558594,0.5454367399215698,0.050000000745058,0.2290057390928268,291.1629943847656,291.1499938964844,274.114013671875,271.8837280273437,285.9245910644531,294.9061889648437,291.2849426269531,1.0,0.1565631479024887,0.9510645866394044,0.9510645866394044,1.0,1.0,-0.5547115206718445,0.2398619353771209,0.3148495852947235,0.0810393169522285,0.0,0.0,0.0848644077777862,24.97322654724121,25.0,540.8519287109375,-3670.31591796875,33.26251602172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16607666015625,304.6438903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18034.955078125,18000.0,0.0,0.0,0.0634546428918838,0.0,0.0,0.0,0.0,1.0,0.0022314318921417,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1008704975247383,0.1101538762450218,-0.0092833740636706,0.0,6.439840217353776e-05,0.0,0.0,4.264385223388672,0.0,0.0,0.0,0.2708715796470642,4.0,0.0,1.0
834420,293.264892578125,297.1499938964844,293.1499938964844,0.0027781813405454,-208.6991271972656,296.2000427246094,0.5454793572425842,0.050000000745058,0.0458447784185409,294.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4269104003906,0.5454793572425842,0.050000000745058,0.0482767596840858,293.3847045898437,297.1499938964844,293.1499938964844,0.0056422986090183,-316.4329528808594,298.7786560058594,0.5454793572425842,0.050000000745058,0.0356570482254028,293.1473693847656,297.1499938964844,293.1499938964844,0.0576167255640029,-1596.6080322265625,304.1524353027344,0.7177420258522034,0.108646884560585,0.1037343144416809,293.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4269104003906,0.5454793572425842,0.050000000745058,0.2290041595697403,291.4340209960937,291.1499938964844,274.0660095214844,271.8510437011719,285.9009704589844,294.9022216796875,291.4462890625,1.0,0.1565798670053482,0.951403021812439,0.951403021812439,1.0,1.0,-0.5550397038459778,0.2400246858596801,0.3150150179862976,0.0810688361525535,0.0,0.0,0.0230470597743988,24.966835021972656,25.0,239.406494140625,-3287.527099609375,33.287628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89276123046875,302.9738464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18045.154296875,18000.0,0.0,0.0,0.0667344778776168,0.0,0.0,0.0,0.0,1.0,0.0033328800927847,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769979134202003,0.0963759869337081,-0.0193780735135078,0.0,6.77270072628744e-05,0.0,0.0,3.6925320625305176,0.0,0.0,0.0,0.2684861123561859,4.0,0.0,1.0
834480,293.264892578125,297.1499938964844,293.1499938964844,0.0027781813405454,-208.6991271972656,296.2000427246094,0.5454793572425842,0.050000000745058,0.0458447784185409,294.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4269104003906,0.5454793572425842,0.050000000745058,0.0482767596840858,293.3847045898437,297.1499938964844,293.1499938964844,0.0056422986090183,-316.4329528808594,298.7786560058594,0.5454793572425842,0.050000000745058,0.0356570482254028,293.1473693847656,297.1499938964844,293.1499938964844,0.0576167255640029,-1596.6080322265625,304.1524353027344,0.7177420258522034,0.108646884560585,0.1037343144416809,293.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4269104003906,0.5454793572425842,0.050000000745058,0.2290041595697403,291.4340209960937,291.1499938964844,274.0660095214844,271.8510437011719,285.9009704589844,294.9022216796875,291.4462890625,1.0,0.1565798670053482,0.951403021812439,0.951403021812439,1.0,1.0,-0.5550397038459778,0.2400246858596801,0.3150150179862976,0.0810688361525535,0.0,0.0,0.0230470597743988,24.966835021972656,25.0,239.406494140625,-3287.527099609375,33.287628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89276123046875,302.9738464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18045.154296875,18000.0,0.0,0.0,0.0667344778776168,0.0,0.0,0.0,0.0,1.0,0.0033328800927847,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769979134202003,0.0963759869337081,-0.0193780735135078,0.0,6.77270072628744e-05,0.0,0.0,3.6925320625305176,0.0,0.0,0.0,0.2684861123561859,4.0,0.0,1.0
834540,293.2644348144531,297.1499938964844,293.1499938964844,0.0027490048669278,-206.9196929931641,296.1524353027344,0.545478105545044,0.050000000745058,0.0458447858691215,294.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4259948730469,0.545478105545044,0.050000000745058,0.0482767671346664,293.385009765625,297.1499938964844,293.1499938964844,0.0055746687576174,-313.8304443359375,298.69146728515625,0.545478105545044,0.050000000745058,0.0356570556759834,293.14703369140625,297.1499938964844,293.1499938964844,0.058028258383274,-1604.864990234375,304.1508483886719,0.7180303335189819,0.1087788715958595,0.1038653552532196,293.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4259948730469,0.545478105545044,0.050000000745058,0.2290042042732238,291.4184265136719,291.1499938964844,274.01666259765625,271.817138671875,285.87615966796875,294.8977355957031,291.328125,1.0,0.156595766544342,0.9517414569854736,0.9517414569854736,1.0,1.0,-0.5551970601081848,0.2401208579540252,0.3150761723518371,0.0810521915555,0.0,0.0,0.0,24.967527389526367,25.0,-578.5501098632812,-272.2191772460937,33.303226470947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82537841796875,298.5790405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18165.4140625,18000.0,0.0,0.0,0.0686712265014648,0.0,0.0,0.0,0.0,1.0,0.0096325883641839,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0024096735287457,0.0625508949160575,-0.0601412206888198,0.0,6.969256355660036e-05,0.0,0.0,2.34307599067688,0.0,0.0,0.0,0.2626237273216247,4.0,0.0,1.0
