time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834600,293.2644348144531,297.1499938964844,293.1499938964844,0.0027490048669278,-206.9196929931641,296.1524353027344,0.545478105545044,0.050000000745058,0.0458447858691215,294.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4259948730469,0.545478105545044,0.050000000745058,0.0482767671346664,293.385009765625,297.1499938964844,293.1499938964844,0.0055746687576174,-313.8304443359375,298.69146728515625,0.545478105545044,0.050000000745058,0.0356570556759834,293.14703369140625,297.1499938964844,293.1499938964844,0.058028258383274,-1604.864990234375,304.1508483886719,0.7180303335189819,0.1087788715958595,0.1038653552532196,293.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4259948730469,0.545478105545044,0.050000000745058,0.2290042042732238,291.4184265136719,291.1499938964844,274.01666259765625,271.817138671875,285.87615966796875,294.8977355957031,291.328125,1.0,0.156595766544342,0.9517414569854736,0.9517414569854736,1.0,1.0,-0.5551970601081848,0.2401208579540252,0.3150761723518371,0.0810521915555,0.0,0.0,0.0,24.967527389526367,25.0,-578.5501098632812,-272.2191772460937,33.303226470947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82537841796875,298.5790405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18165.4140625,18000.0,0.0,0.0,0.0686712265014648,0.0,0.0,0.0,0.0,1.0,0.0096325883641839,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0024096735287457,0.0625508949160575,-0.0601412206888198,0.0,6.969256355660036e-05,0.0,0.0,2.34307599067688,0.0,0.0,0.0,0.2626237273216247,4.0,0.0,1.0
834660,293.25787353515625,297.1499938964844,293.1499938964844,0.0028937340248376,-224.5554351806641,295.5606689453125,0.5455102324485779,0.050000000745058,0.0458445511758327,294.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5331420898437,0.5455102324485779,0.050000000745058,0.0482765175402164,293.380615234375,297.1499938964844,293.1499938964844,0.0057502426207065,-332.210205078125,298.2298889160156,0.5455102324485779,0.050000000745058,0.0356568731367588,293.14556884765625,297.1499938964844,293.1499938964844,0.0633492544293403,-1713.4915771484375,304.1423645019531,0.7186161875724792,0.1091472133994102,0.1041162237524986,293.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5331420898437,0.5455102324485779,0.050000000745058,0.2290030270814895,290.5130310058594,291.1499938964844,273.96600341796875,271.7819519042969,285.84698486328125,294.8879089355469,290.64093017578125,1.0,0.1566133201122284,0.952879011631012,0.952879011631012,1.0,1.0,-0.5554957985877991,0.24029341340065,0.315202385187149,0.0810678303241729,0.0,0.0,0.1371485143899917,24.9626522064209,25.0,73.89006042480469,-3699.08935546875,33.32699966430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4306030273437,303.4751892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17830.125,18000.0,0.0,0.0,0.0626286640763282,0.0,0.0,0.0,0.0,1.0,0.0039962097071111,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991323664784431,0.1252425014972686,-0.0261101275682449,0.0,6.356013182085007e-05,0.0,0.0,4.807891368865967,0.0,0.0,0.0,0.2715278565883636,4.0,0.0,1.0
834720,293.25787353515625,297.1499938964844,293.1499938964844,0.0028937340248376,-224.5554351806641,295.5606689453125,0.5455102324485779,0.050000000745058,0.0458445511758327,294.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5331420898437,0.5455102324485779,0.050000000745058,0.0482765175402164,293.380615234375,297.1499938964844,293.1499938964844,0.0057502426207065,-332.210205078125,298.2298889160156,0.5455102324485779,0.050000000745058,0.0356568731367588,293.14556884765625,297.1499938964844,293.1499938964844,0.0633492544293403,-1713.4915771484375,304.1423645019531,0.7186161875724792,0.1091472133994102,0.1041162237524986,293.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5331420898437,0.5455102324485779,0.050000000745058,0.2290030270814895,290.5130310058594,291.1499938964844,273.96600341796875,271.7819519042969,285.84698486328125,294.8879089355469,290.64093017578125,1.0,0.1566133201122284,0.952879011631012,0.952879011631012,1.0,1.0,-0.5554957985877991,0.24029341340065,0.315202385187149,0.0810678303241729,0.0,0.0,0.1371485143899917,24.9626522064209,25.0,73.89006042480469,-3699.08935546875,33.32699966430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4306030273437,303.4751892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17830.125,18000.0,0.0,0.0,0.0626286640763282,0.0,0.0,0.0,0.0,1.0,0.0039962097071111,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991323664784431,0.1252425014972686,-0.0261101275682449,0.0,6.356013182085007e-05,0.0,0.0,4.807891368865967,0.0,0.0,0.0,0.2715278565883636,4.0,0.0,1.0
834780,293.2546081542969,297.1499938964844,293.1499938964844,0.0027539993170648,-208.1839904785156,295.9838256835937,0.5456165075302124,0.050000000745058,0.0458437651395797,294.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19293212890625,0.5456165075302124,0.050000000745058,0.0482756942510604,293.37701416015625,297.1499938964844,293.1499938964844,0.0055004372261464,-311.60565185546875,298.47174072265625,0.5456165075302124,0.050000000745058,0.0356562621891498,293.14324951171875,297.1499938964844,293.1499938964844,0.0594580546021461,-1632.0723876953125,304.151123046875,0.7199458479881287,0.1097305044531822,0.1046744957566261,293.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19293212890625,0.5456165075302124,0.050000000745058,0.2289991080760955,291.2288818359375,291.1499938964844,273.9140014648437,271.7455139160156,285.81805419921875,294.8788757324219,291.3190002441406,1.0,0.1566397994756698,0.9540165662765504,0.9540165662765504,1.0,1.0,-0.5561584234237671,0.2406217008829116,0.3155367076396942,0.0811518654227256,0.0,0.0,0.0766526162624359,24.946044921875,25.0,486.3952941894531,-3627.831787109375,33.37428665161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.112548828125,304.4018859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18049.00390625,18000.0,0.0,0.0,0.065258964896202,0.0,0.0,0.0,0.0,1.0,0.0022373138926923,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971779003739357,0.1065026074647903,-0.0093247098848223,0.0,6.622955697821453e-05,0.0,0.0,4.117772579193115,0.0,0.0,0.0,0.2704126238822937,4.0,0.0,1.0
834840,293.2546081542969,297.1499938964844,293.1499938964844,0.0027539993170648,-208.1839904785156,295.9838256835937,0.5456165075302124,0.050000000745058,0.0458437651395797,294.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19293212890625,0.5456165075302124,0.050000000745058,0.0482756942510604,293.37701416015625,297.1499938964844,293.1499938964844,0.0055004372261464,-311.60565185546875,298.47174072265625,0.5456165075302124,0.050000000745058,0.0356562621891498,293.14324951171875,297.1499938964844,293.1499938964844,0.0594580546021461,-1632.0723876953125,304.151123046875,0.7199458479881287,0.1097305044531822,0.1046744957566261,293.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19293212890625,0.5456165075302124,0.050000000745058,0.2289991080760955,291.2288818359375,291.1499938964844,273.9140014648437,271.7455139160156,285.81805419921875,294.8788757324219,291.3190002441406,1.0,0.1566397994756698,0.9540165662765504,0.9540165662765504,1.0,1.0,-0.5561584234237671,0.2406217008829116,0.3155367076396942,0.0811518654227256,0.0,0.0,0.0766526162624359,24.946044921875,25.0,486.3952941894531,-3627.831787109375,33.37428665161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.112548828125,304.4018859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18049.00390625,18000.0,0.0,0.0,0.065258964896202,0.0,0.0,0.0,0.0,1.0,0.0022373138926923,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971779003739357,0.1065026074647903,-0.0093247098848223,0.0,6.622955697821453e-05,0.0,0.0,4.117772579193115,0.0,0.0,0.0,0.2704126238822937,4.0,0.0,1.0
834900,293.25439453125,297.1499938964844,293.1499938964844,0.002713217632845,-204.24208068847656,296.0576171875,0.5456454753875732,0.050000000745058,0.0458435527980327,294.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3576354980469,0.5456454753875732,0.050000000745058,0.0482754670083522,293.3765563964844,297.1499938964844,293.1499938964844,0.0054298494942486,-306.8638916015625,298.49755859375,0.5456454753875732,0.050000000745058,0.0356560945510864,293.1427001953125,297.1499938964844,293.1499938964844,0.0589280165731906,-1620.920166015625,304.15185546875,0.7204429507255554,0.1099242866039276,0.1048899516463279,293.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3576354980469,0.5456454753875732,0.050000000745058,0.2289980351924896,291.3728942871094,291.1499938964844,273.88751220703125,271.7268371582031,285.8042907714844,294.8761901855469,291.4032897949219,1.0,0.1566545665264129,0.9545853137969972,0.9545853137969972,1.0,1.0,-0.5564149618148804,0.2407562285661697,0.3156587481498718,0.0811746194958686,0.0,0.0,0.0465956814587116,24.941829681396484,25.0,330.9539489746094,-3432.862548828125,33.39470291137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9713439941406,303.58026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.478515625,18000.0,0.0,0.0,0.0668952018022537,0.0,0.0,0.0,0.0,1.0,0.0027743398677557,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849843099713325,0.0989279597997665,-0.0139436516910791,0.0,6.789012695662677e-05,0.0,0.0,3.804573774337769,0.0,0.0,0.0,0.2691491842269897,4.0,0.0,1.0
834960,293.254150390625,297.1499938964844,293.1499938964844,0.002691623289138,-202.3837127685547,296.0682983398437,0.5456579923629761,0.050000000745058,0.0458434596657753,294.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.41229248046875,0.5456579923629761,0.050000000745058,0.0482753701508045,293.3762512207031,297.1499938964844,293.1499938964844,0.0053851655684411,-304.3280639648437,298.4793701171875,0.5456579923629761,0.050000000745058,0.0356560237705707,293.14239501953125,297.1499938964844,293.1499938964844,0.0588636472821235,-1619.3590087890625,304.151611328125,0.7208088636398315,0.1100795939564704,0.1050533503293991,293.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.41229248046875,0.5456579923629761,0.050000000745058,0.2289975732564926,291.4167785644531,291.1499938964844,273.86065673828125,271.70782470703125,285.79058837890625,294.8734741210937,291.4237365722656,1.0,0.1566693484783172,0.954349398612976,0.954349398612976,1.0,1.0,-0.5566102266311646,0.2408540546894073,0.3157561719417572,0.081169493496418,0.0,0.0,0.024086657911539,24.9403076171875,25.0,191.060546875,-3298.404052734375,33.41184616088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87603759765625,302.8535461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18037.916015625,18000.0,0.0,0.0,0.068307988345623,0.0,0.0,0.0,0.0,1.0,0.0033322430681437,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767403990030288,0.0961037129163742,-0.0193633083254098,0.0,6.932391988812014e-05,0.0,0.0,3.6801812648773193,0.0,0.0,0.0,0.2684129178524017,4.0,0.0,1.0
835020,293.25299072265625,297.1499938964844,293.1499938964844,0.0026677027344703,-200.85122680664065,296.0277709960937,0.5456697940826416,0.050000000745058,0.0458433739840984,294.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4083557128906,0.5456697940826416,0.050000000745058,0.0482752807438373,293.3750915527344,297.1499938964844,293.1499938964844,0.00532385148108,-301.718505859375,298.399658203125,0.5456697940826416,0.050000000745058,0.0356559567153453,293.1418151855469,297.1499938964844,293.1499938964844,0.0593057163059711,-1627.9385986328125,304.1502990722656,0.7214359045028687,0.1103849560022354,0.1053390502929687,293.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4083557128906,0.5456697940826416,0.050000000745058,0.228997141122818,291.4037475585937,291.1499938964844,273.8059997558594,271.6688842773437,285.7621765136719,294.86688232421875,291.3489685058594,1.0,0.156698927283287,0.9538776278495787,0.9538776278495787,1.0,1.0,-0.5569522976875305,0.2410312443971634,0.3159210383892059,0.0811396390199661,0.0,0.0,0.0,24.939361572265625,25.0,-388.61572265625,-705.6060180664062,33.44352722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8152770996094,298.67144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18188.0078125,18000.0,0.0,0.0,0.0702056735754013,0.0,0.0,0.0,0.0,1.0,0.0089717032387852,0.0,-0.0,-0.0,0.0,0.0,0.0,0.006248845718801,0.0637650191783905,-0.0575161725282669,0.0,7.124982948880643e-05,0.0,0.0,2.3947675228118896,0.0,0.0,0.0,0.2628519237041473,4.0,0.0,1.0
835080,293.25299072265625,297.1499938964844,293.1499938964844,0.0026677027344703,-200.85122680664065,296.0277709960937,0.5456697940826416,0.050000000745058,0.0458433739840984,294.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4083557128906,0.5456697940826416,0.050000000745058,0.0482752807438373,293.3750915527344,297.1499938964844,293.1499938964844,0.00532385148108,-301.718505859375,298.399658203125,0.5456697940826416,0.050000000745058,0.0356559567153453,293.1418151855469,297.1499938964844,293.1499938964844,0.0593057163059711,-1627.9385986328125,304.1502990722656,0.7214359045028687,0.1103849560022354,0.1053390502929687,293.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4083557128906,0.5456697940826416,0.050000000745058,0.228997141122818,291.4037475585937,291.1499938964844,273.8059997558594,271.6688842773437,285.7621765136719,294.86688232421875,291.3489685058594,1.0,0.156698927283287,0.9538776278495787,0.9538776278495787,1.0,1.0,-0.5569522976875305,0.2410312443971634,0.3159210383892059,0.0811396390199661,0.0,0.0,0.0,24.939361572265625,25.0,-388.61572265625,-705.6060180664062,33.44352722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8152770996094,298.67144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18188.0078125,18000.0,0.0,0.0,0.0702056735754013,0.0,0.0,0.0,0.0,1.0,0.0089717032387852,0.0,-0.0,-0.0,0.0,0.0,0.0,0.006248845718801,0.0637650191783905,-0.0575161725282669,0.0,7.124982948880643e-05,0.0,0.0,2.3947675228118896,0.0,0.0,0.0,0.2628519237041473,4.0,0.0,1.0
835140,293.2461242675781,297.1499938964844,293.1499938964844,0.0028073880821466,-218.1124420166016,295.4391784667969,0.5457141399383545,0.050000000745058,0.0458430461585521,294.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.54217529296875,0.5457141399383545,0.050000000745058,0.0482749342918396,293.3696594238281,297.1499938964844,293.1499938964844,0.0054898732341825,-319.7706604003906,297.92901611328125,0.5457141399383545,0.050000000745058,0.035655703395605,293.1402282714844,297.1499938964844,293.1499938964844,0.0649519488215446,-1743.5810546875,304.1412353515625,0.7223571538925171,0.1109137013554573,0.1057480499148368,293.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.54217529296875,0.5457141399383545,0.050000000745058,0.2289955019950866,290.50848388671875,291.1499938964844,273.75,271.6286926269531,285.7302551269531,294.85552978515625,290.5949401855469,1.0,0.1567309945821762,0.9534058570861816,0.9534058570861816,1.0,1.0,-0.5574399828910828,0.2412736266851425,0.316166341304779,0.0811303481459617,0.0,0.0,0.1336922943592071,24.93305778503418,25.0,-25.872119903564453,-3666.74560546875,33.484039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.413818359375,303.0730895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17825.025390625,18000.0,0.0,0.0,0.0644002929329872,0.0,0.0,0.0,0.0,1.0,0.0042211092077195,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0956338569521904,0.1239476725459098,-0.0283138118684291,0.0,6.535811553476378e-05,0.0,0.0,4.749470233917236,0.0,0.0,0.0,0.2712304890155792,4.0,0.0,1.0
835200,293.2461242675781,297.1499938964844,293.1499938964844,0.0028073880821466,-218.1124420166016,295.4391784667969,0.5457141399383545,0.050000000745058,0.0458430461585521,294.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.54217529296875,0.5457141399383545,0.050000000745058,0.0482749342918396,293.3696594238281,297.1499938964844,293.1499938964844,0.0054898732341825,-319.7706604003906,297.92901611328125,0.5457141399383545,0.050000000745058,0.035655703395605,293.1402282714844,297.1499938964844,293.1499938964844,0.0649519488215446,-1743.5810546875,304.1412353515625,0.7223571538925171,0.1109137013554573,0.1057480499148368,293.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.54217529296875,0.5457141399383545,0.050000000745058,0.2289955019950866,290.50848388671875,291.1499938964844,273.75,271.6286926269531,285.7302551269531,294.85552978515625,290.5949401855469,1.0,0.1567309945821762,0.9534058570861816,0.9534058570861816,1.0,1.0,-0.5574399828910828,0.2412736266851425,0.316166341304779,0.0811303481459617,0.0,0.0,0.1336922943592071,24.93305778503418,25.0,-25.872119903564453,-3666.74560546875,33.484039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.413818359375,303.0730895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17825.025390625,18000.0,0.0,0.0,0.0644002929329872,0.0,0.0,0.0,0.0,1.0,0.0042211092077195,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0956338569521904,0.1239476725459098,-0.0283138118684291,0.0,6.535811553476378e-05,0.0,0.0,4.749470233917236,0.0,0.0,0.0,0.2712304890155792,4.0,0.0,1.0
835260,293.2417907714844,297.1499938964844,293.1499938964844,0.0026857473421841,-203.4073638916016,295.8473205566406,0.5458356142044067,0.050000000745058,0.0458421520888805,294.8431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5458356142044067,0.050000000745058,0.0482739955186843,293.36456298828125,297.1499938964844,293.1499938964844,0.0052720699459314,-300.9498596191406,298.1740417480469,0.5458356142044067,0.050000000745058,0.0356550067663192,293.1376342773437,297.1499938964844,293.1499938964844,0.0612931475043296,-1666.099365234375,304.1499938964844,0.7240274548530579,0.1116894111037254,0.1064759790897369,293.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5458356142044067,0.050000000745058,0.2289910465478897,291.1802978515625,291.1499938964844,273.6933288574219,271.5877990722656,285.69805908203125,294.84423828125,291.2740173339844,1.0,0.1567726880311966,0.9537363648414612,0.9537363648414612,1.0,1.0,-0.5583051443099976,0.2416873425245285,0.3166177868843078,0.0812107250094413,0.0,0.0,0.08492973446846,24.91468620300293,25.0,472.3973388671875,-3689.162841796875,33.54914855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1319580078125,304.4711303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18040.78125,18000.0,0.0,0.0,0.0666354894638061,0.0,0.0,0.0,0.0,1.0,0.0020836771000176,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0997624099254608,0.1079034805297851,-0.0081410715356469,0.0,6.762654811609536e-05,0.0,0.0,4.175103187561035,0.0,0.0,0.0,0.2706378996372223,4.0,0.0,1.0
835320,293.2417907714844,297.1499938964844,293.1499938964844,0.0026857473421841,-203.4073638916016,295.8473205566406,0.5458356142044067,0.050000000745058,0.0458421520888805,294.8431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5458356142044067,0.050000000745058,0.0482739955186843,293.36456298828125,297.1499938964844,293.1499938964844,0.0052720699459314,-300.9498596191406,298.1740417480469,0.5458356142044067,0.050000000745058,0.0356550067663192,293.1376342773437,297.1499938964844,293.1499938964844,0.0612931475043296,-1666.099365234375,304.1499938964844,0.7240274548530579,0.1116894111037254,0.1064759790897369,293.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5458356142044067,0.050000000745058,0.2289910465478897,291.1802978515625,291.1499938964844,273.6933288574219,271.5877990722656,285.69805908203125,294.84423828125,291.2740173339844,1.0,0.1567726880311966,0.9537363648414612,0.9537363648414612,1.0,1.0,-0.5583051443099976,0.2416873425245285,0.3166177868843078,0.0812107250094413,0.0,0.0,0.08492973446846,24.91468620300293,25.0,472.3973388671875,-3689.162841796875,33.54914855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1319580078125,304.4711303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18040.78125,18000.0,0.0,0.0,0.0666354894638061,0.0,0.0,0.0,0.0,1.0,0.0020836771000176,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0997624099254608,0.1079034805297851,-0.0081410715356469,0.0,6.762654811609536e-05,0.0,0.0,4.175103187561035,0.0,0.0,0.0,0.2706378996372223,4.0,0.0,1.0
835380,293.2406005859375,297.1499938964844,293.1499938964844,0.0026260316371917,-197.731185913086,295.9480895996094,0.5458971858024597,0.050000000745058,0.0458416976034641,294.83624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3762512207031,0.5458971858024597,0.050000000745058,0.0482735149562358,293.36279296875,297.1499938964844,293.1499938964844,0.00516316620633,-293.7645874023437,298.19854736328125,0.5458971858024597,0.050000000745058,0.0356546565890312,293.136474609375,297.1499938964844,293.1499938964844,0.0607763268053531,-1654.513427734375,304.1507568359375,0.7252945303916931,0.1122403591871261,0.1070477962493896,293.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3762512207031,0.5458971858024597,0.050000000745058,0.2289887815713882,291.3813171386719,291.1499938964844,273.6366577148437,271.5468444824219,285.6680908203125,294.83721923828125,291.3895874023437,1.0,0.1568187177181244,0.9540669322013856,0.9540669322013856,1.0,1.0,-0.5589871406555176,0.2420240193605423,0.3169631063938141,0.08125551789999,0.0,0.0,0.0360690243542194,24.90660095214844,25.0,195.801010131836,-3372.568115234375,33.60661315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89581298828125,303.0497131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18038.03125,18000.0,0.0,0.0,0.0695992559194564,0.0,0.0,0.0,0.0,1.0,0.0030564991757273,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801103040575981,0.0967264547944068,-0.0166161525994539,0.0,7.063439988996834e-05,0.0,0.0,3.708756446838379,0.0,0.0,0.0,0.2686299085617065,4.0,0.0,1.0
835440,293.2406005859375,297.1499938964844,293.1499938964844,0.0026260316371917,-197.731185913086,295.9480895996094,0.5458971858024597,0.050000000745058,0.0458416976034641,294.83624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3762512207031,0.5458971858024597,0.050000000745058,0.0482735149562358,293.36279296875,297.1499938964844,293.1499938964844,0.00516316620633,-293.7645874023437,298.19854736328125,0.5458971858024597,0.050000000745058,0.0356546565890312,293.136474609375,297.1499938964844,293.1499938964844,0.0607763268053531,-1654.513427734375,304.1507568359375,0.7252945303916931,0.1122403591871261,0.1070477962493896,293.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3762512207031,0.5458971858024597,0.050000000745058,0.2289887815713882,291.3813171386719,291.1499938964844,273.6366577148437,271.5468444824219,285.6680908203125,294.83721923828125,291.3895874023437,1.0,0.1568187177181244,0.9540669322013856,0.9540669322013856,1.0,1.0,-0.5589871406555176,0.2420240193605423,0.3169631063938141,0.08125551789999,0.0,0.0,0.0360690243542194,24.90660095214844,25.0,195.801010131836,-3372.568115234375,33.60661315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89581298828125,303.0497131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18038.03125,18000.0,0.0,0.0,0.0695992559194564,0.0,0.0,0.0,0.0,1.0,0.0030564991757273,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801103040575981,0.0967264547944068,-0.0166161525994539,0.0,7.063439988996834e-05,0.0,0.0,3.708756446838379,0.0,0.0,0.0,0.2686299085617065,4.0,0.0,1.0
835500,293.2398681640625,297.1499938964844,293.1499938964844,0.0026140550617128,-196.79063415527344,295.94110107421875,0.5459108352661133,0.050000000745058,0.045841597020626,294.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3905029296875,0.5459108352661133,0.050000000745058,0.0482734106481075,293.36199951171875,297.1499938964844,293.1499938964844,0.0051316525787115,-292.1244812011719,298.16912841796875,0.5459108352661133,0.050000000745058,0.0356545783579349,293.1361083984375,297.1499938964844,293.1499938964844,0.0609320402145385,-1657.305419921875,304.1503295898437,0.7257962226867676,0.1124807894229888,0.1072805076837539,293.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3905029296875,0.5459108352661133,0.050000000745058,0.2289882749319076,291.39141845703125,291.1499938964844,273.6083374023437,271.5263671875,285.6529846191406,294.8336181640625,291.39117431640625,1.0,0.1568419486284256,0.9542322158813475,0.9542322158813475,1.0,1.0,-0.5592654943466187,0.2421659976243972,0.3170994818210602,0.0812652632594108,0.0,0.0,0.0188562106341123,24.905412673950195,25.0,97.16058349609376,-3279.555908203125,33.63209533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370666503906,302.5042419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18023.353515625,18000.0,0.0,0.0,0.070759505033493,0.0,0.0,0.0,0.0,1.0,0.0035332790575921,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744040757417678,0.0957992821931839,-0.0213952045887708,0.0,7.181190449045971e-05,0.0,0.0,3.662532567977905,0.0,0.0,0.0,0.2682045996189117,4.0,0.0,1.0
835560,293.2389221191406,297.1499938964844,293.1499938964844,0.0026052312459796,-196.1833038330078,295.92498779296875,0.5459229350090027,0.050000000745058,0.0458415076136589,294.82861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3871765136719,0.5459229350090027,0.050000000745058,0.04827331751585,293.36102294921875,297.1499938964844,293.1499938964844,0.0051040304824709,-290.8185729980469,298.1331481933594,0.5459229350090027,0.050000000745058,0.0356545075774192,293.1357727050781,297.1499938964844,293.1499938964844,0.0611679144203662,-1661.7418212890625,304.1498413085937,0.7262870669364929,0.1127259209752082,0.107509359717369,293.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3871765136719,0.5459229350090027,0.050000000745058,0.2289878278970718,291.3863220214844,291.1499938964844,273.5799865722656,271.505859375,285.6376647949219,294.8296813964844,291.3810729980469,1.0,0.1568653583526611,0.9543944001197816,0.9543944001197816,1.0,1.0,-0.559539258480072,0.2423058450222015,0.3172334134578705,0.0812744349241256,0.0,0.0,0.003552027978003,24.90449523925781,25.0,23.258071899414062,-3130.95751953125,33.65741729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8090209960937,301.9638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.599609375,18000.0,0.0,0.0,0.0716984272003173,0.0,0.0,0.0,0.0,1.0,0.0042061987332999,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0653538256883621,0.0935506522655487,-0.0281968303024768,0.0,7.276479300344363e-05,0.0,0.0,3.568902969360352,0.0,0.0,0.0,0.2674184441566467,4.0,0.0,1.0
835620,293.2348022460937,297.1499938964844,293.1499938964844,0.0026587478350847,-205.31539916992188,295.55975341796875,0.5459574460983276,0.050000000745058,0.0458412542939186,294.818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.92950439453125,0.5459574460983276,0.050000000745058,0.0482730492949485,293.3575134277344,297.1499938964844,293.1499938964844,0.005171313881874,-301.71209716796875,297.8155212402344,0.5459574460983276,0.050000000745058,0.0356543101370334,293.1347351074219,297.1499938964844,293.1499938964844,0.0658330768346786,-1757.73388671875,304.1415100097656,0.7273618578910828,0.1132904663681984,0.1080083027482032,293.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.92950439453125,0.5459574460983276,0.050000000745058,0.2289865612983703,290.85089111328125,291.1499938964844,273.5233459472656,271.4647827148437,285.5873413085937,294.7880554199219,290.5283203125,1.0,0.1569134443998336,0.9547187685966492,0.9547187685966492,1.0,1.0,-0.5601356029510498,0.2426052689552307,0.3175303637981415,0.0813043415546417,0.0,0.0,0.0596082247793674,24.90106964111328,25.0,-950.65283203125,-3299.701171875,33.71125411987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1825866699219,298.8641052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17781.39453125,18000.0,0.0,0.0,0.0690169185400009,0.0,0.0,0.0,0.0,1.0,0.0063811494037508,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713019967079162,0.1154036521911621,-0.0441016592085361,0.0,7.004339568084106e-05,0.0,0.0,4.366018772125244,0.0,0.0,0.0,0.2686246335506439,4.0,0.0,1.0
835680,293.2348022460937,297.1499938964844,293.1499938964844,0.0026587478350847,-205.31539916992188,295.55975341796875,0.5459574460983276,0.050000000745058,0.0458412542939186,294.818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.92950439453125,0.5459574460983276,0.050000000745058,0.0482730492949485,293.3575134277344,297.1499938964844,293.1499938964844,0.005171313881874,-301.71209716796875,297.8155212402344,0.5459574460983276,0.050000000745058,0.0356543101370334,293.1347351074219,297.1499938964844,293.1499938964844,0.0658330768346786,-1757.73388671875,304.1415100097656,0.7273618578910828,0.1132904663681984,0.1080083027482032,293.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.92950439453125,0.5459574460983276,0.050000000745058,0.2289865612983703,290.85089111328125,291.1499938964844,273.5233459472656,271.4647827148437,285.5873413085937,294.7880554199219,290.5283203125,1.0,0.1569134443998336,0.9547187685966492,0.9547187685966492,1.0,1.0,-0.5601356029510498,0.2426052689552307,0.3175303637981415,0.0813043415546417,0.0,0.0,0.0596082247793674,24.90106964111328,25.0,-950.65283203125,-3299.701171875,33.71125411987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1825866699219,298.8641052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17781.39453125,18000.0,0.0,0.0,0.0690169185400009,0.0,0.0,0.0,0.0,1.0,0.0063811494037508,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713019967079162,0.1154036521911621,-0.0441016592085361,0.0,7.004339568084106e-05,0.0,0.0,4.366018772125244,0.0,0.0,0.0,0.2686246335506439,4.0,0.0,1.0
835740,293.2275085449219,297.1499938964844,293.1499938964844,0.0026705076452344,-204.0326538085937,295.5963134765625,0.5460646748542786,0.050000000745058,0.0458404682576656,294.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.87762451171875,0.5460646748542786,0.050000000745058,0.048272218555212,293.3504333496094,297.1499938964844,293.1499938964844,0.005116434302181,-295.7244873046875,297.796142578125,0.5460646748542786,0.050000000745058,0.0356536954641342,293.1322021484375,297.1499938964844,293.1499938964844,0.0647472366690635,-1732.9765625,304.146728515625,0.7290850877761841,0.1141919419169426,0.1087870299816131,293.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.87762451171875,0.5460646748542786,0.050000000745058,0.2289826273918151,290.921630859375,291.1499938964844,273.4666748046875,271.42364501953125,285.5467224121094,294.7624206542969,291.06689453125,1.0,0.1569684445858001,0.9550431370735168,0.9550431370735168,1.0,1.0,-0.5610626935958862,0.2430418729782104,0.3180208206176758,0.0814055204391479,0.0,0.0,0.113152340054512,24.88615798950196,25.0,429.6517333984375,-3857.583984375,33.78591537475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2574157714844,304.6978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.744140625,18000.0,0.0,0.0,0.0675565004348754,0.0,0.0,0.0,0.0,1.0,0.0021561146713793,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082370579242706,0.1169252097606659,-0.0086881518363952,0.0,6.856125401100144e-05,0.0,0.0,4.529941558837891,0.0,0.0,0.0,0.2716394662857055,4.0,0.0,1.0
835800,293.2275085449219,297.1499938964844,293.1499938964844,0.0026705076452344,-204.0326538085937,295.5963134765625,0.5460646748542786,0.050000000745058,0.0458404682576656,294.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.87762451171875,0.5460646748542786,0.050000000745058,0.048272218555212,293.3504333496094,297.1499938964844,293.1499938964844,0.005116434302181,-295.7244873046875,297.796142578125,0.5460646748542786,0.050000000745058,0.0356536954641342,293.1322021484375,297.1499938964844,293.1499938964844,0.0647472366690635,-1732.9765625,304.146728515625,0.7290850877761841,0.1141919419169426,0.1087870299816131,293.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.87762451171875,0.5460646748542786,0.050000000745058,0.2289826273918151,290.921630859375,291.1499938964844,273.4666748046875,271.42364501953125,285.5467224121094,294.7624206542969,291.06689453125,1.0,0.1569684445858001,0.9550431370735168,0.9550431370735168,1.0,1.0,-0.5610626935958862,0.2430418729782104,0.3180208206176758,0.0814055204391479,0.0,0.0,0.113152340054512,24.88615798950196,25.0,429.6517333984375,-3857.583984375,33.78591537475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2574157714844,304.6978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.744140625,18000.0,0.0,0.0,0.0675565004348754,0.0,0.0,0.0,0.0,1.0,0.0021561146713793,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082370579242706,0.1169252097606659,-0.0086881518363952,0.0,6.856125401100144e-05,0.0,0.0,4.529941558837891,0.0,0.0,0.0,0.2716394662857055,4.0,0.0,1.0
835860,293.2255859375,297.1499938964844,293.1499938964844,0.0025857572909444,-195.2739105224609,295.8175964355469,0.546157956123352,0.050000000745058,0.0458397828042507,294.7969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2844543457031,0.546157956123352,0.050000000745058,0.0482714995741844,293.3475036621094,297.1499938964844,293.1499938964844,0.0049770819023251,-285.1986999511719,297.9157409667969,0.546157956123352,0.050000000745058,0.0356531664729118,293.1306457519531,297.1499938964844,293.1499938964844,0.0634095519781112,-1703.7530517578125,304.1498107910156,0.7308056950569153,0.1149635463953018,0.1095757558941841,293.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2844543457031,0.546157956123352,0.050000000745058,0.2289792150259018,291.2964172363281,291.1499938964844,273.4100036621094,271.3824157714844,285.48126220703125,294.6933898925781,291.3190612792969,1.0,0.1570304036140442,0.9553654789924622,0.9553654789924622,1.0,1.0,-0.5620028376579285,0.2434826642274856,0.318520188331604,0.0815122947096824,0.0,0.0,0.0620019696652889,24.8741397857666,25.0,268.9595947265625,-3544.64208984375,33.86471176147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.982177734375,303.6220397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18045.294921875,18000.0,0.0,0.0,0.0704719871282577,0.0,0.0,0.0,0.0,1.0,0.0024603281635791,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887434780597686,0.0998809039592742,-0.0111374296247959,0.0,7.152010221034288e-05,0.0,0.0,3.844851732254028,0.0,0.0,0.0,0.2693771123886108,4.0,0.0,1.0
835920,293.2255859375,297.1499938964844,293.1499938964844,0.0025857572909444,-195.2739105224609,295.8175964355469,0.546157956123352,0.050000000745058,0.0458397828042507,294.7969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2844543457031,0.546157956123352,0.050000000745058,0.0482714995741844,293.3475036621094,297.1499938964844,293.1499938964844,0.0049770819023251,-285.1986999511719,297.9157409667969,0.546157956123352,0.050000000745058,0.0356531664729118,293.1306457519531,297.1499938964844,293.1499938964844,0.0634095519781112,-1703.7530517578125,304.1498107910156,0.7308056950569153,0.1149635463953018,0.1095757558941841,293.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2844543457031,0.546157956123352,0.050000000745058,0.2289792150259018,291.2964172363281,291.1499938964844,273.4100036621094,271.3824157714844,285.48126220703125,294.6933898925781,291.3190612792969,1.0,0.1570304036140442,0.9553654789924622,0.9553654789924622,1.0,1.0,-0.5620028376579285,0.2434826642274856,0.318520188331604,0.0815122947096824,0.0,0.0,0.0620019696652889,24.8741397857666,25.0,268.9595947265625,-3544.64208984375,33.86471176147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.982177734375,303.6220397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18045.294921875,18000.0,0.0,0.0,0.0704719871282577,0.0,0.0,0.0,0.0,1.0,0.0024603281635791,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887434780597686,0.0998809039592742,-0.0111374296247959,0.0,7.152010221034288e-05,0.0,0.0,3.844851732254028,0.0,0.0,0.0,0.2693771123886108,4.0,0.0,1.0
835980,293.2242126464844,297.1499938964844,293.1499938964844,0.0025618567597121,-193.30691528320312,295.8187866210937,0.5461888909339905,0.050000000745058,0.0458395555615425,294.7893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3321533203125,0.5461888909339905,0.050000000745058,0.048271257430315,293.34588623046875,297.1499938964844,293.1499938964844,0.0049151526764035,-281.7796936035156,297.8700866699219,0.5461888909339905,0.050000000745058,0.0356529876589775,293.1300964355469,297.1499938964844,293.1499938964844,0.0637534782290458,-1709.81396484375,304.1492919921875,0.7320587038993835,0.1155655235052108,0.1101710498332977,293.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3321533203125,0.5461888909339905,0.050000000745058,0.2289780676364898,291.3323669433594,291.1499938964844,273.35333251953125,271.3411560058594,285.4182434082031,294.6274719238281,291.3304748535156,1.0,0.1570928394794464,0.9556878209114076,0.9556878209114076,1.0,1.0,-0.5627151131629944,0.2438278645277023,0.3188872635364532,0.0815723538398742,0.0,0.0,0.033999927341938,24.87245178222656,25.0,69.87799072265625,-3376.118896484375,33.93159866333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8453063964844,302.6693725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.603515625,18000.0,0.0,0.0,0.0728273540735244,0.0,0.0,0.0,0.0,1.0,0.0032448708079755,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782038643956184,0.0966721773147583,-0.0184683185070753,0.0,7.391050894511864e-05,0.0,0.0,3.70034384727478,0.0,0.0,0.0,0.2684432864189148,4.0,0.0,1.0
836040,293.2242126464844,297.1499938964844,293.1499938964844,0.0025618567597121,-193.30691528320312,295.8187866210937,0.5461888909339905,0.050000000745058,0.0458395555615425,294.7893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3321533203125,0.5461888909339905,0.050000000745058,0.048271257430315,293.34588623046875,297.1499938964844,293.1499938964844,0.0049151526764035,-281.7796936035156,297.8700866699219,0.5461888909339905,0.050000000745058,0.0356529876589775,293.1300964355469,297.1499938964844,293.1499938964844,0.0637534782290458,-1709.81396484375,304.1492919921875,0.7320587038993835,0.1155655235052108,0.1101710498332977,293.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3321533203125,0.5461888909339905,0.050000000745058,0.2289780676364898,291.3323669433594,291.1499938964844,273.35333251953125,271.3411560058594,285.4182434082031,294.6274719238281,291.3304748535156,1.0,0.1570928394794464,0.9556878209114076,0.9556878209114076,1.0,1.0,-0.5627151131629944,0.2438278645277023,0.3188872635364532,0.0815723538398742,0.0,0.0,0.033999927341938,24.87245178222656,25.0,69.87799072265625,-3376.118896484375,33.93159866333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8453063964844,302.6693725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.603515625,18000.0,0.0,0.0,0.0728273540735244,0.0,0.0,0.0,0.0,1.0,0.0032448708079755,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782038643956184,0.0966721773147583,-0.0184683185070753,0.0,7.391050894511864e-05,0.0,0.0,3.70034384727478,0.0,0.0,0.0,0.2684432864189148,4.0,0.0,1.0
836100,293.22332763671875,297.1499938964844,293.1499938964844,0.0025554094463586,-192.89471435546875,295.8030700683594,0.5461979508399963,0.050000000745058,0.0458394885063171,294.7852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.325439453125,0.5461979508399963,0.050000000745058,0.0482711866497993,293.3450012207031,297.1499938964844,293.1499938964844,0.0048910425975918,-280.6456298828125,297.8348999023437,0.5461979508399963,0.050000000745058,0.0356529355049133,293.1298828125,297.1499938964844,293.1499938964844,0.064046636223793,-1715.3876953125,304.1488952636719,0.7326321005821228,0.1158569678664207,0.1104466319084167,293.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.325439453125,0.5461979508399963,0.050000000745058,0.2289777398109436,291.3241882324219,291.1499938964844,273.32501220703125,271.32049560546875,285.38848876953125,294.59771728515625,291.318115234375,1.0,0.1571238785982132,0.95584899187088,0.95584899187088,1.0,1.0,-0.5630452632904053,0.2439894080162048,0.319055825471878,0.0815973579883575,0.0,0.0,0.0231579560786485,24.87265586853028,25.0,9.587685585021973,-3321.590087890625,33.96356964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8177185058594,302.3206481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.23828125,18000.0,0.0,0.0,0.0737440437078476,0.0,0.0,0.0,0.0,1.0,0.0035879034548997,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746780484914779,0.0966254845261573,-0.0219474341720342,0.0,7.484082743758336e-05,0.0,0.0,3.69257402420044,0.0,0.0,0.0,0.2682420909404754,4.0,0.0,1.0
836160,293.2223205566406,297.1499938964844,293.1499938964844,0.002550825709477,-192.6869506835937,295.78192138671875,0.5462080240249634,0.050000000745058,0.0458394140005111,294.7810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3092346191406,0.5462080240249634,0.050000000745058,0.048271108418703,293.343994140625,297.1499938964844,293.1499938964844,0.0048692622222006,-279.72174072265625,297.795654296875,0.5462080240249634,0.050000000745058,0.0356528759002685,293.1296691894531,297.1499938964844,293.1499938964844,0.06440070271492,-1722.21875,304.1484375,0.7332123517990112,0.1161560118198394,0.1107253953814506,293.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3092346191406,0.5462080240249634,0.050000000745058,0.2289773672819137,291.30682373046875,291.1499938964844,273.2966613769531,271.2998352050781,285.3594055175781,294.5692138671875,291.2969970703125,1.0,0.1571549177169799,0.9560084342956544,0.9560084342956544,1.0,1.0,-0.5633790493011475,0.2441526502370834,0.3192264437675476,0.0816227793693542,0.0,0.0,0.0143978120759129,24.8726863861084,25.0,-35.10688018798828,-3279.484375,33.995758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8105773925781,302.0231628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.78125,18000.0,0.0,0.0,0.0744902417063713,0.0,0.0,0.0,0.0,1.0,0.0038896754849702,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718488544225692,0.0968737453222274,-0.0250248927623033,0.0,7.55981236579828e-05,0.0,0.0,3.697741270065308,0.0,0.0,0.0,0.2681197822093963,4.0,0.0,1.0
836220,293.2197265625,297.1499938964844,293.1499938964844,0.0025479672476649,-193.0664978027344,295.7172241210937,0.5462366938591003,0.050000000745058,0.0458392016589641,294.7720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2421569824219,0.5462366938591003,0.050000000745058,0.0482708886265754,293.3414001464844,297.1499938964844,293.1499938964844,0.0048350295983254,-278.80963134765625,297.7003479003906,0.5462366938591003,0.050000000745058,0.0356527119874954,293.1290588378906,297.1499938964844,293.1499938964844,0.0654236450791359,-1742.396484375,304.147216796875,0.7344453930854797,0.1167948320508003,0.1113151758909225,293.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2421569824219,0.5462366938591003,0.050000000745058,0.228976309299469,291.2348937988281,291.1499938964844,273.239990234375,271.2584228515625,285.302734375,294.514892578125,291.1968078613281,1.0,0.1572176069021225,0.9563271999359132,0.9563271999359132,1.0,1.0,-0.5640848875045776,0.2444978505373001,0.3195870220661163,0.0816753506660461,0.0,0.0,0.0068823648616671,24.871309280395508,25.0,-212.7268218994141,-2824.62890625,34.062503814697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8565368652344,299.87774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.826171875,18000.0,0.0,0.0,0.0753330439329147,0.0,0.0,0.0,0.0,1.0,0.0059513356536626,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0468009635806083,0.0883771404623985,-0.0415761768817901,0.0,7.645346340723336e-05,0.0,0.0,3.34813928604126,0.0,0.0,0.0,0.266372412443161,4.0,0.0,1.0
836280,293.2197265625,297.1499938964844,293.1499938964844,0.0025479672476649,-193.0664978027344,295.7172241210937,0.5462366938591003,0.050000000745058,0.0458392016589641,294.7720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2421569824219,0.5462366938591003,0.050000000745058,0.0482708886265754,293.3414001464844,297.1499938964844,293.1499938964844,0.0048350295983254,-278.80963134765625,297.7003479003906,0.5462366938591003,0.050000000745058,0.0356527119874954,293.1290588378906,297.1499938964844,293.1499938964844,0.0654236450791359,-1742.396484375,304.147216796875,0.7344453930854797,0.1167948320508003,0.1113151758909225,293.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2421569824219,0.5462366938591003,0.050000000745058,0.228976309299469,291.2348937988281,291.1499938964844,273.239990234375,271.2584228515625,285.302734375,294.514892578125,291.1968078613281,1.0,0.1572176069021225,0.9563271999359132,0.9563271999359132,1.0,1.0,-0.5640848875045776,0.2444978505373001,0.3195870220661163,0.0816753506660461,0.0,0.0,0.0068823648616671,24.871309280395508,25.0,-212.7268218994141,-2824.62890625,34.062503814697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8565368652344,299.87774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.826171875,18000.0,0.0,0.0,0.0753330439329147,0.0,0.0,0.0,0.0,1.0,0.0059513356536626,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0468009635806083,0.0883771404623985,-0.0415761768817901,0.0,7.645346340723336e-05,0.0,0.0,3.34813928604126,0.0,0.0,0.0,0.266372412443161,4.0,0.0,1.0
836340,293.2157287597656,297.1499938964844,293.1499938964844,0.002569334115833,-195.8086853027344,295.5898742675781,0.5462846159934998,0.050000000745058,0.0458388514816761,294.7617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.5462846159934998,0.050000000745058,0.0482705160975456,293.3374938964844,297.1499938964844,293.1499938964844,0.0048278179019689,-280.0487976074219,297.5570068359375,0.5462846159934998,0.050000000745058,0.0356524400413036,293.1280212402344,297.1499938964844,293.1499938964844,0.0669935122132301,-1773.852294921875,304.1456604003906,0.7358555197715759,0.1175319701433181,0.111983373761177,293.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.5462846159934998,0.050000000745058,0.2289745509624481,291.0601806640625,291.1499938964844,273.1833190917969,271.2169494628906,285.2500305175781,294.4676208496094,291.07196044921875,1.0,0.1572824120521545,0.9566460251808168,0.9566460251808168,1.0,1.0,-0.5648834109306335,0.2448868751525879,0.319996565580368,0.081736147403717,0.0,0.0,0.0330126173794269,24.86676788330078,25.0,-56.813270568847656,-3359.483154296875,34.13526153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9966125488281,301.8694763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17967.78125,18000.0,0.0,0.0,0.0747833177447319,0.0,0.0,0.0,0.0,1.0,0.004435010254383,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743648931384086,0.1047237962484359,-0.0303589068353176,0.0,7.5895557529293e-05,0.0,0.0,3.997945547103882,0.0,0.0,0.0,0.2688449323177337,4.0,0.0,1.0
