time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836400,293.2157287597656,297.1499938964844,293.1499938964844,0.002569334115833,-195.8086853027344,295.5898742675781,0.5462846159934998,0.050000000745058,0.0458388514816761,294.7617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.5462846159934998,0.050000000745058,0.0482705160975456,293.3374938964844,297.1499938964844,293.1499938964844,0.0048278179019689,-280.0487976074219,297.5570068359375,0.5462846159934998,0.050000000745058,0.0356524400413036,293.1280212402344,297.1499938964844,293.1499938964844,0.0669935122132301,-1773.852294921875,304.1456604003906,0.7358555197715759,0.1175319701433181,0.111983373761177,293.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.5462846159934998,0.050000000745058,0.2289745509624481,291.0601806640625,291.1499938964844,273.1833190917969,271.2169494628906,285.2500305175781,294.4676208496094,291.07196044921875,1.0,0.1572824120521545,0.9566460251808168,0.9566460251808168,1.0,1.0,-0.5648834109306335,0.2448868751525879,0.319996565580368,0.081736147403717,0.0,0.0,0.0330126173794269,24.86676788330078,25.0,-56.813270568847656,-3359.483154296875,34.13526153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9966125488281,301.8694763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17967.78125,18000.0,0.0,0.0,0.0747833177447319,0.0,0.0,0.0,0.0,1.0,0.004435010254383,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743648931384086,0.1047237962484359,-0.0303589068353176,0.0,7.5895557529293e-05,0.0,0.0,3.997945547103882,0.0,0.0,0.0,0.2688449323177337,4.0,0.0,1.0
836460,293.2121276855469,297.1499938964844,293.1499938964844,0.0025505595840513,-193.97691345214844,295.6147766113281,0.5463507771492004,0.050000000745058,0.0458383671939373,294.7518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.5463507771492004,0.050000000745058,0.0482700057327747,293.3337097167969,297.1499938964844,293.1499938964844,0.0047704838216304,-276.46246337890625,297.53155517578125,0.5463507771492004,0.050000000745058,0.0356520637869834,293.1268005371094,297.1499938964844,293.1499938964844,0.067273810505867,-1778.219482421875,304.1466064453125,0.7374598979949951,0.1183392778038978,0.1127390265464782,293.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.5463507771492004,0.050000000745058,0.2289721220731735,291.11785888671875,291.1499938964844,273.1266784667969,271.1754150390625,285.1965026855469,294.4196472167969,291.1216125488281,1.0,0.1573510020971298,0.956962823867798,0.956962823867798,1.0,1.0,-0.5657857060432434,0.2453231662511825,0.320462554693222,0.0818098857998848,0.0,0.0,0.0329540781676769,24.85939216613769,25.0,9.084430694580078,-3392.54345703125,34.21544647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0,302.3212280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53515625,18000.0,0.0,0.0,0.0753421112895011,0.0,0.0,0.0,0.0,1.0,0.0040012872777879,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759200006723404,0.1021008267998695,-0.0261808242648839,0.0,7.646266021765769e-05,0.0,0.0,3.905125379562378,0.0,0.0,0.0,0.2688219845294952,4.0,0.0,1.0
836520,293.2121276855469,297.1499938964844,293.1499938964844,0.0025505595840513,-193.97691345214844,295.6147766113281,0.5463507771492004,0.050000000745058,0.0458383671939373,294.7518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.5463507771492004,0.050000000745058,0.0482700057327747,293.3337097167969,297.1499938964844,293.1499938964844,0.0047704838216304,-276.46246337890625,297.53155517578125,0.5463507771492004,0.050000000745058,0.0356520637869834,293.1268005371094,297.1499938964844,293.1499938964844,0.067273810505867,-1778.219482421875,304.1466064453125,0.7374598979949951,0.1183392778038978,0.1127390265464782,293.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.5463507771492004,0.050000000745058,0.2289721220731735,291.11785888671875,291.1499938964844,273.1266784667969,271.1754150390625,285.1965026855469,294.4196472167969,291.1216125488281,1.0,0.1573510020971298,0.956962823867798,0.956962823867798,1.0,1.0,-0.5657857060432434,0.2453231662511825,0.320462554693222,0.0818098857998848,0.0,0.0,0.0329540781676769,24.85939216613769,25.0,9.084430694580078,-3392.54345703125,34.21544647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0,302.3212280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53515625,18000.0,0.0,0.0,0.0753421112895011,0.0,0.0,0.0,0.0,1.0,0.0040012872777879,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759200006723404,0.1021008267998695,-0.0261808242648839,0.0,7.646266021765769e-05,0.0,0.0,3.905125379562378,0.0,0.0,0.0,0.2688219845294952,4.0,0.0,1.0
836580,293.2088928222656,297.1499938964844,293.1499938964844,0.0025410077068954,-193.27430725097656,295.6022033691406,0.5464107990264893,0.050000000745058,0.045837927609682,294.7424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5464107990264893,0.050000000745058,0.0482695437967777,293.33038330078125,297.1499938964844,293.1499938964844,0.0047254343517124,-274.1229248046875,297.47686767578125,0.5464107990264893,0.050000000745058,0.035651721060276,293.125732421875,297.1499938964844,293.1499938964844,0.0679348707199096,-1790.6173095703125,304.1466369628906,0.7390641570091248,0.1191417202353477,0.1134988144040107,293.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5464107990264893,0.050000000745058,0.228969931602478,291.1177978515625,291.1499938964844,273.07000732421875,271.1338195800781,285.1429138183594,294.37127685546875,291.1159973144531,1.0,0.157422661781311,0.9572796821594238,0.9572796821594238,1.0,1.0,-0.5666933655738831,0.2457628399133682,0.320930540561676,0.0818822979927063,0.0,0.0,0.0369419828057289,24.853233337402344,25.0,-1.394966959953308,-3413.479736328125,34.29745864868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9958190917969,302.3454284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.716796875,18000.0,0.0,0.0,0.0759942308068275,0.0,0.0,0.0,0.0,1.0,0.003819080768153,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767302885651588,0.1010602638125419,-0.0243299771100282,0.0,7.712448132224381e-05,0.0,0.0,3.865529537200928,0.0,0.0,0.0,0.2687532007694244,4.0,0.0,1.0
836640,293.2088928222656,297.1499938964844,293.1499938964844,0.0025410077068954,-193.27430725097656,295.6022033691406,0.5464107990264893,0.050000000745058,0.045837927609682,294.7424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5464107990264893,0.050000000745058,0.0482695437967777,293.33038330078125,297.1499938964844,293.1499938964844,0.0047254343517124,-274.1229248046875,297.47686767578125,0.5464107990264893,0.050000000745058,0.035651721060276,293.125732421875,297.1499938964844,293.1499938964844,0.0679348707199096,-1790.6173095703125,304.1466369628906,0.7390641570091248,0.1191417202353477,0.1134988144040107,293.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5464107990264893,0.050000000745058,0.228969931602478,291.1177978515625,291.1499938964844,273.07000732421875,271.1338195800781,285.1429138183594,294.37127685546875,291.1159973144531,1.0,0.157422661781311,0.9572796821594238,0.9572796821594238,1.0,1.0,-0.5666933655738831,0.2457628399133682,0.320930540561676,0.0818822979927063,0.0,0.0,0.0369419828057289,24.853233337402344,25.0,-1.394966959953308,-3413.479736328125,34.29745864868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9958190917969,302.3454284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.716796875,18000.0,0.0,0.0,0.0759942308068275,0.0,0.0,0.0,0.0,1.0,0.003819080768153,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767302885651588,0.1010602638125419,-0.0243299771100282,0.0,7.712448132224381e-05,0.0,0.0,3.865529537200928,0.0,0.0,0.0,0.2687532007694244,4.0,0.0,1.0
836700,293.207275390625,297.1499938964844,293.1499938964844,0.0025373683311045,-193.0234375,295.5938720703125,0.5464386343955994,0.050000000745058,0.0458377227187156,294.7378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5464386343955994,0.050000000745058,0.0482693277299404,293.3288269042969,297.1499938964844,293.1499938964844,0.0047040763311088,-273.0311279296875,297.44781494140625,0.5464386343955994,0.050000000745058,0.0356515608727932,293.125244140625,297.1499938964844,293.1499938964844,0.0682777389883995,-1797.087646484375,304.1466064453125,0.7398626208305359,0.1195439025759697,0.1138783171772956,293.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5464386343955994,0.050000000745058,0.2289689183235168,291.11407470703125,291.1499938964844,273.0416564941406,271.1130065917969,285.1169128417969,294.3484802246094,291.11279296875,1.0,0.1574594378471374,0.9574381113052368,0.9574381113052368,1.0,1.0,-0.567146897315979,0.2459818124771118,0.3211650848388672,0.0819201171398162,0.0,0.0,0.0397151112556457,24.85060691833496,25.0,-2.5190751552581787,-3430.223388671875,34.33892059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.994873046875,302.39569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.443359375,18000.0,0.0,0.0,0.0763130709528923,0.0,0.0,0.0,0.0,1.0,0.0037307117599993,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775226578116417,0.1009484976530075,-0.0234258398413658,0.0,7.744806498521939e-05,0.0,0.0,3.861972332000733,0.0,0.0,0.0,0.2687705457210541,4.0,0.0,1.0
836760,293.2056884765625,297.1499938964844,293.1499938964844,0.002533697290346,-192.76123046875,295.5865478515625,0.5464658141136169,0.050000000745058,0.0458375215530395,294.7331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.5464658141136169,0.050000000745058,0.0482691191136837,293.3273620605469,297.1499938964844,293.1499938964844,0.0046824924647808,-271.9123840332031,297.41943359375,0.5464658141136169,0.050000000745058,0.0356514081358909,293.1247863769531,297.1499938964844,293.1499938964844,0.0686136111617088,-1803.41650390625,304.1466369628906,0.7406633496284485,0.1199481338262558,0.1142594143748283,293.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.5464658141136169,0.050000000745058,0.2289679199457168,291.111572265625,291.1499938964844,273.0133361816406,271.0921630859375,285.0914611816406,294.3265075683594,291.1107788085937,1.0,0.1574967801570892,0.9575941562652588,0.9575941562652588,1.0,1.0,-0.5676023960113525,0.2462003976106643,0.321401983499527,0.081960916519165,0.0,0.0,0.0425350405275821,24.848159790039062,25.0,-2.1937005519866943,-3447.764892578125,34.38078308105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9935607910156,302.45416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7421875,18000.0,0.0,0.0,0.0766376554965972,0.0,0.0,0.0,0.0,1.0,0.0036431977059692,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783725678920745,0.1009015515446662,-0.0225289836525917,0.0,7.777747669024393e-05,0.0,0.0,3.861135721206665,0.0,0.0,0.0,0.2688000202178955,4.0,0.0,1.0
836820,293.2025451660156,297.1499938964844,293.1499938964844,0.002526412019506,-192.22373962402344,295.5743713378906,0.5465192198753357,0.050000000745058,0.0458371303975582,294.7240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.5465192198753357,0.050000000745058,0.0482687056064605,293.3245544433594,297.1499938964844,293.1499938964844,0.0046391705982387,-269.6351928710937,297.36431884765625,0.5465192198753357,0.050000000745058,0.0356511026620864,293.1239318847656,297.1499938964844,293.1499938964844,0.0692735314369201,-1815.8399658203125,304.1466369628906,0.7422753572463989,0.1207629814743995,0.1150276139378547,293.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.5465192198753357,0.050000000745058,0.2289659678936004,291.10919189453125,291.1499938964844,272.9566650390625,271.0504455566406,285.0418701171875,294.28466796875,291.10894775390625,1.0,0.1575730890035629,0.9579062461853028,0.9579062461853028,1.0,1.0,-0.5685206055641174,0.2466353327035904,0.3218852579593658,0.0820558592677116,0.0,0.0,0.0481622070074081,24.84368896484375,25.0,-0.6356169581413269,-3483.08203125,34.46573638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892272949219,302.5734558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.23046875,18000.0,0.0,0.0,0.0773149579763412,0.0,0.0,0.0,0.0,1.0,0.0034700536634773,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801133215427398,0.1008698046207428,-0.0207564812153577,0.0,7.846485095797107e-05,0.0,0.0,3.862126350402832,0.0,0.0,0.0,0.2688724994659424,4.0,0.0,1.0
836880,293.2025451660156,297.1499938964844,293.1499938964844,0.002526412019506,-192.22373962402344,295.5743713378906,0.5465192198753357,0.050000000745058,0.0458371303975582,294.7240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.5465192198753357,0.050000000745058,0.0482687056064605,293.3245544433594,297.1499938964844,293.1499938964844,0.0046391705982387,-269.6351928710937,297.36431884765625,0.5465192198753357,0.050000000745058,0.0356511026620864,293.1239318847656,297.1499938964844,293.1499938964844,0.0692735314369201,-1815.8399658203125,304.1466369628906,0.7422753572463989,0.1207629814743995,0.1150276139378547,293.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.5465192198753357,0.050000000745058,0.2289659678936004,291.10919189453125,291.1499938964844,272.9566650390625,271.0504455566406,285.0418701171875,294.28466796875,291.10894775390625,1.0,0.1575730890035629,0.9579062461853028,0.9579062461853028,1.0,1.0,-0.5685206055641174,0.2466353327035904,0.3218852579593658,0.0820558592677116,0.0,0.0,0.0481622070074081,24.84368896484375,25.0,-0.6356169581413269,-3483.08203125,34.46573638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892272949219,302.5734558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.23046875,18000.0,0.0,0.0,0.0773149579763412,0.0,0.0,0.0,0.0,1.0,0.0034700536634773,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801133215427398,0.1008698046207428,-0.0207564812153577,0.0,7.846485095797107e-05,0.0,0.0,3.862126350402832,0.0,0.0,0.0,0.2688724994659424,4.0,0.0,1.0
836940,293.1994934082031,297.1499938964844,293.1499938964844,0.0025194818153977,-191.7003631591797,295.5643310546875,0.546572208404541,0.050000000745058,0.0458367429673671,294.7151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087341308594,0.546572208404541,0.050000000745058,0.048268299549818,293.3218994140625,297.1499938964844,293.1499938964844,0.0045961327850818,-267.3460693359375,297.3107604980469,0.546572208404541,0.050000000745058,0.0356508009135723,293.1231384277344,297.1499938964844,293.1499938964844,0.069926768541336,-1828.14208984375,304.14666748046875,0.7439025640487671,0.1215861737728118,0.1158037409186363,293.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087341308594,0.546572208404541,0.050000000745058,0.2289640307426452,291.1087341308594,291.1499938964844,272.8999938964844,271.0086364746094,284.9936218261719,294.24462890625,291.1087951660156,1.0,0.157651349902153,0.9582183361053468,0.9582183361053468,1.0,1.0,-0.5694484114646912,0.2470650225877761,0.3223833739757538,0.0821734964847564,0.0,0.0,0.053711287677288,24.83970069885254,25.0,0.8304821848869324,-3518.29541015625,34.55223083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98297119140625,302.6891784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.09375,18000.0,0.0,0.0,0.0780333653092384,0.0,0.0,0.0,0.0,1.0,0.0032964940182864,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818751454353332,0.1008689701557159,-0.0189938284456729,0.0,7.919394556665793e-05,0.0,0.0,3.864437341690064,0.0,0.0,0.0,0.2689515948295593,4.0,0.0,1.0
837000,293.1994934082031,297.1499938964844,293.1499938964844,0.0025194818153977,-191.7003631591797,295.5643310546875,0.546572208404541,0.050000000745058,0.0458367429673671,294.7151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087341308594,0.546572208404541,0.050000000745058,0.048268299549818,293.3218994140625,297.1499938964844,293.1499938964844,0.0045961327850818,-267.3460693359375,297.3107604980469,0.546572208404541,0.050000000745058,0.0356508009135723,293.1231384277344,297.1499938964844,293.1499938964844,0.069926768541336,-1828.14208984375,304.14666748046875,0.7439025640487671,0.1215861737728118,0.1158037409186363,293.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087341308594,0.546572208404541,0.050000000745058,0.2289640307426452,291.1087341308594,291.1499938964844,272.8999938964844,271.0086364746094,284.9936218261719,294.24462890625,291.1087951660156,1.0,0.157651349902153,0.9582183361053468,0.9582183361053468,1.0,1.0,-0.5694484114646912,0.2470650225877761,0.3223833739757538,0.0821734964847564,0.0,0.0,0.053711287677288,24.83970069885254,25.0,0.8304821848869324,-3518.29541015625,34.55223083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98297119140625,302.6891784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.09375,18000.0,0.0,0.0,0.0780333653092384,0.0,0.0,0.0,0.0,1.0,0.0032964940182864,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818751454353332,0.1008689701557159,-0.0189938284456729,0.0,7.919394556665793e-05,0.0,0.0,3.864437341690064,0.0,0.0,0.0,0.2689515948295593,4.0,0.0,1.0
837060,293.19647216796875,297.1499938964844,293.1499938964844,0.002513006562367,-191.2037048339844,295.5559387207031,0.5466253757476807,0.050000000745058,0.0458363555371761,294.7062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093444824219,0.5466253757476807,0.050000000745058,0.0482678897678852,293.3193359375,297.1499938964844,293.1499938964844,0.0045535573735833,-265.0621032714844,297.2585144042969,0.5466253757476807,0.050000000745058,0.0356504991650581,293.12237548828125,297.1499938964844,293.1499938964844,0.0705773308873176,-1840.4071044921875,304.1466979980469,0.745544970035553,0.1224171891808509,0.1165873706340789,293.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093444824219,0.5466253757476807,0.050000000745058,0.2289620786905288,291.1094055175781,291.1499938964844,272.84332275390625,270.966796875,284.9462585449219,294.2054443359375,291.1096496582031,1.0,0.1577313244342804,0.9585272669792176,0.9585272669792176,1.0,1.0,-0.5703851580619812,0.247488260269165,0.3228968977928161,0.0823157355189323,0.0,0.0,0.0590850450098514,24.836101531982425,25.0,1.901424765586853,-3553.0654296875,34.64013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9755859375,302.7991638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.078125,18000.0,0.0,0.0,0.0787900909781456,0.0,0.0,0.0,0.0,1.0,0.0031217178329825,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0836265906691551,0.1008738651871681,-0.017247274518013,0.0,7.99619301687926e-05,0.0,0.0,3.8669934272766113,0.0,0.0,0.0,0.2690317928791046,4.0,0.0,1.0
837120,293.19647216796875,297.1499938964844,293.1499938964844,0.002513006562367,-191.2037048339844,295.5559387207031,0.5466253757476807,0.050000000745058,0.0458363555371761,294.7062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093444824219,0.5466253757476807,0.050000000745058,0.0482678897678852,293.3193359375,297.1499938964844,293.1499938964844,0.0045535573735833,-265.0621032714844,297.2585144042969,0.5466253757476807,0.050000000745058,0.0356504991650581,293.12237548828125,297.1499938964844,293.1499938964844,0.0705773308873176,-1840.4071044921875,304.1466979980469,0.745544970035553,0.1224171891808509,0.1165873706340789,293.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093444824219,0.5466253757476807,0.050000000745058,0.2289620786905288,291.1094055175781,291.1499938964844,272.84332275390625,270.966796875,284.9462585449219,294.2054443359375,291.1096496582031,1.0,0.1577313244342804,0.9585272669792176,0.9585272669792176,1.0,1.0,-0.5703851580619812,0.247488260269165,0.3228968977928161,0.0823157355189323,0.0,0.0,0.0590850450098514,24.836101531982425,25.0,1.901424765586853,-3553.0654296875,34.64013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9755859375,302.7991638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.078125,18000.0,0.0,0.0,0.0787900909781456,0.0,0.0,0.0,0.0,1.0,0.0031217178329825,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0836265906691551,0.1008738651871681,-0.017247274518013,0.0,7.99619301687926e-05,0.0,0.0,3.8669934272766113,0.0,0.0,0.0,0.2690317928791046,4.0,0.0,1.0
837180,293.19354248046875,297.1499938964844,293.1499938964844,0.0025070912670344,-190.74481201171875,295.5489196777344,0.5466785430908203,0.050000000745058,0.0458359643816947,294.6976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106872558594,0.5466785430908203,0.050000000745058,0.048267476260662,293.31689453125,297.1499938964844,293.1499938964844,0.004511475097388,-262.7898254394531,297.20721435546875,0.5466785430908203,0.050000000745058,0.0356501936912536,293.1217041015625,297.1499938964844,293.1499938964844,0.0712275952100753,-1852.685546875,304.146728515625,0.7472018599510193,0.1232552751898765,0.1173779964447021,293.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106872558594,0.5466785430908203,0.050000000745058,0.2289601415395736,291.1108093261719,291.1499938964844,272.7866516113281,270.92486572265625,284.9000244140625,294.1676330566406,291.11114501953125,1.0,0.1578129231929779,0.9588361382484436,0.9588361382484436,1.0,1.0,-0.5713303089141846,0.2479062378406524,0.3234240710735321,0.0824794173240661,0.0,0.0,0.0642169043421745,24.832868576049805,25.0,2.508136749267578,-3587.0146484375,34.72937774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.968017578125,302.9020080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.115234375,18000.0,0.0,0.0,0.079579971730709,0.0,0.0,0.0,0.0,1.0,0.002946424530819,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853386968374252,0.1008763834834098,-0.0155376866459846,0.0,8.076355879893526e-05,0.0,0.0,3.8694255352020255,0.0,0.0,0.0,0.2691105604171753,4.0,0.0,1.0
837240,293.19354248046875,297.1499938964844,293.1499938964844,0.0025070912670344,-190.74481201171875,295.5489196777344,0.5466785430908203,0.050000000745058,0.0458359643816947,294.6976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106872558594,0.5466785430908203,0.050000000745058,0.048267476260662,293.31689453125,297.1499938964844,293.1499938964844,0.004511475097388,-262.7898254394531,297.20721435546875,0.5466785430908203,0.050000000745058,0.0356501936912536,293.1217041015625,297.1499938964844,293.1499938964844,0.0712275952100753,-1852.685546875,304.146728515625,0.7472018599510193,0.1232552751898765,0.1173779964447021,293.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106872558594,0.5466785430908203,0.050000000745058,0.2289601415395736,291.1108093261719,291.1499938964844,272.7866516113281,270.92486572265625,284.9000244140625,294.1676330566406,291.11114501953125,1.0,0.1578129231929779,0.9588361382484436,0.9588361382484436,1.0,1.0,-0.5713303089141846,0.2479062378406524,0.3234240710735321,0.0824794173240661,0.0,0.0,0.0642169043421745,24.832868576049805,25.0,2.508136749267578,-3587.0146484375,34.72937774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.968017578125,302.9020080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.115234375,18000.0,0.0,0.0,0.079579971730709,0.0,0.0,0.0,0.0,1.0,0.002946424530819,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853386968374252,0.1008763834834098,-0.0155376866459846,0.0,8.076355879893526e-05,0.0,0.0,3.8694255352020255,0.0,0.0,0.0,0.2691105604171753,4.0,0.0,1.0
837300,293.19207763671875,297.1499938964844,293.1499938964844,0.0025043450295925,-190.5304412841797,295.5458374023437,0.5467050075531006,0.050000000745058,0.0458357706665992,294.6933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1115417480469,0.5467050075531006,0.050000000745058,0.0482672750949859,293.31573486328125,297.1499938964844,293.1499938964844,0.0044905683025717,-261.6565856933594,297.1817932128906,0.5467050075531006,0.050000000745058,0.0356500446796417,293.12139892578125,297.1499938964844,293.1499938964844,0.071552887558937,-1858.8360595703125,304.146728515625,0.7480344772338867,0.1236762851476669,0.1177753508090972,293.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1115417480469,0.5467050075531006,0.050000000745058,0.228959172964096,291.11163330078125,291.1499938964844,272.7583312988281,270.9039001464844,284.87744140625,294.1495056152344,291.1120300292969,1.0,0.1578542441129684,0.9589906334877014,0.9589906334877014,1.0,1.0,-0.5718053579330444,0.2481139004230499,0.3236914575099945,0.0825670734047889,0.0,0.0,0.0666890665888786,24.83138084411621,25.0,2.688607931137085,-3603.662109375,34.77442169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9643859863281,302.95086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.138671875,18000.0,0.0,0.0,0.0799838453531265,0.0,0.0,0.0,0.0,1.0,0.0028585873078554,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861769244074821,0.1008777171373367,-0.014700791798532,0.0,8.117343531921506e-05,0.0,0.0,3.8706247806549072,0.0,0.0,0.0,0.2691492736339569,4.0,0.0,1.0
837360,293.1906433105469,297.1499938964844,293.1499938964844,0.002501756651327,-190.32765197753903,295.54302978515625,0.5467312335968018,0.050000000745058,0.045835580676794,294.6890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.5467312335968018,0.050000000745058,0.0482670702040195,293.3145751953125,297.1499938964844,293.1499938964844,0.0044698030687868,-260.5285339355469,297.1565246582031,0.5467312335968018,0.050000000745058,0.0356498956680297,293.12109375,297.1499938964844,293.1499938964844,0.0718782991170883,-1864.9949951171875,304.146728515625,0.7488692402839661,0.1240984126925468,0.1181738302111625,293.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.5467312335968018,0.050000000745058,0.2289582043886184,291.112548828125,291.1499938964844,272.7300109863281,270.8829040527344,284.8551330566406,294.1317749023437,291.1129455566406,1.0,0.1578958928585052,0.959143877029419,0.959143877029419,1.0,1.0,-0.5722817778587341,0.2483211904764175,0.3239605724811554,0.0826571062207222,0.0,0.0,0.0690925866365432,24.829984664916992,25.0,2.7864809036254883,-3620.076416015625,34.819732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610595703125,302.9979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.166015625,18000.0,0.0,0.0,0.0803920701146125,0.0,0.0,0.0,0.0,1.0,0.0027706820983439,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0870002657175064,0.1008786261081695,-0.0138783594593405,0.0,8.158773562172428e-05,0.0,0.0,3.871790885925293,0.0,0.0,0.0,0.2691873610019684,4.0,0.0,1.0
837420,293.1877746582031,297.1499938964844,293.1499938964844,0.0024970632512122,-189.95864868164065,295.5381164550781,0.5467827320098877,0.050000000745058,0.0458352006971836,294.6806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.5467827320098877,0.050000000745058,0.0482666753232479,293.3123779296875,297.1499938964844,293.1499938964844,0.0044287024065852,-258.28985595703125,297.10650634765625,0.5467827320098877,0.050000000745058,0.0356496013700962,293.1205139160156,297.1499938964844,293.1499938964844,0.0725302621722221,-1877.354248046875,304.146728515625,0.7505441904067993,0.1249457374215126,0.1189737394452095,293.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.5467827320098877,0.050000000745058,0.228956326842308,291.1143798828125,291.1499938964844,272.67333984375,270.8408508300781,284.8110656738281,294.0972595214844,291.1147766113281,1.0,0.1579801142215728,0.9594504237174988,0.9594504237174988,1.0,1.0,-0.5732381939888,0.24873648583889,0.3245017230510711,0.0828398317098617,0.0,0.0,0.0737104937434196,24.827438354492188,25.0,2.711742162704468,-3652.3046875,34.911075592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95556640625,303.0871276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.21484375,18000.0,0.0,0.0,0.0812150165438652,0.0,0.0,0.0,0.0,1.0,0.002594293328002,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886034592986106,0.100882351398468,-0.0122788939625024,0.0,8.242291369242594e-05,0.0,0.0,3.874144315719605,0.0,0.0,0.0,0.2692619264125824,4.0,0.0,1.0
837480,293.1877746582031,297.1499938964844,293.1499938964844,0.0024970632512122,-189.95864868164065,295.5381164550781,0.5467827320098877,0.050000000745058,0.0458352006971836,294.6806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.5467827320098877,0.050000000745058,0.0482666753232479,293.3123779296875,297.1499938964844,293.1499938964844,0.0044287024065852,-258.28985595703125,297.10650634765625,0.5467827320098877,0.050000000745058,0.0356496013700962,293.1205139160156,297.1499938964844,293.1499938964844,0.0725302621722221,-1877.354248046875,304.146728515625,0.7505441904067993,0.1249457374215126,0.1189737394452095,293.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.5467827320098877,0.050000000745058,0.228956326842308,291.1143798828125,291.1499938964844,272.67333984375,270.8408508300781,284.8110656738281,294.0972595214844,291.1147766113281,1.0,0.1579801142215728,0.9594504237174988,0.9594504237174988,1.0,1.0,-0.5732381939888,0.24873648583889,0.3245017230510711,0.0828398317098617,0.0,0.0,0.0737104937434196,24.827438354492188,25.0,2.711742162704468,-3652.3046875,34.911075592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95556640625,303.0871276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.21484375,18000.0,0.0,0.0,0.0812150165438652,0.0,0.0,0.0,0.0,1.0,0.002594293328002,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886034592986106,0.100882351398468,-0.0122788939625024,0.0,8.242291369242594e-05,0.0,0.0,3.874144315719605,0.0,0.0,0.0,0.2692619264125824,4.0,0.0,1.0
837540,293.1849365234375,297.1499938964844,293.1499938964844,0.002493068575859,-189.6438903808593,295.53399658203125,0.546832799911499,0.050000000745058,0.0458348356187343,294.6721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.546832799911499,0.050000000745058,0.0482662878930568,293.31024169921875,297.1499938964844,293.1499938964844,0.0043881894089281,-256.077392578125,297.056884765625,0.546832799911499,0.050000000745058,0.0356493182480335,293.1199951171875,297.1499938964844,293.1499938964844,0.0731852427124977,-1889.7998046875,304.146728515625,0.752226710319519,0.1257976740598678,0.1197778582572937,293.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.546832799911499,0.050000000745058,0.2289544939994812,291.1160888671875,291.1499938964844,272.6166687011719,270.7987365722656,284.7676696777344,294.0639953613281,291.1164245605469,1.0,0.1580654382705688,0.9597569704055786,0.9597569704055786,1.0,1.0,-0.5741997957229614,0.2491558343172073,0.3250439167022705,0.0830195099115371,0.0,0.0,0.0781107023358345,24.825159072875977,25.0,2.3843319416046143,-3683.89794921875,35.003353118896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9519348144531,303.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.244140625,18000.0,0.0,0.0,0.0820372551679611,0.0,0.0,0.0,0.0,1.0,0.0024158218875527,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901554003357887,0.1008929312229156,-0.0107375299558043,0.0,8.325738599523902e-05,0.0,0.0,3.876700878143311,0.0,0.0,0.0,0.2693351209163666,4.0,0.0,1.0
837600,293.1849365234375,297.1499938964844,293.1499938964844,0.002493068575859,-189.6438903808593,295.53399658203125,0.546832799911499,0.050000000745058,0.0458348356187343,294.6721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.546832799911499,0.050000000745058,0.0482662878930568,293.31024169921875,297.1499938964844,293.1499938964844,0.0043881894089281,-256.077392578125,297.056884765625,0.546832799911499,0.050000000745058,0.0356493182480335,293.1199951171875,297.1499938964844,293.1499938964844,0.0731852427124977,-1889.7998046875,304.146728515625,0.752226710319519,0.1257976740598678,0.1197778582572937,293.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.546832799911499,0.050000000745058,0.2289544939994812,291.1160888671875,291.1499938964844,272.6166687011719,270.7987365722656,284.7676696777344,294.0639953613281,291.1164245605469,1.0,0.1580654382705688,0.9597569704055786,0.9597569704055786,1.0,1.0,-0.5741997957229614,0.2491558343172073,0.3250439167022705,0.0830195099115371,0.0,0.0,0.0781107023358345,24.825159072875977,25.0,2.3843319416046143,-3683.89794921875,35.003353118896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9519348144531,303.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.244140625,18000.0,0.0,0.0,0.0820372551679611,0.0,0.0,0.0,0.0,1.0,0.0024158218875527,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901554003357887,0.1008929312229156,-0.0107375299558043,0.0,8.325738599523902e-05,0.0,0.0,3.876700878143311,0.0,0.0,0.0,0.2693351209163666,4.0,0.0,1.0
837660,293.18212890625,297.1499938964844,293.1499938964844,0.0024897789116948,-189.38427734375,295.5306701660156,0.5468814373016357,0.050000000745058,0.045834481716156,294.66375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.5468814373016357,0.050000000745058,0.048265915364027,293.3082275390625,297.1499938964844,293.1499938964844,0.0043482142500579,-253.8894958496093,297.0075988769531,0.5468814373016357,0.050000000745058,0.0356490388512611,293.1195373535156,297.1499938964844,293.1499938964844,0.0738441497087478,-1902.349609375,304.146728515625,0.7539178133010864,0.1266546547412872,0.1205866411328315,293.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.5468814373016357,0.050000000745058,0.2289527207612991,291.1175537109375,291.1499938964844,272.5599975585937,270.7565612792969,284.7249755859375,294.03228759765625,291.1178283691406,1.0,0.1581517606973648,0.960060715675354,0.960060715675354,1.0,1.0,-0.5751670598983765,0.2495820075273513,0.3255850374698639,0.0831905305385589,0.0,0.0,0.0823375210165977,24.82306480407715,25.0,2.000810384750366,-3715.086181640625,35.09654998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9503479003906,303.2503662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.251953125,18000.0,0.0,0.0,0.0828490331768989,0.0,0.0,0.0,0.0,1.0,0.0022328565828502,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916689559817314,0.1009154245257377,-0.0092464694753289,0.0,8.40812353999354e-05,0.0,0.0,3.8796751499176025,0.0,0.0,0.0,0.2694079577922821,4.0,0.0,1.0
837720,293.18212890625,297.1499938964844,293.1499938964844,0.0024897789116948,-189.38427734375,295.5306701660156,0.5468814373016357,0.050000000745058,0.045834481716156,294.66375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.5468814373016357,0.050000000745058,0.048265915364027,293.3082275390625,297.1499938964844,293.1499938964844,0.0043482142500579,-253.8894958496093,297.0075988769531,0.5468814373016357,0.050000000745058,0.0356490388512611,293.1195373535156,297.1499938964844,293.1499938964844,0.0738441497087478,-1902.349609375,304.146728515625,0.7539178133010864,0.1266546547412872,0.1205866411328315,293.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.5468814373016357,0.050000000745058,0.2289527207612991,291.1175537109375,291.1499938964844,272.5599975585937,270.7565612792969,284.7249755859375,294.03228759765625,291.1178283691406,1.0,0.1581517606973648,0.960060715675354,0.960060715675354,1.0,1.0,-0.5751670598983765,0.2495820075273513,0.3255850374698639,0.0831905305385589,0.0,0.0,0.0823375210165977,24.82306480407715,25.0,2.000810384750366,-3715.086181640625,35.09654998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9503479003906,303.2503662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.251953125,18000.0,0.0,0.0,0.0828490331768989,0.0,0.0,0.0,0.0,1.0,0.0022328565828502,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916689559817314,0.1009154245257377,-0.0092464694753289,0.0,8.40812353999354e-05,0.0,0.0,3.8796751499176025,0.0,0.0,0.0,0.2694079577922821,4.0,0.0,1.0
837780,293.1793212890625,297.1499938964844,293.1499938964844,0.0024872107896953,-189.18104553222656,295.5281066894531,0.5469287633895874,0.050000000745058,0.0458341352641582,294.6553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.5469287633895874,0.050000000745058,0.0482655502855777,293.3062744140625,297.1499938964844,293.1499938964844,0.0043088095262646,-251.7281951904297,296.958740234375,0.5469287633895874,0.050000000745058,0.0356487706303596,293.1190795898437,297.1499938964844,293.1499938964844,0.0745073035359382,-1915.009521484375,304.1466979980469,0.7556182146072388,0.1275169998407364,0.1214004829525947,293.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.5469287633895874,0.050000000745058,0.2289509922266006,291.1187744140625,291.1499938964844,272.5033264160156,270.71435546875,284.682861328125,294.0019226074219,291.1190185546875,1.0,0.1582390666007995,0.9603644609451294,0.9603644609451294,1.0,1.0,-0.5761404633522034,0.2500158548355102,0.3261246383190155,0.083351619541645,0.0,0.0,0.0864132940769195,24.82111930847168,25.0,1.6427441835403442,-3745.996826171875,35.190677642822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9508361816406,303.3265991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.244140625,18000.0,0.0,0.0,0.083642303943634,0.0,0.0,0.0,0.0,1.0,0.0020427447743713,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093150183558464,0.1009508743882179,-0.0078006889671087,0.0,8.488630555802956e-05,0.0,0.0,3.8831186294555664,0.0,0.0,0.0,0.2694809138774872,4.0,0.0,1.0
837840,293.1793212890625,297.1499938964844,293.1499938964844,0.0024872107896953,-189.18104553222656,295.5281066894531,0.5469287633895874,0.050000000745058,0.0458341352641582,294.6553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.5469287633895874,0.050000000745058,0.0482655502855777,293.3062744140625,297.1499938964844,293.1499938964844,0.0043088095262646,-251.7281951904297,296.958740234375,0.5469287633895874,0.050000000745058,0.0356487706303596,293.1190795898437,297.1499938964844,293.1499938964844,0.0745073035359382,-1915.009521484375,304.1466979980469,0.7556182146072388,0.1275169998407364,0.1214004829525947,293.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.5469287633895874,0.050000000745058,0.2289509922266006,291.1187744140625,291.1499938964844,272.5033264160156,270.71435546875,284.682861328125,294.0019226074219,291.1190185546875,1.0,0.1582390666007995,0.9603644609451294,0.9603644609451294,1.0,1.0,-0.5761404633522034,0.2500158548355102,0.3261246383190155,0.083351619541645,0.0,0.0,0.0864132940769195,24.82111930847168,25.0,1.6427441835403442,-3745.996826171875,35.190677642822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9508361816406,303.3265991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.244140625,18000.0,0.0,0.0,0.083642303943634,0.0,0.0,0.0,0.0,1.0,0.0020427447743713,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093150183558464,0.1009508743882179,-0.0078006889671087,0.0,8.488630555802956e-05,0.0,0.0,3.8831186294555664,0.0,0.0,0.0,0.2694809138774872,4.0,0.0,1.0
837900,293.1779479980469,297.1499938964844,293.1499938964844,0.0024861874990165,-189.09979248046875,295.527099609375,0.5469520092010498,0.050000000745058,0.0458339639008045,294.6512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192321777344,0.5469520092010498,0.050000000745058,0.0482653714716434,293.3053283691406,297.1499938964844,293.1499938964844,0.0042893700301647,-250.66026306152344,296.9344787597656,0.5469520092010498,0.050000000745058,0.0356486402451992,293.1188659667969,297.1499938964844,293.1499938964844,0.0748404189944267,-1921.37939453125,304.1466979980469,0.7564719319343567,0.1279501020908355,0.1218092441558837,293.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192321777344,0.5469520092010498,0.050000000745058,0.2289501428604126,291.1192932128906,291.1499938964844,272.4750061035156,270.6932067871094,284.66192626953125,293.9870300292969,291.1195068359375,1.0,0.1582830399274826,0.9605163335800172,0.9605163335800172,1.0,1.0,-0.5766294598579407,0.2502351105213165,0.3263943493366241,0.0834295824170112,0.0,0.0,0.0884052142500877,24.820192337036133,25.0,1.4730594158172607,-3761.400146484375,35.238075256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9517517089844,303.3636779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.234375,18000.0,0.0,0.0,0.0840304568409919,0.0,0.0,0.0,0.0,1.0,0.0019439490279182,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938818380236625,0.1009751260280609,-0.007093287538737,0.0,8.528023317921907e-05,0.0,0.0,3.8850855827331534,0.0,0.0,0.0,0.269517719745636,4.0,0.0,1.0
837960,293.1765441894531,297.1499938964844,293.1499938964844,0.0024853376671671,-189.0320739746093,295.5263061523437,0.5469751954078674,0.050000000745058,0.045833796262741,294.6470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197204589844,0.5469751954078674,0.050000000745058,0.0482651926577091,293.3043518066406,297.1499938964844,293.1499938964844,0.0042700986377894,-249.60044860839844,296.9103698730469,0.5469751954078674,0.050000000745058,0.0356485061347484,293.11865234375,297.1499938964844,293.1499938964844,0.0751745328307151,-1927.775390625,304.1466979980469,0.7573280334472656,0.1283844709396362,0.1222191974520683,293.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197204589844,0.5469751954078674,0.050000000745058,0.2289492934942245,291.1197814941406,291.1499938964844,272.4466552734375,270.67205810546875,284.6410522460937,293.9722900390625,291.1199645996094,1.0,0.1583272367715835,0.9606663584709167,0.9606663584709167,1.0,1.0,-0.5771198272705078,0.2504551410675049,0.3266646862030029,0.0835073664784431,0.0,0.0,0.090371049940586,24.81929397583008,25.0,1.311050295829773,-3776.784912109375,35.28568649291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530639648437,303.400146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.21875,18000.0,0.0,0.0,0.0844123661518096,0.0,0.0,0.0,0.0,1.0,0.0018419502303004,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0946088805794715,0.1010044813156127,-0.0063956002704799,0.0,8.566782344132662e-05,0.0,0.0,3.8872480392456055,0.0,0.0,0.0,0.2695548832416534,4.0,0.0,1.0
838020,293.1737976074219,297.1499938964844,293.1499938964844,0.0024841751437634,-188.9388427734375,295.5252685546875,0.5470213890075684,0.050000000745058,0.0458334572613239,294.63885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204833984375,0.5470213890075684,0.050000000745058,0.0482648387551307,293.302001953125,297.1499938964844,293.1499938964844,0.0042333677411079,-247.5777587890625,296.8636779785156,0.5470213890075684,0.050000000745058,0.0356482453644275,293.1182861328125,297.1499938964844,293.1499938964844,0.0758461207151413,-1940.653076171875,304.14666748046875,0.7590475678443909,0.129256933927536,0.1230426803231239,293.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204833984375,0.5470213890075684,0.050000000745058,0.2289476096630096,291.1205444335937,291.1499938964844,272.3900146484375,270.6296691894531,284.5976257324219,293.9401550292969,291.1206359863281,1.0,0.1584162563085556,0.960966408252716,0.960966408252716,1.0,1.0,-0.5781049132347107,0.2508968114852905,0.3272081017494201,0.0836644321680069,0.0,0.0,0.0942425355315208,24.817577362060547,25.0,0.7699054479598999,-3807.87548828125,35.38155746459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9566955566406,303.4709167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.158203125,18000.0,0.0,0.0,0.085156537592411,0.0,0.0,0.0,0.0,1.0,0.0016255216905847,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0960539430379867,0.101082295179367,-0.0050283493474125,0.0,8.642306056572124e-05,0.0,0.0,3.892309904098511,0.0,0.0,0.0,0.269631028175354,4.0,0.0,1.0
838080,293.1737976074219,297.1499938964844,293.1499938964844,0.0024841751437634,-188.9388427734375,295.5252685546875,0.5470213890075684,0.050000000745058,0.0458334572613239,294.63885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204833984375,0.5470213890075684,0.050000000745058,0.0482648387551307,293.302001953125,297.1499938964844,293.1499938964844,0.0042333677411079,-247.5777587890625,296.8636779785156,0.5470213890075684,0.050000000745058,0.0356482453644275,293.1182861328125,297.1499938964844,293.1499938964844,0.0758461207151413,-1940.653076171875,304.14666748046875,0.7590475678443909,0.129256933927536,0.1230426803231239,293.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204833984375,0.5470213890075684,0.050000000745058,0.2289476096630096,291.1205444335937,291.1499938964844,272.3900146484375,270.6296691894531,284.5976257324219,293.9401550292969,291.1206359863281,1.0,0.1584162563085556,0.960966408252716,0.960966408252716,1.0,1.0,-0.5781049132347107,0.2508968114852905,0.3272081017494201,0.0836644321680069,0.0,0.0,0.0942425355315208,24.817577362060547,25.0,0.7699054479598999,-3807.87548828125,35.38155746459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9566955566406,303.4709167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.158203125,18000.0,0.0,0.0,0.085156537592411,0.0,0.0,0.0,0.0,1.0,0.0016255216905847,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0960539430379867,0.101082295179367,-0.0050283493474125,0.0,8.642306056572124e-05,0.0,0.0,3.892309904098511,0.0,0.0,0.0,0.269631028175354,4.0,0.0,1.0
838140,293.1710510253906,297.1499938964844,293.1499938964844,0.0024838398676365,-188.91636657714844,295.52447509765625,0.5470675826072693,0.050000000745058,0.0458331182599067,294.63067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.5470675826072693,0.050000000745058,0.0482644811272621,293.29840087890625,297.1499938964844,293.1499938964844,0.0042002042755484,-245.7566070556641,296.8207397460937,0.5470675826072693,0.050000000745058,0.0356479808688163,293.117919921875,297.1499938964844,293.1499938964844,0.0765283033251762,-1953.7762451171875,304.1466369628906,0.760776937007904,0.1301347464323043,0.1238710060715675,293.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.5470675826072693,0.050000000745058,0.2289459258317947,291.1202697753906,291.1499938964844,272.3333435058594,270.5872497558594,284.5469970703125,293.8954467773437,291.1200256347656,1.0,0.1585060656070709,0.9612664580345154,0.9612664580345154,1.0,1.0,-0.5790958404541016,0.2513405978679657,0.3277552127838135,0.0838235318660736,0.0,0.0,0.0982072278857231,24.81593894958496,25.0,-1.1403645277023315,-3840.54150390625,35.47826385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609375,303.5387878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.94140625,18000.0,0.0,0.0,0.0858783274888992,0.0,0.0,0.0,0.0,1.0,0.0013831863179802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975307002663612,0.1012163013219833,-0.003685605013743,0.0,8.715558215044439e-05,0.0,0.0,3.899599552154541,0.0,0.0,0.0,0.2697143852710724,4.0,0.0,1.0
