time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838200,293.1710510253906,297.1499938964844,293.1499938964844,0.0024838398676365,-188.91636657714844,295.52447509765625,0.5470675826072693,0.050000000745058,0.0458331182599067,294.63067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.5470675826072693,0.050000000745058,0.0482644811272621,293.29840087890625,297.1499938964844,293.1499938964844,0.0042002042755484,-245.7566070556641,296.8207397460937,0.5470675826072693,0.050000000745058,0.0356479808688163,293.117919921875,297.1499938964844,293.1499938964844,0.0765283033251762,-1953.7762451171875,304.1466369628906,0.760776937007904,0.1301347464323043,0.1238710060715675,293.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.5470675826072693,0.050000000745058,0.2289459258317947,291.1202697753906,291.1499938964844,272.3333435058594,270.5872497558594,284.5469970703125,293.8954467773437,291.1200256347656,1.0,0.1585060656070709,0.9612664580345154,0.9612664580345154,1.0,1.0,-0.5790958404541016,0.2513405978679657,0.3277552127838135,0.0838235318660736,0.0,0.0,0.0982072278857231,24.81593894958496,25.0,-1.1403645277023315,-3840.54150390625,35.47826385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609375,303.5387878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.94140625,18000.0,0.0,0.0,0.0858783274888992,0.0,0.0,0.0,0.0,1.0,0.0013831863179802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975307002663612,0.1012163013219833,-0.003685605013743,0.0,8.715558215044439e-05,0.0,0.0,3.899599552154541,0.0,0.0,0.0,0.2697143852710724,4.0,0.0,1.0
838260,293.16827392578125,297.1499938964844,293.1499938964844,0.0024844661820679,-188.97653198242188,295.5237121582031,0.5471140742301941,0.050000000745058,0.0458327792584896,294.62255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.5471140742301941,0.050000000745058,0.0482641234993934,293.29449462890625,297.1499938964844,293.1499938964844,0.0041688564233481,-244.04364013671875,296.7790832519531,0.5471140742301941,0.050000000745058,0.0356477200984954,293.1175537109375,297.1499938964844,293.1499938964844,0.0772237777709961,-1967.2000732421875,304.1466064453125,0.762518584728241,0.1310191005468368,0.1247052252292633,293.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.5471140742301941,0.050000000745058,0.2289442270994186,291.1185607910156,291.1499938964844,272.27667236328125,270.5447692871094,284.49481201171875,293.8475341796875,291.1181030273437,1.0,0.1585966497659683,0.9615635871887208,0.9615635871887208,1.0,1.0,-0.5800937414169312,0.251787006855011,0.3283067643642425,0.0839849263429641,0.0,0.0,0.1025102585554122,24.81431770324707,25.0,-2.5429394245147705,-3875.472412109375,35.57587814331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648132324219,303.61053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.453125,18000.0,0.0,0.0,0.0865876376628875,0.0,0.0,0.0,0.0,1.0,0.0010896989842876,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099142886698246,0.1014760732650756,-0.0023331802804023,0.0,8.787544356891885e-05,0.0,0.0,3.911973714828491,0.0,0.0,0.0,0.2698166370391845,4.0,0.0,1.0
838320,293.16827392578125,297.1499938964844,293.1499938964844,0.0024844661820679,-188.97653198242188,295.5237121582031,0.5471140742301941,0.050000000745058,0.0458327792584896,294.62255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.5471140742301941,0.050000000745058,0.0482641234993934,293.29449462890625,297.1499938964844,293.1499938964844,0.0041688564233481,-244.04364013671875,296.7790832519531,0.5471140742301941,0.050000000745058,0.0356477200984954,293.1175537109375,297.1499938964844,293.1499938964844,0.0772237777709961,-1967.2000732421875,304.1466064453125,0.762518584728241,0.1310191005468368,0.1247052252292633,293.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.5471140742301941,0.050000000745058,0.2289442270994186,291.1185607910156,291.1499938964844,272.27667236328125,270.5447692871094,284.49481201171875,293.8475341796875,291.1181030273437,1.0,0.1585966497659683,0.9615635871887208,0.9615635871887208,1.0,1.0,-0.5800937414169312,0.251787006855011,0.3283067643642425,0.0839849263429641,0.0,0.0,0.1025102585554122,24.81431770324707,25.0,-2.5429394245147705,-3875.472412109375,35.57587814331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648132324219,303.61053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.453125,18000.0,0.0,0.0,0.0865876376628875,0.0,0.0,0.0,0.0,1.0,0.0010896989842876,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099142886698246,0.1014760732650756,-0.0023331802804023,0.0,8.787544356891885e-05,0.0,0.0,3.911973714828491,0.0,0.0,0.0,0.2698166370391845,4.0,0.0,1.0
838380,293.1654968261719,297.1499938964844,293.1499938964844,0.0024858666583895,-189.09559631347656,295.5238342285156,0.5471610426902771,0.050000000745058,0.0458324365317821,294.614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.5471610426902771,0.050000000745058,0.0482637658715248,293.29052734375,297.1499938964844,293.1499938964844,0.0041387104429304,-242.39324951171875,296.7388000488281,0.5471610426902771,0.050000000745058,0.0356474518775939,293.1172180175781,297.1499938964844,293.1499938964844,0.07792379707098,-1980.7349853515625,304.1465759277344,0.7642736434936523,0.1319103240966797,0.125545933842659,293.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.5471610426902771,0.050000000745058,0.2289425134658813,291.1166687011719,291.1499938964844,272.2200012207031,270.5022277832031,284.4430847167969,293.8002624511719,291.1163330078125,1.0,0.158688023686409,0.961860716342926,0.961860716342926,1.0,1.0,-0.5810994505882263,0.2522362768650055,0.3288632035255432,0.0841489061713218,0.0,0.0,0.107085071504116,24.812685012817383,25.0,-2.4269018173217773,-3912.466064453125,35.67444610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,303.6874389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.767578125,18000.0,0.0,0.0,0.0872989743947982,0.0,0.0,0.0,0.0,1.0,0.000706884660758,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009011566638946,0.1019298881292343,-0.0010287289042025,0.0,8.859736408339813e-05,0.0,0.0,3.932158946990967,0.0,0.0,0.0,0.2699461579322815,4.0,0.0,1.0
838440,293.1654968261719,297.1499938964844,293.1499938964844,0.0024858666583895,-189.09559631347656,295.5238342285156,0.5471610426902771,0.050000000745058,0.0458324365317821,294.614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.5471610426902771,0.050000000745058,0.0482637658715248,293.29052734375,297.1499938964844,293.1499938964844,0.0041387104429304,-242.39324951171875,296.7388000488281,0.5471610426902771,0.050000000745058,0.0356474518775939,293.1172180175781,297.1499938964844,293.1499938964844,0.07792379707098,-1980.7349853515625,304.1465759277344,0.7642736434936523,0.1319103240966797,0.125545933842659,293.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.5471610426902771,0.050000000745058,0.2289425134658813,291.1166687011719,291.1499938964844,272.2200012207031,270.5022277832031,284.4430847167969,293.8002624511719,291.1163330078125,1.0,0.158688023686409,0.961860716342926,0.961860716342926,1.0,1.0,-0.5810994505882263,0.2522362768650055,0.3288632035255432,0.0841489061713218,0.0,0.0,0.107085071504116,24.812685012817383,25.0,-2.4269018173217773,-3912.466064453125,35.67444610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,303.6874389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.767578125,18000.0,0.0,0.0,0.0872989743947982,0.0,0.0,0.0,0.0,1.0,0.000706884660758,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009011566638946,0.1019298881292343,-0.0010287289042025,0.0,8.859736408339813e-05,0.0,0.0,3.932158946990967,0.0,0.0,0.0,0.2699461579322815,4.0,0.0,1.0
838500,293.16412353515625,297.1499938964844,293.1499938964844,0.0024868019390851,-189.1710662841797,295.5244445800781,0.5471847057342529,0.050000000745058,0.0458322651684284,294.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.5471847057342529,0.050000000745058,0.0482635833323001,293.28857421875,297.1499938964844,293.1499938964844,0.0041239862330257,-241.58351135253903,296.71929931640625,0.5471847057342529,0.050000000745058,0.0356473177671432,293.1170654296875,297.1499938964844,293.1499938964844,0.0782734975218772,-1987.50048828125,304.14654541015625,0.7651559114456177,0.1323583573102951,0.1259686648845672,293.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.5471847057342529,0.050000000745058,0.2289416640996933,291.1159973144531,291.1499938964844,272.1916809082031,270.4809265136719,284.4175109863281,293.77716064453125,291.1157531738281,1.0,0.1587340086698532,0.9620093107223512,0.9620093107223512,1.0,1.0,-0.5816051959991455,0.2524619698524475,0.3291431963443756,0.084231860935688,0.0,0.0,0.1094237118959426,24.81187057495117,25.0,-1.9553707838058472,-3931.42333984375,35.72408676147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9676208496094,303.7267150878906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.2421875,18000.0,0.0,0.0,0.0876600891351699,0.0,0.0,0.0,0.0,1.0,0.0004606510337907,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101818211376667,0.102285660803318,-0.000467454228783,0.0,8.896384679246694e-05,0.0,0.0,3.94734525680542,0.0,0.0,0.0,0.2700262367725372,4.0,0.0,1.0
838560,293.1627197265625,297.1499938964844,293.1499938964844,0.0024878778494894,-189.2555389404297,295.52545166015625,0.5472084283828735,0.050000000745058,0.0458320938050746,294.60650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.5472084283828735,0.050000000745058,0.0482634007930755,293.28662109375,297.1499938964844,293.1499938964844,0.0041094697080552,-240.7822723388672,296.7001953125,0.5472084283828735,0.050000000745058,0.0356471836566925,293.11688232421875,297.1499938964844,293.1499938964844,0.0786224529147148,-1994.25341796875,304.14654541015625,0.7660409212112427,0.1328078508377075,0.1263928115367889,293.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.5472084283828735,0.050000000745058,0.228940799832344,291.11553955078125,291.1499938964844,272.163330078125,270.4596252441406,284.3921813964844,293.75445556640625,291.1153869628906,1.0,0.1587802022695541,0.9621561765670776,0.9621561765670776,1.0,1.0,-0.5821125507354736,0.2526882588863373,0.3294242918491363,0.0843154117465019,0.0,0.0,0.1117692962288856,24.81106376647949,25.0,-1.3456686735153198,-3950.4990234375,35.773956298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674377441406,303.76580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.361328125,18000.0,0.0,0.0,0.0880268514156341,0.0,0.0,0.0,0.0,1.0,0.0001519351062597,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102749191224575,0.1028215736150741,-7.238466787384823e-05,0.0,8.933606295613572e-05,0.0,0.0,3.969572067260742,0.0,0.0,0.0,0.2701254487037658,4.0,0.0,1.0
838620,293.1599426269531,297.1499938964844,293.1499938964844,0.0024904215242713,-189.44940185546875,295.5285949707031,0.5472558736801147,0.050000000745058,0.0458317473530769,294.5986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11529541015625,0.5472558736801147,0.050000000745058,0.0482630357146263,293.28277587890625,297.1499938964844,293.1499938964844,0.0040809782221913,-239.2012634277344,296.6632385253906,0.5472558736801147,0.050000000745058,0.035646915435791,293.1165771484375,297.1499938964844,293.1499938964844,0.0793176516890525,-2007.7117919921875,304.14654541015625,0.767817497253418,0.1337103098630905,0.1272446811199188,293.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11529541015625,0.5472558736801147,0.050000000745058,0.2289390712976455,291.1153259277344,291.1499938964844,272.1066589355469,270.4169616699219,284.3422546386719,293.7103576660156,291.1153869628906,1.0,0.1588731259107589,0.9624499082565308,0.9624499082565308,1.0,1.0,-0.5831316113471985,0.2531422972679138,0.329989343881607,0.0844842419028282,0.0,0.0,0.1164183020591735,24.80949783325196,25.0,-0.0267125554382801,-3988.638671875,35.87431716918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654541015625,303.8421325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.302734375,18000.0,0.0,0.0,0.0887803211808204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046281903982162,0.1046323999762535,-4.2160763769061305e-06,0.0,9.010073699755594e-05,0.0,0.0,4.043142318725586,0.0,0.0,0.0,0.2704002857208252,4.0,0.0,1.0
838680,293.1599426269531,297.1499938964844,293.1499938964844,0.0024904215242713,-189.44940185546875,295.5285949707031,0.5472558736801147,0.050000000745058,0.0458317473530769,294.5986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11529541015625,0.5472558736801147,0.050000000745058,0.0482630357146263,293.28277587890625,297.1499938964844,293.1499938964844,0.0040809782221913,-239.2012634277344,296.6632385253906,0.5472558736801147,0.050000000745058,0.035646915435791,293.1165771484375,297.1499938964844,293.1499938964844,0.0793176516890525,-2007.7117919921875,304.14654541015625,0.767817497253418,0.1337103098630905,0.1272446811199188,293.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11529541015625,0.5472558736801147,0.050000000745058,0.2289390712976455,291.1153259277344,291.1499938964844,272.1066589355469,270.4169616699219,284.3422546386719,293.7103576660156,291.1153869628906,1.0,0.1588731259107589,0.9624499082565308,0.9624499082565308,1.0,1.0,-0.5831316113471985,0.2531422972679138,0.329989343881607,0.0844842419028282,0.0,0.0,0.1164183020591735,24.80949783325196,25.0,-0.0267125554382801,-3988.638671875,35.87431716918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654541015625,303.8421325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.302734375,18000.0,0.0,0.0,0.0887803211808204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046281903982162,0.1046323999762535,-4.2160763769061305e-06,0.0,9.010073699755594e-05,0.0,0.0,4.043142318725586,0.0,0.0,0.0,0.2704002857208252,4.0,0.0,1.0
838740,293.1571960449219,297.1499938964844,293.1499938964844,0.0024934927932918,-189.6775665283203,295.533203125,0.5473031401634216,0.050000000745058,0.0458314046263694,294.59088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.5473031401634216,0.050000000745058,0.0482626743614673,293.279052734375,297.1499938964844,293.1499938964844,0.004053212236613,-237.65036010742188,296.6278076171875,0.5473031401634216,0.050000000745058,0.0356466472148895,293.11627197265625,297.1499938964844,293.1499938964844,0.0800089538097381,-2021.10205078125,304.14654541015625,0.7695997357368469,0.1346161663532257,0.1281001269817352,293.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.5473031401634216,0.050000000745058,0.228937342762947,291.1159362792969,291.1499938964844,272.04998779296875,270.37420654296875,284.2933044433594,293.6679077148437,291.1161499023437,1.0,0.1589667797088623,0.9627435803413392,0.9627435803413392,1.0,1.0,-0.5841550230979919,0.2535977065563202,0.3305573165416717,0.0846551358699798,0.0,0.0,0.1209263056516647,24.80803871154785,25.0,1.1121078729629517,-4026.329345703125,35.97541809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9617004394531,303.9145202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.05078125,18000.0,0.0,0.0,0.0895629897713661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064981371164321,0.10650235414505,-4.218971753289225e-06,0.0,9.089505329029636e-05,0.0,0.0,4.119593620300293,0.0,0.0,0.0,0.2706903517246246,4.0,0.0,1.0
838800,293.1571960449219,297.1499938964844,293.1499938964844,0.0024934927932918,-189.6775665283203,295.533203125,0.5473031401634216,0.050000000745058,0.0458314046263694,294.59088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.5473031401634216,0.050000000745058,0.0482626743614673,293.279052734375,297.1499938964844,293.1499938964844,0.004053212236613,-237.65036010742188,296.6278076171875,0.5473031401634216,0.050000000745058,0.0356466472148895,293.11627197265625,297.1499938964844,293.1499938964844,0.0800089538097381,-2021.10205078125,304.14654541015625,0.7695997357368469,0.1346161663532257,0.1281001269817352,293.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.5473031401634216,0.050000000745058,0.228937342762947,291.1159362792969,291.1499938964844,272.04998779296875,270.37420654296875,284.2933044433594,293.6679077148437,291.1161499023437,1.0,0.1589667797088623,0.9627435803413392,0.9627435803413392,1.0,1.0,-0.5841550230979919,0.2535977065563202,0.3305573165416717,0.0846551358699798,0.0,0.0,0.1209263056516647,24.80803871154785,25.0,1.1121078729629517,-4026.329345703125,35.97541809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9617004394531,303.9145202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.05078125,18000.0,0.0,0.0,0.0895629897713661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064981371164321,0.10650235414505,-4.218971753289225e-06,0.0,9.089505329029636e-05,0.0,0.0,4.119593620300293,0.0,0.0,0.0,0.2706903517246246,4.0,0.0,1.0
838860,293.15399169921875,297.1499938964844,293.1499938964844,0.0024984113406389,-190.0423889160156,295.5404052734375,0.5473653078079224,0.050000000745058,0.045830950140953,294.5827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11700439453125,0.5473653078079224,0.050000000745058,0.0482621975243091,293.2749328613281,297.1499938964844,293.1499938964844,0.0040276171639561,-236.21339416503903,296.5951232910156,0.5473653078079224,0.050000000745058,0.0356462970376014,293.1155700683594,297.1499938964844,293.1499938964844,0.0807400494813919,-2035.28662109375,304.146484375,0.7715110778808594,0.1356161683797836,0.1290116608142852,293.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11700439453125,0.5473653078079224,0.050000000745058,0.2289350926876068,291.1170959472656,291.1499938964844,271.99334716796875,270.3319702148437,284.2452697753906,293.62701416015625,291.1173400878906,1.0,0.1590621024370193,0.9630343317985536,0.9630343317985536,1.0,1.0,-0.5852447152137756,0.2540805637836456,0.3311641216278076,0.0848406627774238,0.0,0.0,0.1252375990152359,24.80426979064941,25.0,1.6934475898742676,-4063.259765625,36.081085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9569702148437,303.9814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1640625,18000.0,0.0,0.0,0.0903732478618621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083225086331367,0.1083267256617546,-4.221894869260723e-06,0.0,9.17173529160209e-05,0.0,0.0,4.194446563720703,0.0,0.0,0.0,0.2709760963916778,4.0,0.0,1.0
838920,293.15399169921875,297.1499938964844,293.1499938964844,0.0024984113406389,-190.0423889160156,295.5404052734375,0.5473653078079224,0.050000000745058,0.045830950140953,294.5827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11700439453125,0.5473653078079224,0.050000000745058,0.0482621975243091,293.2749328613281,297.1499938964844,293.1499938964844,0.0040276171639561,-236.21339416503903,296.5951232910156,0.5473653078079224,0.050000000745058,0.0356462970376014,293.1155700683594,297.1499938964844,293.1499938964844,0.0807400494813919,-2035.28662109375,304.146484375,0.7715110778808594,0.1356161683797836,0.1290116608142852,293.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11700439453125,0.5473653078079224,0.050000000745058,0.2289350926876068,291.1170959472656,291.1499938964844,271.99334716796875,270.3319702148437,284.2452697753906,293.62701416015625,291.1173400878906,1.0,0.1590621024370193,0.9630343317985536,0.9630343317985536,1.0,1.0,-0.5852447152137756,0.2540805637836456,0.3311641216278076,0.0848406627774238,0.0,0.0,0.1252375990152359,24.80426979064941,25.0,1.6934475898742676,-4063.259765625,36.081085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9569702148437,303.9814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1640625,18000.0,0.0,0.0,0.0903732478618621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083225086331367,0.1083267256617546,-4.221894869260723e-06,0.0,9.17173529160209e-05,0.0,0.0,4.194446563720703,0.0,0.0,0.0,0.2709760963916778,4.0,0.0,1.0
838980,293.1500549316406,297.1499938964844,293.1499938964844,0.0025055075529962,-190.5724334716797,295.5506896972656,0.5474592447280884,0.050000000745058,0.0458302721381187,294.5740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.5474592447280884,0.050000000745058,0.0482614822685718,293.27008056640625,297.1499938964844,293.1499938964844,0.0040045846253633,-234.9173889160156,296.5658264160156,0.5474592447280884,0.050000000745058,0.035645768046379,293.1142883300781,297.1499938964844,293.1499938964844,0.0815705582499504,-2051.441650390625,304.1462707519531,0.7737120985984802,0.1367439180612564,0.1300494968891143,293.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.5474592447280884,0.050000000745058,0.2289316952228546,291.1182556152344,291.1499938964844,271.9366760253906,270.2906799316406,284.1985778808594,293.5882873535156,291.1184997558594,1.0,0.159161701798439,0.9633250832557678,0.9633250832557678,1.0,1.0,-0.5864837765693665,0.2546258270740509,0.3318579494953155,0.0850583761930465,0.0,0.0,0.1293877810239792,24.7956657409668,25.0,1.6441733837127686,-4099.70751953125,36.19720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9520263671875,304.043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.296875,18000.0,0.0,0.0,0.0912048369646072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101034581661224,0.1101076826453208,-4.224768872518325e-06,0.0,9.256131306756288e-05,0.0,0.0,4.26770544052124,0.0,0.0,0.0,0.2712560892105102,4.0,0.0,1.0
839040,293.1500549316406,297.1499938964844,293.1499938964844,0.0025055075529962,-190.5724334716797,295.5506896972656,0.5474592447280884,0.050000000745058,0.0458302721381187,294.5740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.5474592447280884,0.050000000745058,0.0482614822685718,293.27008056640625,297.1499938964844,293.1499938964844,0.0040045846253633,-234.9173889160156,296.5658264160156,0.5474592447280884,0.050000000745058,0.035645768046379,293.1142883300781,297.1499938964844,293.1499938964844,0.0815705582499504,-2051.441650390625,304.1462707519531,0.7737120985984802,0.1367439180612564,0.1300494968891143,293.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.5474592447280884,0.050000000745058,0.2289316952228546,291.1182556152344,291.1499938964844,271.9366760253906,270.2906799316406,284.1985778808594,293.5882873535156,291.1184997558594,1.0,0.159161701798439,0.9633250832557678,0.9633250832557678,1.0,1.0,-0.5864837765693665,0.2546258270740509,0.3318579494953155,0.0850583761930465,0.0,0.0,0.1293877810239792,24.7956657409668,25.0,1.6441733837127686,-4099.70751953125,36.19720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9520263671875,304.043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.296875,18000.0,0.0,0.0,0.0912048369646072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101034581661224,0.1101076826453208,-4.224768872518325e-06,0.0,9.256131306756288e-05,0.0,0.0,4.26770544052124,0.0,0.0,0.0,0.2712560892105102,4.0,0.0,1.0
839100,293.1478881835937,297.1499938964844,293.1499938964844,0.0025098589248955,-190.89894104003903,295.556884765625,0.5475137829780579,0.050000000745058,0.0458298772573471,294.5694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.5475137829780579,0.050000000745058,0.0482610650360584,293.2674560546875,297.1499938964844,293.1499938964844,0.003994031343609,-234.32330322265625,296.5523681640625,0.5475137829780579,0.050000000745058,0.0356454588472843,293.1135559082031,297.1499938964844,293.1499938964844,0.0820163413882255,-2060.12646484375,304.1461486816406,0.7748967409133911,0.1373443454504013,0.130606323480606,293.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.5475137829780579,0.050000000745058,0.228929728269577,291.1187744140625,291.1499938964844,271.9083251953125,270.2703857421875,284.17584228515625,293.5699768066406,291.11895751953125,1.0,0.1592136174440384,0.963470458984375,0.963470458984375,1.0,1.0,-0.5871483087539673,0.2549172043800354,0.3322311043739319,0.0851770713925361,0.0,0.0,0.1314164251089096,24.790292739868164,25.0,1.501250982284546,-4117.81591796875,36.25883865356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496765136719,304.0726623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.34375,18000.0,0.0,0.0,0.091627188026905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109824627637863,0.1109866946935653,-4.226189048495144e-06,0.0,9.298994700657204e-05,0.0,0.0,4.303925514221191,0.0,0.0,0.0,0.2713944911956787,4.0,0.0,1.0
839160,293.1455993652344,297.1499938964844,293.1499938964844,0.0025146729312837,-191.26089477539065,295.5636901855469,0.5475711226463318,0.050000000745058,0.0458294600248336,294.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.5475711226463318,0.050000000745058,0.0482606291770935,293.2647399902344,297.1499938964844,293.1499938964844,0.0039840182289481,-233.7594451904297,296.53955078125,0.5475711226463318,0.050000000745058,0.0356451384723186,293.1127624511719,297.1499938964844,293.1499938964844,0.0824769362807273,-2069.10791015625,304.14599609375,0.7761207222938538,0.1379631906747818,0.1311815530061721,293.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.5475711226463318,0.050000000745058,0.2289276421070099,291.1192321777344,291.1499938964844,271.8800048828125,270.25030517578125,284.1534423828125,293.55224609375,291.1194152832031,1.0,0.1592668890953064,0.9636131525039672,0.9636131525039672,1.0,1.0,-0.5878347158432007,0.255217581987381,0.3326171338558197,0.0853006318211555,0.0,0.0,0.133422166109085,24.784564971923828,25.0,1.3513283729553225,-4135.90478515625,36.3223991394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94744873046875,304.1014709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.373046875,18000.0,0.0,0.0,0.0920525193214416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118577569723129,0.1118619814515113,-4.2276033127564006e-06,0.0,9.342160046799108e-05,0.0,0.0,4.340033054351807,0.0,0.0,0.0,0.2715324163436889,4.0,0.0,1.0
839220,293.14080810546875,297.1499938964844,293.1499938964844,0.0025256930384784,-192.09103393554688,295.5791015625,0.5476924180984497,0.050000000745058,0.0458285845816135,294.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.5476924180984497,0.050000000745058,0.0482597090303897,293.259033203125,297.1499938964844,293.1499938964844,0.0039656367152929,-232.72381591796875,296.5159912109375,0.5476924180984497,0.050000000745058,0.035644456744194,293.1110534667969,297.1499938964844,293.1499938964844,0.0834394842386245,-2087.900146484375,304.1457214355469,0.7786762118339539,0.13925302028656,0.1323835849761963,293.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.5476924180984497,0.050000000745058,0.2289232760667801,291.1199951171875,291.1499938964844,271.8233337402344,270.21075439453125,284.1097412109375,293.5185546875,291.1201477050781,1.0,0.1593779921531677,0.9638985991477966,0.9638985991477966,1.0,1.0,-0.5892690420150757,0.2558437883853912,0.3334252536296844,0.0855618193745613,0.0,0.0,0.1373660415410995,24.77241897583008,25.0,1.1094318628311155,-4172.05419921875,36.455299377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94354248046875,304.1574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.41015625,18000.0,0.0,0.0,0.0929099842905998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11359803378582,0.113602265715599,-4.230422746331897e-06,0.0,9.429181955056264e-05,0.0,0.0,4.411950588226318,0.0,0.0,0.0,0.2718071639537811,4.0,0.0,1.0
839280,293.14080810546875,297.1499938964844,293.1499938964844,0.0025256930384784,-192.09103393554688,295.5791015625,0.5476924180984497,0.050000000745058,0.0458285845816135,294.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.5476924180984497,0.050000000745058,0.0482597090303897,293.259033203125,297.1499938964844,293.1499938964844,0.0039656367152929,-232.72381591796875,296.5159912109375,0.5476924180984497,0.050000000745058,0.035644456744194,293.1110534667969,297.1499938964844,293.1499938964844,0.0834394842386245,-2087.900146484375,304.1457214355469,0.7786762118339539,0.13925302028656,0.1323835849761963,293.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.5476924180984497,0.050000000745058,0.2289232760667801,291.1199951171875,291.1499938964844,271.8233337402344,270.21075439453125,284.1097412109375,293.5185546875,291.1201477050781,1.0,0.1593779921531677,0.9638985991477966,0.9638985991477966,1.0,1.0,-0.5892690420150757,0.2558437883853912,0.3334252536296844,0.0855618193745613,0.0,0.0,0.1373660415410995,24.77241897583008,25.0,1.1094318628311155,-4172.05419921875,36.455299377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94354248046875,304.1574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.41015625,18000.0,0.0,0.0,0.0929099842905998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11359803378582,0.113602265715599,-4.230422746331897e-06,0.0,9.429181955056264e-05,0.0,0.0,4.411950588226318,0.0,0.0,0.0,0.2718071639537811,4.0,0.0,1.0
839340,293.1357421875,297.1499938964844,293.1499938964844,0.0025384516920894,-193.0533905029297,295.5968322753906,0.5478193163871765,0.050000000745058,0.0458276718854904,294.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.5478193163871765,0.050000000745058,0.0482587441802024,293.25311279296875,297.1499938964844,293.1499938964844,0.0039492980577051,-231.80221557617188,296.4950256347656,0.5478193163871765,0.050000000745058,0.035643745213747,293.1092529296875,297.1499938964844,293.1499938964844,0.0844495072960853,-2107.646240234375,304.1454772949219,0.7813515663146973,0.1406038403511047,0.1336453706026077,293.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.5478193163871765,0.050000000745058,0.2289187014102935,291.1206970214844,291.1499938964844,271.76666259765625,270.1719665527344,284.0673217773437,293.487060546875,291.120849609375,1.0,0.1594951897859573,0.9641839861869812,0.9641839861869812,1.0,1.0,-0.5907747149467468,0.2564992606639862,0.3342754542827606,0.0858398005366325,0.0,0.0,0.1412241458892822,24.75985145568848,25.0,0.9758123755455016,-4208.20166015625,36.59537124633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405212402344,304.2115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4375,18000.0,0.0,0.0,0.0937724485993385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153262108564376,0.1153304427862167,-4.23323581344448e-06,0.0,9.516711725154892e-05,0.0,0.0,4.483543395996094,0.0,0.0,0.0,0.2720807492733001,4.0,0.0,1.0
839400,293.1357421875,297.1499938964844,293.1499938964844,0.0025384516920894,-193.0533905029297,295.5968322753906,0.5478193163871765,0.050000000745058,0.0458276718854904,294.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.5478193163871765,0.050000000745058,0.0482587441802024,293.25311279296875,297.1499938964844,293.1499938964844,0.0039492980577051,-231.80221557617188,296.4950256347656,0.5478193163871765,0.050000000745058,0.035643745213747,293.1092529296875,297.1499938964844,293.1499938964844,0.0844495072960853,-2107.646240234375,304.1454772949219,0.7813515663146973,0.1406038403511047,0.1336453706026077,293.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.5478193163871765,0.050000000745058,0.2289187014102935,291.1206970214844,291.1499938964844,271.76666259765625,270.1719665527344,284.0673217773437,293.487060546875,291.120849609375,1.0,0.1594951897859573,0.9641839861869812,0.9641839861869812,1.0,1.0,-0.5907747149467468,0.2564992606639862,0.3342754542827606,0.0858398005366325,0.0,0.0,0.1412241458892822,24.75985145568848,25.0,0.9758123755455016,-4208.20166015625,36.59537124633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405212402344,304.2115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4375,18000.0,0.0,0.0,0.0937724485993385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153262108564376,0.1153304427862167,-4.23323581344448e-06,0.0,9.516711725154892e-05,0.0,0.0,4.483543395996094,0.0,0.0,0.0,0.2720807492733001,4.0,0.0,1.0
839460,293.1304931640625,297.1499938964844,293.1499938964844,0.0025528806727379,-194.142333984375,295.6168212890625,0.5479495525360107,0.050000000745058,0.0458267331123352,294.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.121337890625,0.5479495525360107,0.050000000745058,0.0482577569782733,293.2470092773437,297.1499938964844,293.1499938964844,0.0039349170401692,-230.98977661132807,296.4765625,0.5479495525360107,0.050000000745058,0.0356430150568485,293.107421875,297.1499938964844,293.1499938964844,0.0855012759566307,-2128.23291015625,304.1452331542969,0.7841284871101379,0.1420091837644577,0.1349602192640304,293.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.121337890625,0.5479495525360107,0.050000000745058,0.2289140224456787,291.1213684082031,291.1499938964844,271.7099914550781,270.1338806152344,284.0260925292969,293.4575500488281,291.1215209960937,1.0,0.1596185564994812,0.9644629955291748,0.9644629955291748,1.0,1.0,-0.592343807220459,0.2571805119514465,0.3351632952690124,0.086133100092411,0.0,0.0,0.144994705915451,24.74724769592285,25.0,0.9331294894218444,-4244.33349609375,36.74225997924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384460449219,304.263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.470703125,18000.0,0.0,0.0,0.0946355238556861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170407608151435,0.1170450001955032,-4.236043878336204e-06,0.0,9.604302613297476e-05,0.0,0.0,4.554748058319092,0.0,0.0,0.0,0.2723530232906341,4.0,0.0,1.0
839520,293.1304931640625,297.1499938964844,293.1499938964844,0.0025528806727379,-194.142333984375,295.6168212890625,0.5479495525360107,0.050000000745058,0.0458267331123352,294.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.121337890625,0.5479495525360107,0.050000000745058,0.0482577569782733,293.2470092773437,297.1499938964844,293.1499938964844,0.0039349170401692,-230.98977661132807,296.4765625,0.5479495525360107,0.050000000745058,0.0356430150568485,293.107421875,297.1499938964844,293.1499938964844,0.0855012759566307,-2128.23291015625,304.1452331542969,0.7841284871101379,0.1420091837644577,0.1349602192640304,293.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.121337890625,0.5479495525360107,0.050000000745058,0.2289140224456787,291.1213684082031,291.1499938964844,271.7099914550781,270.1338806152344,284.0260925292969,293.4575500488281,291.1215209960937,1.0,0.1596185564994812,0.9644629955291748,0.9644629955291748,1.0,1.0,-0.592343807220459,0.2571805119514465,0.3351632952690124,0.086133100092411,0.0,0.0,0.144994705915451,24.74724769592285,25.0,0.9331294894218444,-4244.33349609375,36.74225997924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384460449219,304.263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.470703125,18000.0,0.0,0.0,0.0946355238556861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170407608151435,0.1170450001955032,-4.236043878336204e-06,0.0,9.604302613297476e-05,0.0,0.0,4.554748058319092,0.0,0.0,0.0,0.2723530232906341,4.0,0.0,1.0
839580,293.1250915527344,297.1499938964844,293.1499938964844,0.002568926429376,-195.3535003662109,295.6390686035156,0.548081636428833,0.050000000745058,0.0458257831633091,294.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.548081636428833,0.050000000745058,0.0482567548751831,293.24078369140625,297.1499938964844,293.1499938964844,0.0039224196225404,-230.28233337402344,296.4605712890625,0.548081636428833,0.050000000745058,0.0356422737240791,293.1055603027344,297.1499938964844,293.1499938964844,0.086590476334095,-2149.573486328125,304.14501953125,0.7869921922683716,0.143463909626007,0.136322945356369,293.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.548081636428833,0.050000000745058,0.2289092689752578,291.1220703125,291.1499938964844,271.6533203125,270.0964050292969,283.9859619140625,293.4299011230469,291.1221923828125,1.0,0.1597480028867721,0.9647419452667236,0.9647419452667236,1.0,1.0,-0.5939702987670898,0.2578850388526916,0.3360852599143982,0.0864407569169998,0.0,0.0,0.1486739814281463,24.734844207763672,25.0,0.9396308064460754,-4280.40625,36.89563751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9373474121094,304.3146057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.513671875,18000.0,0.0,0.0,0.09549530595541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187387630343437,0.1187430024147033,-4.23884284828091e-06,0.0,9.691559534985572e-05,0.0,0.0,4.625443458557129,0.0,0.0,0.0,0.2726235389709472,4.0,0.0,1.0
839640,293.1250915527344,297.1499938964844,293.1499938964844,0.002568926429376,-195.3535003662109,295.6390686035156,0.548081636428833,0.050000000745058,0.0458257831633091,294.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.548081636428833,0.050000000745058,0.0482567548751831,293.24078369140625,297.1499938964844,293.1499938964844,0.0039224196225404,-230.28233337402344,296.4605712890625,0.548081636428833,0.050000000745058,0.0356422737240791,293.1055603027344,297.1499938964844,293.1499938964844,0.086590476334095,-2149.573486328125,304.14501953125,0.7869921922683716,0.143463909626007,0.136322945356369,293.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.548081636428833,0.050000000745058,0.2289092689752578,291.1220703125,291.1499938964844,271.6533203125,270.0964050292969,283.9859619140625,293.4299011230469,291.1221923828125,1.0,0.1597480028867721,0.9647419452667236,0.9647419452667236,1.0,1.0,-0.5939702987670898,0.2578850388526916,0.3360852599143982,0.0864407569169998,0.0,0.0,0.1486739814281463,24.734844207763672,25.0,0.9396308064460754,-4280.40625,36.89563751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9373474121094,304.3146057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.513671875,18000.0,0.0,0.0,0.09549530595541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187387630343437,0.1187430024147033,-4.23884284828091e-06,0.0,9.691559534985572e-05,0.0,0.0,4.625443458557129,0.0,0.0,0.0,0.2726235389709472,4.0,0.0,1.0
839700,293.12237548828125,297.1499938964844,293.1499938964844,0.0025775514077395,-196.0045623779297,295.6510009765625,0.5481480956077576,0.050000000745058,0.0458253063261508,294.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.5481480956077576,0.050000000745058,0.0482562519609928,293.2376403808594,297.1499938964844,293.1499938964844,0.0039168708026409,-229.9677124023437,296.4534912109375,0.5481480956077576,0.050000000745058,0.0356419049203395,293.1046447753906,297.1499938964844,293.1499938964844,0.0871482491493225,-2160.509033203125,304.1448974609375,0.788453221321106,0.1442087143659591,0.1370211839675903,293.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.5481480956077576,0.050000000745058,0.2289068847894668,291.1224060058594,291.1499938964844,271.625,270.077880859375,283.9662780761719,293.416748046875,291.12255859375,1.0,0.1598150134086609,0.964881420135498,0.964881420135498,1.0,1.0,-0.5948037505149841,0.258245438337326,0.3365583121776581,0.0865997523069381,0.0,0.0,0.1504778712987899,24.728769302368164,25.0,0.9476458430290222,-4298.40087890625,36.97469711303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9371643066406,304.3392944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.541015625,18000.0,0.0,0.0,0.0959228500723838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195803508162498,0.1195845901966095,-4.240237103658728e-06,0.0,9.734949708217756e-05,0.0,0.0,4.660549640655518,0.0,0.0,0.0,0.2727579474449157,4.0,0.0,1.0
839760,293.11962890625,297.1499938964844,293.1499938964844,0.0025865519419312,-196.68397521972656,295.6634521484375,0.5482146143913269,0.050000000745058,0.0458248257637023,294.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.5482146143913269,0.050000000745058,0.0482557490468025,293.2344970703125,297.1499938964844,293.1499938964844,0.0039117564447224,-229.6773834228516,296.4469909667969,0.5482146143913269,0.050000000745058,0.0356415323913097,293.1037292480469,297.1499938964844,293.1499938964844,0.0877138376235961,-2171.6015625,304.1448059082031,0.7899305820465088,0.1449639052152633,0.1377293765544891,293.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.5482146143913269,0.050000000745058,0.2289045006036758,291.12274169921875,291.1499938964844,271.5966796875,270.0595092773437,283.9468688964844,293.4039611816406,291.1228942871094,1.0,0.1598834097385406,0.9650169014930724,0.9650169014930724,1.0,1.0,-0.5956491827964783,0.2586106061935425,0.3370385766029358,0.0867618396878242,0.0,0.0,0.1522592455148697,24.722789764404297,25.0,0.9530344009399414,-4316.36767578125,37.055206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9371643066406,304.36358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.568359375,18000.0,0.0,0.0,0.0963484421372413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1204172670841217,0.1204215064644813,-4.241627721057739e-06,0.0,9.778141975402832e-05,0.0,0.0,4.695504188537598,0.0,0.0,0.0,0.2728918194770813,4.0,0.0,1.0
839820,293.1140441894531,297.1499938964844,293.1499938964844,0.0026057120412588,-198.1303558349609,295.68994140625,0.5483479499816895,0.050000000745058,0.0458238720893859,294.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.5483479499816895,0.050000000745058,0.0482547432184219,293.2281494140625,297.1499938964844,293.1499938964844,0.0039028660394251,-229.1717529296875,296.4356994628906,0.5483479499816895,0.050000000745058,0.03564078733325,293.1018981933594,297.1499938964844,293.1499938964844,0.0888684168457984,-2194.255615234375,304.1446228027344,0.7929320931434631,0.1465050727128982,0.1391755044460296,293.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.5483479499816895,0.050000000745058,0.2288997173309326,291.1234436035156,291.1499938964844,271.5400085449219,270.0230712890625,283.9087219238281,293.3796691894531,291.12359619140625,1.0,0.1600244790315628,0.965287983417511,0.965287983417511,1.0,1.0,-0.5973756909370422,0.2593551874160766,0.3380204737186432,0.0870954617857933,0.0,0.0,0.1557526886463165,24.711158752441406,25.0,0.9475401043891908,-4352.18798828125,37.22060012817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93780517578125,304.4108581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.626953125,18000.0,0.0,0.0,0.0971923321485519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1220753565430641,0.1220795959234237,-4.244394858687883e-06,0.0,9.863785817287862e-05,0.0,0.0,4.764884948730469,0.0,0.0,0.0,0.2731576859951019,4.0,0.0,1.0
839880,293.1140441894531,297.1499938964844,293.1499938964844,0.0026057120412588,-198.1303558349609,295.68994140625,0.5483479499816895,0.050000000745058,0.0458238720893859,294.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.5483479499816895,0.050000000745058,0.0482547432184219,293.2281494140625,297.1499938964844,293.1499938964844,0.0039028660394251,-229.1717529296875,296.4356994628906,0.5483479499816895,0.050000000745058,0.03564078733325,293.1018981933594,297.1499938964844,293.1499938964844,0.0888684168457984,-2194.255615234375,304.1446228027344,0.7929320931434631,0.1465050727128982,0.1391755044460296,293.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.5483479499816895,0.050000000745058,0.2288997173309326,291.1234436035156,291.1499938964844,271.5400085449219,270.0230712890625,283.9087219238281,293.3796691894531,291.12359619140625,1.0,0.1600244790315628,0.965287983417511,0.965287983417511,1.0,1.0,-0.5973756909370422,0.2593551874160766,0.3380204737186432,0.0870954617857933,0.0,0.0,0.1557526886463165,24.711158752441406,25.0,0.9475401043891908,-4352.18798828125,37.22060012817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93780517578125,304.4108581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.626953125,18000.0,0.0,0.0,0.0971923321485519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1220753565430641,0.1220795959234237,-4.244394858687883e-06,0.0,9.863785817287862e-05,0.0,0.0,4.764884948730469,0.0,0.0,0.0,0.2731576859951019,4.0,0.0,1.0
839940,293.10845947265625,297.1499938964844,293.1499938964844,0.0026263839099556,-199.69094848632807,295.7184753417969,0.5484812259674072,0.050000000745058,0.0458229146897792,294.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.5484812259674072,0.050000000745058,0.0482537373900413,293.2218017578125,297.1499938964844,293.1499938964844,0.0038957148790359,-228.763900756836,296.4266357421875,0.5484812259674072,0.050000000745058,0.0356400460004806,293.1001281738281,297.1499938964844,293.1499938964844,0.0900522023439407,-2217.491455078125,304.1444396972656,0.7959874868392944,0.1480844169855117,0.1406583487987518,293.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.5484812259674072,0.050000000745058,0.2288949489593505,291.1241149902344,291.1499938964844,271.4833374023437,269.9870910644531,283.8715209960937,293.3568725585937,291.1242370605469,1.0,0.1601709723472595,0.9655590653419496,0.9655590653419496,1.0,1.0,-0.5991462469100952,0.2601173520088196,0.3390288949012756,0.0874410420656204,0.0,0.0,0.1591586023569107,24.699989318847656,25.0,0.91445130109787,-4387.8525390625,37.39154815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391174316406,304.4564819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.68359375,18000.0,0.0,0.0,0.0980252176523208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237132623791694,0.1237175092101097,-4.247143806423992e-06,0.0,9.948313527274875e-05,0.0,0.0,4.833591461181641,0.0,0.0,0.0,0.2734211683273315,4.0,0.0,1.0
