time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
840000,293.10845947265625,297.1499938964844,293.1499938964844,0.0026263839099556,-199.69094848632807,295.7184753417969,0.5484812259674072,0.050000000745058,0.0458229146897792,294.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.5484812259674072,0.050000000745058,0.0482537373900413,293.2218017578125,297.1499938964844,293.1499938964844,0.0038957148790359,-228.763900756836,296.4266357421875,0.5484812259674072,0.050000000745058,0.0356400460004806,293.1001281738281,297.1499938964844,293.1499938964844,0.0900522023439407,-2217.491455078125,304.1444396972656,0.7959874868392944,0.1480844169855117,0.1406583487987518,293.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.5484812259674072,0.050000000745058,0.2288949489593505,291.1241149902344,291.1499938964844,271.4833374023437,269.9870910644531,283.8715209960937,293.3568725585937,291.1242370605469,1.0,0.1601709723472595,0.9655590653419496,0.9655590653419496,1.0,1.0,-0.5991462469100952,0.2601173520088196,0.3390288949012756,0.0874410420656204,0.0,0.0,0.1591586023569107,24.699989318847656,25.0,0.91445130109787,-4387.8525390625,37.39154815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391174316406,304.4564819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.68359375,18000.0,0.0,0.0,0.0980252176523208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237132623791694,0.1237175092101097,-4.247143806423992e-06,0.0,9.948313527274875e-05,0.0,0.0,4.833591461181641,0.0,0.0,0.0,0.2734211683273315,4.0,0.0,1.0
840060,293.1028137207031,297.1499938964844,293.1499938964844,0.0026485396083444,-201.3636474609375,295.7489929199219,0.5486143231391907,0.050000000745058,0.0458219647407531,294.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.5486143231391907,0.050000000745058,0.048252735286951,293.2154235839844,297.1499938964844,293.1499938964844,0.0038902647793293,-228.4519500732422,296.4197998046875,0.5486143231391907,0.050000000745058,0.0356393046677112,293.098388671875,297.1499938964844,293.1499938964844,0.0912634059786796,-2241.268798828125,304.144287109375,0.799088180065155,0.1496991366147995,0.1421751528978347,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.5486143231391907,0.050000000745058,0.2288901954889297,291.1247253417969,291.1499938964844,271.4266662597656,269.95147705078125,283.835205078125,293.3355712890625,291.1248779296875,1.0,0.1603225916624069,0.9658243060112,0.9658243060112,1.0,1.0,-0.6009576320648193,0.2608956098556518,0.3400620222091675,0.0877978503704071,0.0,0.0,0.1624841541051864,24.68928909301757,25.0,0.8578483462333679,-4423.36474609375,37.56776809692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410095214844,304.5005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.734375,18000.0,0.0,0.0,0.0988461822271347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253328025341034,0.1253370493650436,-4.249875473760767e-06,0.0,0.0001003163124551,0.0,0.0,4.901693820953369,0.0,0.0,0.0,0.2736824750900268,4.0,0.0,1.0
840120,293.1028137207031,297.1499938964844,293.1499938964844,0.0026485396083444,-201.3636474609375,295.7489929199219,0.5486143231391907,0.050000000745058,0.0458219647407531,294.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.5486143231391907,0.050000000745058,0.048252735286951,293.2154235839844,297.1499938964844,293.1499938964844,0.0038902647793293,-228.4519500732422,296.4197998046875,0.5486143231391907,0.050000000745058,0.0356393046677112,293.098388671875,297.1499938964844,293.1499938964844,0.0912634059786796,-2241.268798828125,304.144287109375,0.799088180065155,0.1496991366147995,0.1421751528978347,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.5486143231391907,0.050000000745058,0.2288901954889297,291.1247253417969,291.1499938964844,271.4266662597656,269.95147705078125,283.835205078125,293.3355712890625,291.1248779296875,1.0,0.1603225916624069,0.9658243060112,0.9658243060112,1.0,1.0,-0.6009576320648193,0.2608956098556518,0.3400620222091675,0.0877978503704071,0.0,0.0,0.1624841541051864,24.68928909301757,25.0,0.8578483462333679,-4423.36474609375,37.56776809692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410095214844,304.5005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.734375,18000.0,0.0,0.0,0.0988461822271347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253328025341034,0.1253370493650436,-4.249875473760767e-06,0.0,0.0001003163124551,0.0,0.0,4.901693820953369,0.0,0.0,0.0,0.2736824750900268,4.0,0.0,1.0
840180,293.0971374511719,297.1499938964844,293.1499938964844,0.002672204747796,-203.1503448486328,295.7815246582031,0.5487471222877502,0.050000000745058,0.045821014791727,294.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5487471222877502,0.050000000745058,0.048251736909151,293.20904541015625,297.1499938964844,293.1499938964844,0.0038865411188453,-228.2375030517578,296.4151611328125,0.5487471222877502,0.050000000745058,0.0356385670602321,293.0967102050781,297.1499938964844,293.1499938964844,0.0925014317035675,-2265.56884765625,304.1441345214844,0.8022283315658569,0.1513479202985763,0.1437246352434158,293.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5487471222877502,0.050000000745058,0.2288854569196701,291.12530517578125,291.1499938964844,271.3699951171875,269.9161682128906,283.7997436523437,293.315673828125,291.1254272460937,1.0,0.160479262471199,0.9660895466804504,0.9660895466804504,1.0,1.0,-0.6028082370758057,0.2616893947124481,0.3411188423633575,0.0881656780838966,0.0,0.0,0.165735125541687,24.67906951904297,25.0,0.7820099592208862,-4458.72412109375,37.74916076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432983398437,304.5429992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.779296875,18000.0,0.0,0.0,0.0996546745300293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269353926181793,0.1269396394491195,-4.252592134434963e-06,0.0,0.0001011368294712,0.0,0.0,4.969247817993164,0.0,0.0,0.0,0.2739418745040893,4.0,0.0,1.0
840240,293.0971374511719,297.1499938964844,293.1499938964844,0.002672204747796,-203.1503448486328,295.7815246582031,0.5487471222877502,0.050000000745058,0.045821014791727,294.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5487471222877502,0.050000000745058,0.048251736909151,293.20904541015625,297.1499938964844,293.1499938964844,0.0038865411188453,-228.2375030517578,296.4151611328125,0.5487471222877502,0.050000000745058,0.0356385670602321,293.0967102050781,297.1499938964844,293.1499938964844,0.0925014317035675,-2265.56884765625,304.1441345214844,0.8022283315658569,0.1513479202985763,0.1437246352434158,293.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5487471222877502,0.050000000745058,0.2288854569196701,291.12530517578125,291.1499938964844,271.3699951171875,269.9161682128906,283.7997436523437,293.315673828125,291.1254272460937,1.0,0.160479262471199,0.9660895466804504,0.9660895466804504,1.0,1.0,-0.6028082370758057,0.2616893947124481,0.3411188423633575,0.0881656780838966,0.0,0.0,0.165735125541687,24.67906951904297,25.0,0.7820099592208862,-4458.72412109375,37.74916076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432983398437,304.5429992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.779296875,18000.0,0.0,0.0,0.0996546745300293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269353926181793,0.1269396394491195,-4.252592134434963e-06,0.0,0.0001011368294712,0.0,0.0,4.969247817993164,0.0,0.0,0.0,0.2739418745040893,4.0,0.0,1.0
840300,293.09429931640625,297.1499938964844,293.1499938964844,0.0026846448890864,-204.08953857421875,295.798583984375,0.5488134622573853,0.050000000745058,0.0458205416798591,294.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.5488134622573853,0.050000000745058,0.048251237720251,293.20587158203125,297.1499938964844,293.1499938964844,0.0038853511214256,-228.168197631836,296.4136962890625,0.5488134622573853,0.050000000745058,0.0356381982564926,293.09588623046875,297.1499938964844,293.1499938964844,0.0931305363774299,-2277.912841796875,304.14404296875,0.8038121461868286,0.152185633778572,0.1445115357637405,293.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.5488134622573853,0.050000000745058,0.2288830876350402,291.1255798339844,291.1499938964844,271.3416748046875,269.89862060546875,283.7827453613281,293.3069152832031,291.1257019042969,1.0,0.1605594456195831,0.9662222266197203,0.9662222266197203,1.0,1.0,-0.6037481427192688,0.2620920836925506,0.3416560590267181,0.0883537009358406,0.0,0.0,0.1673341244459152,24.67412757873535,25.0,0.7908435463905334,-4476.2275390625,37.84178924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94451904296875,304.5638122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.798828125,18000.0,0.0,0.0,0.1000542417168617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1277309209108352,0.1277351826429367,-4.253945917298552e-06,0.0,0.0001015423331409,0.0,0.0,5.002843379974365,0.0,0.0,0.0,0.2740709483623504,4.0,0.0,1.0
840360,293.09136962890625,297.1499938964844,293.1499938964844,0.0026976710651069,-205.07188415527344,295.81640625,0.5488812327384949,0.050000000745058,0.0458200573921203,294.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.5488812327384949,0.050000000745058,0.0482507273554801,293.20263671875,297.1499938964844,293.1499938964844,0.0038846968673169,-228.1280059814453,296.41290283203125,0.5488812327384949,0.050000000745058,0.0356378220021724,293.09503173828125,297.1499938964844,293.1499938964844,0.0937681943178176,-2290.41943359375,304.1439819335937,0.8054133653640747,0.153040811419487,0.1453102231025695,293.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.5488812327384949,0.050000000745058,0.2288806736469268,291.1259460449219,291.1499938964844,271.3133239746094,269.881103515625,283.7690124511719,293.3035888671875,291.12615966796875,1.0,0.1606408059597015,0.9663517475128174,0.9663517475128174,1.0,1.0,-0.6047021150588989,0.2625004351139068,0.342201679944992,0.0885452702641487,0.0,0.0,0.1689023673534393,24.66905975341797,25.0,1.3033082485198977,-4493.2119140625,37.93592071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9458312988281,304.58502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8359375,18000.0,0.0,0.0,0.1004506647586822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1285207122564315,0.128524973988533,-4.255296971678035e-06,0.0,0.0001019446572172,0.0,0.0,5.0362420082092285,0.0,0.0,0.0,0.2741992771625519,4.0,0.0,1.0
840420,293.085205078125,297.1499938964844,293.1499938964844,0.0027251609135419,-207.1372985839844,295.8548889160156,0.549024760723114,0.050000000745058,0.0458190366625785,294.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.549024760723114,0.050000000745058,0.0482496507465839,293.196044921875,297.1499938964844,293.1499938964844,0.0038847310934215,-228.11512756347656,296.4139404296875,0.549024760723114,0.050000000745058,0.0356370285153389,293.0932006835937,297.1499938964844,293.1499938964844,0.0950769037008285,-2316.05712890625,304.143798828125,0.8086596727371216,0.1548021882772445,0.1469583809375763,293.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.549024760723114,0.050000000745058,0.2288755774497985,291.1275939941406,291.1499938964844,271.25665283203125,269.84619140625,283.74237060546875,293.29913330078125,291.1280212402344,1.0,0.160807654261589,0.9666107892990112,0.9666107892990112,1.0,1.0,-0.6066704392433167,0.2633419334888458,0.3433285355567932,0.0889430195093154,0.0,0.0,0.1717892438173294,24.6579818725586,25.0,2.424342632293701,-4526.166015625,38.13003540039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9488830566406,304.6244812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.21875,18000.0,0.0,0.0,0.1012309566140174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300165206193924,0.1300207823514938,-4.257937234797282e-06,0.0,0.0001027365506161,0.0,0.0,5.099693298339844,0.0,0.0,0.0,0.274444043636322,4.0,0.0,1.0
840480,293.085205078125,297.1499938964844,293.1499938964844,0.0027251609135419,-207.1372985839844,295.8548889160156,0.549024760723114,0.050000000745058,0.0458190366625785,294.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.549024760723114,0.050000000745058,0.0482496507465839,293.196044921875,297.1499938964844,293.1499938964844,0.0038847310934215,-228.11512756347656,296.4139404296875,0.549024760723114,0.050000000745058,0.0356370285153389,293.0932006835937,297.1499938964844,293.1499938964844,0.0950769037008285,-2316.05712890625,304.143798828125,0.8086596727371216,0.1548021882772445,0.1469583809375763,293.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.549024760723114,0.050000000745058,0.2288755774497985,291.1275939941406,291.1499938964844,271.25665283203125,269.84619140625,283.74237060546875,293.29913330078125,291.1280212402344,1.0,0.160807654261589,0.9666107892990112,0.9666107892990112,1.0,1.0,-0.6066704392433167,0.2633419334888458,0.3433285355567932,0.0889430195093154,0.0,0.0,0.1717892438173294,24.6579818725586,25.0,2.424342632293701,-4526.166015625,38.13003540039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9488830566406,304.6244812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.21875,18000.0,0.0,0.0,0.1012309566140174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300165206193924,0.1300207823514938,-4.257937234797282e-06,0.0,0.0001027365506161,0.0,0.0,5.099693298339844,0.0,0.0,0.0,0.274444043636322,4.0,0.0,1.0
840540,293.0789489746094,297.1499938964844,293.1499938964844,0.0027544144541025,-209.3351593017578,295.8959655761719,0.5491724610328674,0.050000000745058,0.0458179861307144,294.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5491724610328674,0.050000000745058,0.0482485443353652,293.1893615722656,297.1499938964844,293.1499938964844,0.0038865965325385,-228.2056884765625,296.41754150390625,0.5491724610328674,0.050000000745058,0.0356362089514732,293.0914001464844,297.1499938964844,293.1499938964844,0.0964266657829284,-2342.4677734375,304.14361572265625,0.8118953704833984,0.1566092520952224,0.1486556529998779,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5491724610328674,0.050000000745058,0.2288703173398971,291.1293334960937,291.1499938964844,271.20001220703125,269.8114318847656,283.7157287597656,293.2945861816406,291.129638671875,1.0,0.160980075597763,0.96686989068985,0.96686989068985,1.0,1.0,-0.6086974740028381,0.2642072737216949,0.3444902300834656,0.0893558040261268,0.0,0.0,0.1744161993265152,24.64670753479004,25.0,2.103376865386963,-4557.396484375,38.33083724975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527587890625,304.6583557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.669921875,18000.0,0.0,0.0,0.1019889935851097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313768327236175,0.131381094455719,-4.260373316355981e-06,0.0,0.0001035058667184,0.0,0.0,5.157556056976318,0.0,0.0,0.0,0.2746682167053222,4.0,0.0,1.0
840600,293.0789489746094,297.1499938964844,293.1499938964844,0.0027544144541025,-209.3351593017578,295.8959655761719,0.5491724610328674,0.050000000745058,0.0458179861307144,294.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5491724610328674,0.050000000745058,0.0482485443353652,293.1893615722656,297.1499938964844,293.1499938964844,0.0038865965325385,-228.2056884765625,296.41754150390625,0.5491724610328674,0.050000000745058,0.0356362089514732,293.0914001464844,297.1499938964844,293.1499938964844,0.0964266657829284,-2342.4677734375,304.14361572265625,0.8118953704833984,0.1566092520952224,0.1486556529998779,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5491724610328674,0.050000000745058,0.2288703173398971,291.1293334960937,291.1499938964844,271.20001220703125,269.8114318847656,283.7157287597656,293.2945861816406,291.129638671875,1.0,0.160980075597763,0.96686989068985,0.96686989068985,1.0,1.0,-0.6086974740028381,0.2642072737216949,0.3444902300834656,0.0893558040261268,0.0,0.0,0.1744161993265152,24.64670753479004,25.0,2.103376865386963,-4557.396484375,38.33083724975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527587890625,304.6583557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.669921875,18000.0,0.0,0.0,0.1019889935851097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313768327236175,0.131381094455719,-4.260373316355981e-06,0.0,0.0001035058667184,0.0,0.0,5.157556056976318,0.0,0.0,0.0,0.2746682167053222,4.0,0.0,1.0
840660,293.0726318359375,297.1499938964844,293.1499938964844,0.0027854193467646,-211.6702423095703,295.93878173828125,0.5493195652961731,0.050000000745058,0.0458169393241405,294.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.5493195652961731,0.050000000745058,0.0482474453747272,293.1827087402344,297.1499938964844,293.1499938964844,0.0038903683889657,-228.4103546142578,296.4230041503906,0.5493195652961731,0.050000000745058,0.0356353968381881,293.08966064453125,297.1499938964844,293.1499938964844,0.0978112742304802,-2369.52587890625,304.1434326171875,0.8150991797447205,0.1584477573633194,0.1503850817680359,293.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.5493195652961731,0.050000000745058,0.2288651019334793,291.1303100585937,291.1499938964844,271.1433410644531,269.7767028808594,283.6891174316406,293.2899780273437,291.13043212890625,1.0,0.1611576974391937,0.9671225547790528,0.9671225547790528,1.0,1.0,-0.6107631921768188,0.2650879323482513,0.3456752300262451,0.0897793099284172,0.0,0.0,0.1769696921110153,24.635990142822266,25.0,1.1382503509521484,-4588.2412109375,38.53706741333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95758056640625,304.69000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.818359375,18000.0,0.0,0.0,0.1027201265096664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326914727687835,0.132695734500885,-4.262673428456765e-06,0.0,0.0001042478688759,0.0,0.0,5.213518142700195,0.0,0.0,0.0,0.274884283542633,4.0,0.0,1.0
840720,293.0726318359375,297.1499938964844,293.1499938964844,0.0027854193467646,-211.6702423095703,295.93878173828125,0.5493195652961731,0.050000000745058,0.0458169393241405,294.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.5493195652961731,0.050000000745058,0.0482474453747272,293.1827087402344,297.1499938964844,293.1499938964844,0.0038903683889657,-228.4103546142578,296.4230041503906,0.5493195652961731,0.050000000745058,0.0356353968381881,293.08966064453125,297.1499938964844,293.1499938964844,0.0978112742304802,-2369.52587890625,304.1434326171875,0.8150991797447205,0.1584477573633194,0.1503850817680359,293.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.5493195652961731,0.050000000745058,0.2288651019334793,291.1303100585937,291.1499938964844,271.1433410644531,269.7767028808594,283.6891174316406,293.2899780273437,291.13043212890625,1.0,0.1611576974391937,0.9671225547790528,0.9671225547790528,1.0,1.0,-0.6107631921768188,0.2650879323482513,0.3456752300262451,0.0897793099284172,0.0,0.0,0.1769696921110153,24.635990142822266,25.0,1.1382503509521484,-4588.2412109375,38.53706741333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95758056640625,304.69000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.818359375,18000.0,0.0,0.0,0.1027201265096664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326914727687835,0.132695734500885,-4.262673428456765e-06,0.0,0.0001042478688759,0.0,0.0,5.213518142700195,0.0,0.0,0.0,0.274884283542633,4.0,0.0,1.0
840780,293.0663452148437,297.1499938964844,293.1499938964844,0.0028182021342217,-214.143310546875,295.9833679199219,0.5494644045829773,0.050000000745058,0.0458159148693084,294.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.5494644045829773,0.050000000745058,0.0482463650405406,293.176025390625,297.1499938964844,293.1499938964844,0.0038960797246545,-228.7296142578125,296.430419921875,0.5494644045829773,0.050000000745058,0.0356345996260643,293.0880126953125,297.1499938964844,293.1499938964844,0.0992258340120315,-2397.1162109375,304.1432800292969,0.8182744979858398,0.1603128463029861,0.1521407067775726,293.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.5494644045829773,0.050000000745058,0.2288599759340286,291.1305847167969,291.1499938964844,271.086669921875,269.7419738769531,283.6625366210937,293.28533935546875,291.1305847167969,1.0,0.1613403409719467,0.9673752188682556,0.9673752188682556,1.0,1.0,-0.6128604412078857,0.2659811079502105,0.3468793630599975,0.0902121365070343,0.0,0.0,0.179534450173378,24.626060485839844,25.0,0.2852168977260589,-4619.46142578125,38.748268127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96295166015625,304.7214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.767578125,18000.0,0.0,0.0,0.1034244671463966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340156346559524,0.1340198963880539,-4.264955350663513e-06,0.0,0.0001049626880558,0.0,0.0,5.2699503898620605,0.0,0.0,0.0,0.2751015722751617,4.0,0.0,1.0
840840,293.0663452148437,297.1499938964844,293.1499938964844,0.0028182021342217,-214.143310546875,295.9833679199219,0.5494644045829773,0.050000000745058,0.0458159148693084,294.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.5494644045829773,0.050000000745058,0.0482463650405406,293.176025390625,297.1499938964844,293.1499938964844,0.0038960797246545,-228.7296142578125,296.430419921875,0.5494644045829773,0.050000000745058,0.0356345996260643,293.0880126953125,297.1499938964844,293.1499938964844,0.0992258340120315,-2397.1162109375,304.1432800292969,0.8182744979858398,0.1603128463029861,0.1521407067775726,293.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.5494644045829773,0.050000000745058,0.2288599759340286,291.1305847167969,291.1499938964844,271.086669921875,269.7419738769531,283.6625366210937,293.28533935546875,291.1305847167969,1.0,0.1613403409719467,0.9673752188682556,0.9673752188682556,1.0,1.0,-0.6128604412078857,0.2659811079502105,0.3468793630599975,0.0902121365070343,0.0,0.0,0.179534450173378,24.626060485839844,25.0,0.2852168977260589,-4619.46142578125,38.748268127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96295166015625,304.7214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.767578125,18000.0,0.0,0.0,0.1034244671463966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340156346559524,0.1340198963880539,-4.264955350663513e-06,0.0,0.0001049626880558,0.0,0.0,5.2699503898620605,0.0,0.0,0.0,0.2751015722751617,4.0,0.0,1.0
840900,293.0632019042969,297.1499938964844,293.1499938964844,0.0028351796790957,-215.4246826171875,296.0063171386719,0.5495359897613525,0.050000000745058,0.0458154082298278,294.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5495359897613525,0.050000000745058,0.0482458285987377,293.1726989746094,297.1499938964844,293.1499938964844,0.0038996103685349,-228.928451538086,296.43487548828125,0.5495359897613525,0.050000000745058,0.0356342047452926,293.08721923828125,297.1499938964844,293.1499938964844,0.0999426916241645,-2411.072021484375,304.1431884765625,0.8198534846305847,0.1612539738416671,0.1530268937349319,293.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5495359897613525,0.050000000745058,0.2288574427366256,291.13055419921875,291.1499938964844,271.0583190917969,269.7245788574219,283.64923095703125,293.2829895019531,291.1305236816406,1.0,0.1614333540201187,0.9675015211105348,0.9675015211105348,1.0,1.0,-0.613919198513031,0.2664316296577453,0.3474875688552856,0.0904316678643226,0.0,0.0,0.1808333545923233,24.62137985229492,25.0,-0.0183187015354633,-4635.30224609375,38.85555648803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96563720703125,304.7371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.703125,18000.0,0.0,0.0,0.1037686020135879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346896141767501,0.1346938759088516,-4.266111773176817e-06,0.0,0.0001053119412972,0.0,0.0,5.298708438873291,0.0,0.0,0.0,0.2752122282981872,4.0,0.0,1.0
840960,293.0600891113281,297.1499938964844,293.1499938964844,0.0028525355737656,-216.7346343994141,296.0297241210937,0.5496070384979248,0.050000000745058,0.0458149053156375,294.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5496070384979248,0.050000000745058,0.0482452996075153,293.1693725585937,297.1499938964844,293.1499938964844,0.0039035708177834,-229.15188598632807,296.4398193359375,0.5496070384979248,0.050000000745058,0.0356338135898113,293.0864562988281,297.1499938964844,293.1499938964844,0.1006651893258094,-2425.116943359375,304.14312744140625,0.8214278221130371,0.1622002571821212,0.1539180278778076,293.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5496070384979248,0.050000000745058,0.2288549244403839,291.1304626464844,291.1499938964844,271.0299987792969,269.7071838378906,283.63592529296875,293.2806396484375,291.13043212890625,1.0,0.1615273803472519,0.9676235914230348,0.9676235914230348,1.0,1.0,-0.6149839162826538,0.266884446144104,0.3480994701385498,0.0906530395150184,0.0,0.0,0.1821448802947998,24.61687469482422,25.0,-0.2362919002771377,-4651.30517578125,38.96388244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682312011719,304.7530212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.623046875,18000.0,0.0,0.0,0.1041087582707405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353732198476791,0.1353774815797805,-4.267285021342104e-06,0.0,0.0001056571563822,0.0,0.0,5.327905178070068,0.0,0.0,0.0,0.2753245532512665,4.0,0.0,1.0
841020,293.0539245605469,297.1499938964844,293.1499938964844,0.0028883914928883,-219.4400787353516,296.0779724121094,0.5497475266456604,0.050000000745058,0.0458139106631279,294.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5497475266456604,0.050000000745058,0.0482442528009414,293.1627502441406,297.1499938964844,293.1499938964844,0.0039128027856349,-229.6729736328125,296.4513854980469,0.5497475266456604,0.050000000745058,0.0356330424547195,293.0849914550781,297.1499938964844,293.1499938964844,0.1021263822913169,-2453.455810546875,304.1429748535156,0.8245683908462524,0.1641080379486084,0.1557149887084961,293.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5497475266456604,0.050000000745058,0.2288499623537063,291.13018798828125,291.1499938964844,270.97332763671875,269.6722717285156,283.609375,293.2759094238281,291.130126953125,1.0,0.1617185324430465,0.96786767244339,0.96786767244339,1.0,1.0,-0.6171311140060425,0.2677969634532928,0.3493341505527496,0.0911014378070831,0.0,0.0,0.184805229306221,24.608386993408203,25.0,-0.4371555149555206,-4683.77734375,39.18363571166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9727783203125,304.7846984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.451171875,18000.0,0.0,0.0,0.1047805622220039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367709785699844,0.1367752403020858,-4.269689725333592e-06,0.0,0.0001063389499904,0.0,0.0,5.38770055770874,0.0,0.0,0.0,0.2755546867847442,4.0,0.0,1.0
841080,293.0539245605469,297.1499938964844,293.1499938964844,0.0028883914928883,-219.4400787353516,296.0779724121094,0.5497475266456604,0.050000000745058,0.0458139106631279,294.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5497475266456604,0.050000000745058,0.0482442528009414,293.1627502441406,297.1499938964844,293.1499938964844,0.0039128027856349,-229.6729736328125,296.4513854980469,0.5497475266456604,0.050000000745058,0.0356330424547195,293.0849914550781,297.1499938964844,293.1499938964844,0.1021263822913169,-2453.455810546875,304.1429748535156,0.8245683908462524,0.1641080379486084,0.1557149887084961,293.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5497475266456604,0.050000000745058,0.2288499623537063,291.13018798828125,291.1499938964844,270.97332763671875,269.6722717285156,283.609375,293.2759094238281,291.130126953125,1.0,0.1617185324430465,0.96786767244339,0.96786767244339,1.0,1.0,-0.6171311140060425,0.2677969634532928,0.3493341505527496,0.0911014378070831,0.0,0.0,0.184805229306221,24.608386993408203,25.0,-0.4371555149555206,-4683.77734375,39.18363571166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9727783203125,304.7846984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.451171875,18000.0,0.0,0.0,0.1047805622220039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367709785699844,0.1367752403020858,-4.269689725333592e-06,0.0,0.0001063389499904,0.0,0.0,5.38770055770874,0.0,0.0,0.0,0.2755546867847442,4.0,0.0,1.0
841140,293.0477905273437,297.1499938964844,293.1499938964844,0.0029257466085255,-222.25636291503903,296.12823486328125,0.5498861074447632,0.050000000745058,0.0458129309117794,294.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5498861074447632,0.050000000745058,0.0482432208955287,293.1561584472656,297.1499938964844,293.1499938964844,0.0039237602613866,-230.2906036376953,296.4651794433594,0.5498861074447632,0.050000000745058,0.0356322787702083,293.0836181640625,297.1499938964844,293.1499938964844,0.1036071851849556,-2482.085205078125,304.1428527832031,0.8277046084403992,0.1660348176956176,0.1575302183628082,293.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5498861074447632,0.050000000745058,0.2288450747728347,291.1299133300781,291.1499938964844,270.9166564941406,269.63720703125,283.58282470703125,293.2711181640625,291.1298522949219,1.0,0.1619134992361068,0.9681117534637452,0.9681117534637452,1.0,1.0,-0.6193004250526428,0.2687180936336517,0.3505823016166687,0.091557003557682,0.0,0.0,0.1875051259994506,24.600547790527344,25.0,-0.4251515567302704,-4716.7587890625,39.40734100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9761962890625,304.8160095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2890625,18000.0,0.0,0.0,0.1054477915167808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382059752941131,0.1382102519273758,-4.272175374353537e-06,0.0,0.0001070161015377,0.0,0.0,5.449234962463379,0.0,0.0,0.0,0.275791734457016,4.0,0.0,1.0
841200,293.0477905273437,297.1499938964844,293.1499938964844,0.0029257466085255,-222.25636291503903,296.12823486328125,0.5498861074447632,0.050000000745058,0.0458129309117794,294.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5498861074447632,0.050000000745058,0.0482432208955287,293.1561584472656,297.1499938964844,293.1499938964844,0.0039237602613866,-230.2906036376953,296.4651794433594,0.5498861074447632,0.050000000745058,0.0356322787702083,293.0836181640625,297.1499938964844,293.1499938964844,0.1036071851849556,-2482.085205078125,304.1428527832031,0.8277046084403992,0.1660348176956176,0.1575302183628082,293.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5498861074447632,0.050000000745058,0.2288450747728347,291.1299133300781,291.1499938964844,270.9166564941406,269.63720703125,283.58282470703125,293.2711181640625,291.1298522949219,1.0,0.1619134992361068,0.9681117534637452,0.9681117534637452,1.0,1.0,-0.6193004250526428,0.2687180936336517,0.3505823016166687,0.091557003557682,0.0,0.0,0.1875051259994506,24.600547790527344,25.0,-0.4251515567302704,-4716.7587890625,39.40734100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9761962890625,304.8160095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2890625,18000.0,0.0,0.0,0.1054477915167808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382059752941131,0.1382102519273758,-4.272175374353537e-06,0.0,0.0001070161015377,0.0,0.0,5.449234962463379,0.0,0.0,0.0,0.275791734457016,4.0,0.0,1.0
841260,293.0417175292969,297.1499938964844,293.1499938964844,0.0029645354952663,-225.1776733398437,296.180419921875,0.5500231385231018,0.050000000745058,0.0458119660615921,294.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5500231385231018,0.050000000745058,0.0482422038912773,293.1495666503906,297.1499938964844,293.1499938964844,0.0039363857358694,-231.0008544921875,296.4811706542969,0.5500231385231018,0.050000000745058,0.0356315299868583,293.0823059082031,297.1499938964844,293.1499938964844,0.1051057279109954,-2510.96630859375,304.1427307128906,0.830842912197113,0.1679788380861282,0.1593620330095291,293.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5500231385231018,0.050000000745058,0.2288402467966079,291.1296691894531,291.1499938964844,270.8599853515625,269.60186767578125,283.5562744140625,293.2663269042969,291.129638671875,1.0,0.1621119529008865,0.9683494567871094,0.9683494567871094,1.0,1.0,-0.6214897036552429,0.2696468830108642,0.3518428206443786,0.092019148170948,0.0,0.0,0.1902304291725158,24.59327888488769,25.0,-0.3260714411735534,-4750.10205078125,39.63473892211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9782409667969,304.8465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1484375,18000.0,0.0,0.0,0.1061179786920547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396713703870773,0.1396756470203399,-4.274732418707572e-06,0.0,0.0001076962580555,0.0,0.0,5.512227535247803,0.0,0.0,0.0,0.2760346829891205,4.0,0.0,1.0
841320,293.0417175292969,297.1499938964844,293.1499938964844,0.0029645354952663,-225.1776733398437,296.180419921875,0.5500231385231018,0.050000000745058,0.0458119660615921,294.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5500231385231018,0.050000000745058,0.0482422038912773,293.1495666503906,297.1499938964844,293.1499938964844,0.0039363857358694,-231.0008544921875,296.4811706542969,0.5500231385231018,0.050000000745058,0.0356315299868583,293.0823059082031,297.1499938964844,293.1499938964844,0.1051057279109954,-2510.96630859375,304.1427307128906,0.830842912197113,0.1679788380861282,0.1593620330095291,293.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5500231385231018,0.050000000745058,0.2288402467966079,291.1296691894531,291.1499938964844,270.8599853515625,269.60186767578125,283.5562744140625,293.2663269042969,291.129638671875,1.0,0.1621119529008865,0.9683494567871094,0.9683494567871094,1.0,1.0,-0.6214897036552429,0.2696468830108642,0.3518428206443786,0.092019148170948,0.0,0.0,0.1902304291725158,24.59327888488769,25.0,-0.3260714411735534,-4750.10205078125,39.63473892211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9782409667969,304.8465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1484375,18000.0,0.0,0.0,0.1061179786920547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396713703870773,0.1396756470203399,-4.274732418707572e-06,0.0,0.0001076962580555,0.0,0.0,5.512227535247803,0.0,0.0,0.0,0.2760346829891205,4.0,0.0,1.0
841380,293.0357360839844,297.1499938964844,293.1499938964844,0.0030047807376831,-228.2051696777344,296.234619140625,0.5501586198806763,0.050000000745058,0.0458110086619854,294.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5501586198806763,0.050000000745058,0.0482411980628967,293.1430358886719,297.1499938964844,293.1499938964844,0.0039507057517766,-231.804916381836,296.4994201660156,0.5501586198806763,0.050000000745058,0.0356307849287986,293.08111572265625,297.1499938964844,293.1499938964844,0.1066212058067321,-2540.08203125,304.14263916015625,0.8339890837669373,0.1699391603469848,0.1612094789743423,293.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5501586198806763,0.050000000745058,0.2288354784250259,291.1295166015625,291.1499938964844,270.8033447265625,269.5662841796875,283.52978515625,293.26153564453125,291.1295166015625,1.0,0.16231369972229,0.9685871005058287,0.9685871005058287,1.0,1.0,-0.6236978769302368,0.2705829739570617,0.3531148731708526,0.0924876555800437,0.0,0.0,0.1929714679718017,24.586544036865234,25.0,-0.2187804728746414,-4783.7109375,39.86570358276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9788513183594,304.8760681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.029296875,18000.0,0.0,0.0,0.1067973300814628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141162022948265,0.1411662995815277,-4.27735267294338e-06,0.0,0.0001083857132471,0.0,0.0,5.5764689445495605,0.0,0.0,0.0,0.2762827575206756,4.0,0.0,1.0
841440,293.0357360839844,297.1499938964844,293.1499938964844,0.0030047807376831,-228.2051696777344,296.234619140625,0.5501586198806763,0.050000000745058,0.0458110086619854,294.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5501586198806763,0.050000000745058,0.0482411980628967,293.1430358886719,297.1499938964844,293.1499938964844,0.0039507057517766,-231.804916381836,296.4994201660156,0.5501586198806763,0.050000000745058,0.0356307849287986,293.08111572265625,297.1499938964844,293.1499938964844,0.1066212058067321,-2540.08203125,304.14263916015625,0.8339890837669373,0.1699391603469848,0.1612094789743423,293.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5501586198806763,0.050000000745058,0.2288354784250259,291.1295166015625,291.1499938964844,270.8033447265625,269.5662841796875,283.52978515625,293.26153564453125,291.1295166015625,1.0,0.16231369972229,0.9685871005058287,0.9685871005058287,1.0,1.0,-0.6236978769302368,0.2705829739570617,0.3531148731708526,0.0924876555800437,0.0,0.0,0.1929714679718017,24.586544036865234,25.0,-0.2187804728746414,-4783.7109375,39.86570358276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9788513183594,304.8760681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.029296875,18000.0,0.0,0.0,0.1067973300814628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141162022948265,0.1411662995815277,-4.27735267294338e-06,0.0,0.0001083857132471,0.0,0.0,5.5764689445495605,0.0,0.0,0.0,0.2762827575206756,4.0,0.0,1.0
841500,293.0327453613281,297.1499938964844,293.1499938964844,0.0030254404991865,-229.7579498291016,296.262451171875,0.5502259135246277,0.050000000745058,0.0458105355501174,294.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5502259135246277,0.050000000745058,0.048240702599287,293.1398010253906,297.1499938964844,293.1499938964844,0.0039584953337907,-232.24176025390625,296.5093688964844,0.5502259135246277,0.050000000745058,0.0356304161250591,293.0805358886719,297.1499938964844,293.1499938964844,0.1073850691318512,-2554.72314453125,304.142578125,0.8355664014816284,0.170925036072731,0.1621387153863906,293.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5502259135246277,0.050000000745058,0.2288331091403961,291.12945556640625,291.1499938964844,270.7749938964844,269.54833984375,283.5165100097656,293.2591247558594,291.12945556640625,1.0,0.1624157428741455,0.968705952167511,0.968705952167511,1.0,1.0,-0.6248086094856262,0.2710536122322082,0.3537549674510956,0.0927241891622543,0.0,0.0,0.1943459510803222,24.58335876464844,25.0,-0.1752656996250152,-4800.5986328125,39.98246765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9786376953125,304.89044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.974609375,18000.0,0.0,0.0,0.1071419492363929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419156491756439,0.1419199258089065,-4.278684627934126e-06,0.0,0.0001087354612536,0.0,0.0,5.609010219573975,0.0,0.0,0.0,0.2764085233211517,4.0,0.0,1.0
841560,293.02978515625,297.1499938964844,293.1499938964844,0.0030464637093245,-231.33709716796875,296.290771484375,0.5502929091453552,0.050000000745058,0.0458100661635398,294.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5502929091453552,0.050000000745058,0.048240203410387,293.13653564453125,297.1499938964844,293.1499938964844,0.0039667095988988,-232.7020721435547,296.5198669433594,0.5502929091453552,0.050000000745058,0.0356300510466098,293.0799865722656,297.1499938964844,293.1499938964844,0.1081528812646865,-2569.417236328125,304.1425476074219,0.8371471166610718,0.1719145774841308,0.163071408867836,293.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5502929091453552,0.050000000745058,0.2288307696580886,291.1294250488281,291.1499938964844,270.7466735839844,269.53033447265625,283.5032653808594,293.2567138671875,291.1294250488281,1.0,0.1625185161828994,0.9688214659690856,0.9688214659690856,1.0,1.0,-0.6259235143661499,0.2715258300304413,0.3543976843357086,0.0929621234536171,0.0,0.0,0.1957224607467651,24.58028984069824,25.0,-0.1401602178812027,-4817.53857421875,40.10005569458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97808837890625,304.904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.921875,18000.0,0.0,0.0,0.1074905395507812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426744610071182,0.1426787376403808,-4.2800293158506975e-06,0.0,0.0001090892328647,0.0,0.0,5.64181661605835,0.0,0.0,0.0,0.2765353918075561,4.0,0.0,1.0
841620,293.02392578125,297.1499938964844,293.1499938964844,0.0030895909294486,-234.57354736328125,296.3488464355469,0.550426185131073,0.050000000745058,0.0458091311156749,294.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.550426185131073,0.050000000745058,0.0482392199337482,293.13006591796875,297.1499938964844,293.1499938964844,0.0039844051934778,-233.69265747070312,296.5425109863281,0.550426185131073,0.050000000745058,0.0356293246150016,293.07891845703125,297.1499938964844,293.1499938964844,0.1097001880407333,-2598.960693359375,304.1424560546875,0.8403201103210449,0.173904150724411,0.1649468690156936,293.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.550426185131073,0.050000000745058,0.2288260906934738,291.1293640136719,291.1499938964844,270.69000244140625,269.4939880371094,283.476806640625,293.2518615722656,291.1293640136719,1.0,0.1627261787652969,0.96905255317688,0.96905255317688,1.0,1.0,-0.6281654834747314,0.2724749445915222,0.3556905388832092,0.0934422463178634,0.0,0.0,0.1984804719686508,24.574466705322266,25.0,-0.0901799127459526,-4851.5830078125,40.33766174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9761962890625,304.9320068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.818359375,18000.0,0.0,0.0,0.1082010120153427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1442070752382278,0.1442113518714904,-4.282758254703367e-06,0.0,0.0001098102729883,0.0,0.0,5.708206653594971,0.0,0.0,0.0,0.2767923176288605,4.0,0.0,1.0
841680,293.02392578125,297.1499938964844,293.1499938964844,0.0030895909294486,-234.57354736328125,296.3488464355469,0.550426185131073,0.050000000745058,0.0458091311156749,294.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.550426185131073,0.050000000745058,0.0482392199337482,293.13006591796875,297.1499938964844,293.1499938964844,0.0039844051934778,-233.69265747070312,296.5425109863281,0.550426185131073,0.050000000745058,0.0356293246150016,293.07891845703125,297.1499938964844,293.1499938964844,0.1097001880407333,-2598.960693359375,304.1424560546875,0.8403201103210449,0.173904150724411,0.1649468690156936,293.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.550426185131073,0.050000000745058,0.2288260906934738,291.1293640136719,291.1499938964844,270.69000244140625,269.4939880371094,283.476806640625,293.2518615722656,291.1293640136719,1.0,0.1627261787652969,0.96905255317688,0.96905255317688,1.0,1.0,-0.6281654834747314,0.2724749445915222,0.3556905388832092,0.0934422463178634,0.0,0.0,0.1984804719686508,24.574466705322266,25.0,-0.0901799127459526,-4851.5830078125,40.33766174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9761962890625,304.9320068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.818359375,18000.0,0.0,0.0,0.1082010120153427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1442070752382278,0.1442113518714904,-4.282758254703367e-06,0.0,0.0001098102729883,0.0,0.0,5.708206653594971,0.0,0.0,0.0,0.2767923176288605,4.0,0.0,1.0
841740,293.0180969238281,297.1499938964844,293.1499938964844,0.0031341291032731,-237.9114532470703,296.40875244140625,0.5505585670471191,0.050000000745058,0.0458081997931003,294.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5505585670471191,0.050000000745058,0.0482382401823997,293.1236267089844,297.1499938964844,293.1499938964844,0.0040037590079009,-234.7744598388672,296.5673217773437,0.5505585670471191,0.050000000745058,0.0356286019086837,293.0779113769531,297.1499938964844,293.1499938964844,0.1112622544169426,-2628.6943359375,304.1423645019531,0.8435097336769104,0.1759066432714462,0.1668346971273422,293.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5505585670471191,0.050000000745058,0.2288214415311813,291.1293029785156,291.1499938964844,270.6333312988281,269.45721435546875,283.4503479003906,293.2470092773437,291.1293029785156,1.0,0.1629364639520645,0.969283640384674,0.969283640384674,1.0,1.0,-0.6304223537445068,0.273429811000824,0.3569925129413605,0.0939276963472366,0.0,0.0,0.2012429386377334,24.569026947021484,25.0,-0.0524829886853694,-4885.8583984375,40.57833480834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9733581542969,304.9585876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71875,18000.0,0.0,0.0,0.108930230140686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457587331533432,0.145763024687767,-4.285537670511985e-06,0.0,0.0001105503397411,0.0,0.0,5.775598049163818,0.0,0.0,0.0,0.2770533859729767,4.0,0.0,1.0
