time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841800,293.0180969238281,297.1499938964844,293.1499938964844,0.0031341291032731,-237.9114532470703,296.40875244140625,0.5505585670471191,0.050000000745058,0.0458081997931003,294.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5505585670471191,0.050000000745058,0.0482382401823997,293.1236267089844,297.1499938964844,293.1499938964844,0.0040037590079009,-234.7744598388672,296.5673217773437,0.5505585670471191,0.050000000745058,0.0356286019086837,293.0779113769531,297.1499938964844,293.1499938964844,0.1112622544169426,-2628.6943359375,304.1423645019531,0.8435097336769104,0.1759066432714462,0.1668346971273422,293.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5505585670471191,0.050000000745058,0.2288214415311813,291.1293029785156,291.1499938964844,270.6333312988281,269.45721435546875,283.4503479003906,293.2470092773437,291.1293029785156,1.0,0.1629364639520645,0.969283640384674,0.969283640384674,1.0,1.0,-0.6304223537445068,0.273429811000824,0.3569925129413605,0.0939276963472366,0.0,0.0,0.2012429386377334,24.569026947021484,25.0,-0.0524829886853694,-4885.8583984375,40.57833480834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9733581542969,304.9585876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71875,18000.0,0.0,0.0,0.108930230140686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457587331533432,0.145763024687767,-4.285537670511985e-06,0.0,0.0001105503397411,0.0,0.0,5.775598049163818,0.0,0.0,0.0,0.2770533859729767,4.0,0.0,1.0
841860,293.0123596191406,297.1499938964844,293.1499938964844,0.0031800749711692,-241.3498992919922,296.47052001953125,0.550690233707428,0.050000000745058,0.0458072796463966,294.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.550690233707428,0.050000000745058,0.0482372678816318,293.11724853515625,297.1499938964844,293.1499938964844,0.0040247733704745,-235.94729614257807,296.59423828125,0.550690233707428,0.050000000745058,0.0356278829276561,293.0769958496094,297.1499938964844,293.1499938964844,0.1128384694457054,-2658.605712890625,304.14227294921875,0.846717119216919,0.1779212951660156,0.1687341183423996,293.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.550690233707428,0.050000000745058,0.2288168370723724,291.1292724609375,291.1499938964844,270.57666015625,269.4198913574219,283.42388916015625,293.2421264648437,291.1293029785156,1.0,0.1631492227315902,0.969508171081543,0.969508171081543,1.0,1.0,-0.6326932311058044,0.2743900418281555,0.3583031594753265,0.0944181308150291,0.0,0.0,0.2040064930915832,24.563936233520508,25.0,-0.0143476715311408,-4920.375,40.82197570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698486328125,304.9844665527344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.625,18000.0,0.0,0.0,0.1096789166331291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473279446363449,0.1473322361707687,-4.288366199034499e-06,0.0,0.0001113101607188,0.0,0.0,5.843934535980225,0.0,0.0,0.0,0.2773184180259704,4.0,0.0,1.0
841920,293.0123596191406,297.1499938964844,293.1499938964844,0.0031800749711692,-241.3498992919922,296.47052001953125,0.550690233707428,0.050000000745058,0.0458072796463966,294.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.550690233707428,0.050000000745058,0.0482372678816318,293.11724853515625,297.1499938964844,293.1499938964844,0.0040247733704745,-235.94729614257807,296.59423828125,0.550690233707428,0.050000000745058,0.0356278829276561,293.0769958496094,297.1499938964844,293.1499938964844,0.1128384694457054,-2658.605712890625,304.14227294921875,0.846717119216919,0.1779212951660156,0.1687341183423996,293.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.550690233707428,0.050000000745058,0.2288168370723724,291.1292724609375,291.1499938964844,270.57666015625,269.4198913574219,283.42388916015625,293.2421264648437,291.1293029785156,1.0,0.1631492227315902,0.969508171081543,0.969508171081543,1.0,1.0,-0.6326932311058044,0.2743900418281555,0.3583031594753265,0.0944181308150291,0.0,0.0,0.2040064930915832,24.563936233520508,25.0,-0.0143476715311408,-4920.375,40.82197570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698486328125,304.9844665527344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.625,18000.0,0.0,0.0,0.1096789166331291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473279446363449,0.1473322361707687,-4.288366199034499e-06,0.0,0.0001113101607188,0.0,0.0,5.843934535980225,0.0,0.0,0.0,0.2773184180259704,4.0,0.0,1.0
841980,293.00665283203125,297.1499938964844,293.1499938964844,0.0032274473924189,-244.8895721435547,296.5341186523437,0.5508213043212891,0.050000000745058,0.0458063594996929,294.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.5508213043212891,0.050000000745058,0.0482363030314445,293.1108703613281,297.1499938964844,293.1499938964844,0.0040474594570696,-237.2113800048828,296.6233215332031,0.5508213043212891,0.050000000745058,0.0356271676719188,293.0761108398437,297.1499938964844,293.1499938964844,0.1144283637404441,-2688.685302734375,304.1422119140625,0.8499428033828735,0.1799474358558654,0.1706444919109344,293.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.5508213043212891,0.050000000745058,0.2288122624158859,291.1292724609375,291.1499938964844,270.5199890136719,269.3820495605469,283.3974609375,293.2372436523437,291.1293029785156,1.0,0.163364291191101,0.969732701778412,0.969732701778412,1.0,1.0,-0.6349772214889526,0.2753553688526153,0.3596218824386596,0.0949134081602096,0.0,0.0,0.2067680656909942,24.55916213989257,25.0,-0.0160405039787292,-4954.92724609375,41.0684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9659118652344,305.0099792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.537109375,18000.0,0.0,0.0,0.1104466840624809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489128321409225,0.1489171236753463,-4.291241566534154e-06,0.0,0.0001120893430197,0.0,0.0,5.913143157958984,0.0,0.0,0.0,0.2775871455669403,4.0,0.0,1.0
842040,293.00665283203125,297.1499938964844,293.1499938964844,0.0032274473924189,-244.8895721435547,296.5341186523437,0.5508213043212891,0.050000000745058,0.0458063594996929,294.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.5508213043212891,0.050000000745058,0.0482363030314445,293.1108703613281,297.1499938964844,293.1499938964844,0.0040474594570696,-237.2113800048828,296.6233215332031,0.5508213043212891,0.050000000745058,0.0356271676719188,293.0761108398437,297.1499938964844,293.1499938964844,0.1144283637404441,-2688.685302734375,304.1422119140625,0.8499428033828735,0.1799474358558654,0.1706444919109344,293.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.5508213043212891,0.050000000745058,0.2288122624158859,291.1292724609375,291.1499938964844,270.5199890136719,269.3820495605469,283.3974609375,293.2372436523437,291.1293029785156,1.0,0.163364291191101,0.969732701778412,0.969732701778412,1.0,1.0,-0.6349772214889526,0.2753553688526153,0.3596218824386596,0.0949134081602096,0.0,0.0,0.2067680656909942,24.55916213989257,25.0,-0.0160405039787292,-4954.92724609375,41.0684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9659118652344,305.0099792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.537109375,18000.0,0.0,0.0,0.1104466840624809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489128321409225,0.1489171236753463,-4.291241566534154e-06,0.0,0.0001120893430197,0.0,0.0,5.913143157958984,0.0,0.0,0.0,0.2775871455669403,4.0,0.0,1.0
842100,293.0038452148437,297.1499938964844,293.1499938964844,0.0032516627106815,-246.6971893310547,296.56658935546875,0.5508866310119629,0.050000000745058,0.0458059050142765,294.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.5508866310119629,0.050000000745058,0.048235822468996,293.1076965332031,297.1499938964844,293.1499938964844,0.0040594446472823,-237.8788452148437,296.6386413574219,0.5508866310119629,0.050000000745058,0.0356268137693405,293.0757141113281,297.1499938964844,293.1499938964844,0.115228995680809,-2703.799072265625,304.1421813964844,0.8515627384185791,0.1809647679328918,0.1716037392616272,293.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.5508866310119629,0.050000000745058,0.228809967637062,291.1292419433594,291.1499938964844,270.4916687011719,269.3629150390625,283.3842468261719,293.2347717285156,291.1292419433594,1.0,0.1634726822376251,0.9698449969291688,0.9698449969291688,1.0,1.0,-0.6361241936683655,0.2758399546146393,0.3602842390537262,0.0951628312468528,0.0,0.0,0.208154872059822,24.55688667297364,25.0,-0.1451234370470047,-4972.08935546875,41.19280624389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96392822265625,305.0231018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.482421875,18000.0,0.0,0.0,0.1108370944857597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1497127115726471,0.1497170031070709,-4.292696758056991e-06,0.0,0.0001124855552916,0.0,0.0,5.948140621185303,0.0,0.0,0.0,0.2777231335639953,4.0,0.0,1.0
842160,293.00103759765625,297.1499938964844,293.1499938964844,0.0032762503251433,-248.53128051757807,296.5994873046875,0.5509518980979919,0.050000000745058,0.0458054468035697,294.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.5509518980979919,0.050000000745058,0.0482353419065475,293.10455322265625,297.1499938964844,293.1499938964844,0.0040718647651374,-238.5701446533203,296.65447998046875,0.5509518980979919,0.050000000745058,0.0356264598667621,293.0753173828125,297.1499938964844,293.1499938964844,0.1160331815481185,-2718.9580078125,304.1421203613281,0.8531871438026428,0.1819848120212555,0.1725655347108841,293.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.5509518980979919,0.050000000745058,0.2288077026605606,291.1291809082031,291.1499938964844,270.4633483886719,269.3435974121094,283.3710327148437,293.2323303222656,291.1291809082031,1.0,0.1635815948247909,0.9699528217315674,0.9699528217315674,1.0,1.0,-0.6372741460800171,0.2763256430625915,0.3609485030174255,0.0954133197665214,0.0,0.0,0.2095516175031662,24.55467987060547,25.0,-0.0612432323396205,-4990.18505859375,41.31781768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9619140625,305.0353698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.404296875,18000.0,0.0,0.0,0.1112314686179161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505221724510193,0.1505264639854431,-4.29416877523181e-06,0.0,0.000112885798444,0.0,0.0,5.98360013961792,0.0,0.0,0.0,0.2778609097003937,4.0,0.0,1.0
842220,292.9954833984375,297.1499938964844,293.1499938964844,0.0033263301011174,-252.25363159179688,296.6669921875,0.5510822534561157,0.050000000745058,0.0458045378327369,294.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5510822534561157,0.050000000745058,0.0482343845069408,293.0982360839844,297.1499938964844,293.1499938964844,0.0040978123433887,-240.0046539306641,296.6881103515625,0.5510822534561157,0.050000000745058,0.0356257520616054,293.0745544433594,297.1499938964844,293.1499938964844,0.1176422834396362,-2749.204345703125,304.1420593261719,0.856448769569397,0.1840322017669677,0.174496129155159,293.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5510822534561157,0.050000000745058,0.2288031578063964,291.1297607421875,291.1499938964844,270.4066772460937,269.30450439453125,283.3446044921875,293.2274169921875,291.1300964355469,1.0,0.1638009250164032,0.9701684713363647,0.9701684713363647,1.0,1.0,-0.6395825147628784,0.2773003280162811,0.3622821867465973,0.095917522907257,0.0,0.0,0.2122278064489364,24.550439834594727,25.0,1.5780075788497925,-5029.22607421875,41.56980895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9573974609375,305.0538024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.494140625,18000.0,0.0,0.0,0.1120379939675331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1521230489015579,0.1521273404359817,-4.297148279874818e-06,0.0,0.0001137043218477,0.0,0.0,6.053951263427734,0.0,0.0,0.0,0.2781347334384918,4.0,0.0,1.0
842280,292.9954833984375,297.1499938964844,293.1499938964844,0.0033263301011174,-252.25363159179688,296.6669921875,0.5510822534561157,0.050000000745058,0.0458045378327369,294.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5510822534561157,0.050000000745058,0.0482343845069408,293.0982360839844,297.1499938964844,293.1499938964844,0.0040978123433887,-240.0046539306641,296.6881103515625,0.5510822534561157,0.050000000745058,0.0356257520616054,293.0745544433594,297.1499938964844,293.1499938964844,0.1176422834396362,-2749.204345703125,304.1420593261719,0.856448769569397,0.1840322017669677,0.174496129155159,293.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5510822534561157,0.050000000745058,0.2288031578063964,291.1297607421875,291.1499938964844,270.4066772460937,269.30450439453125,283.3446044921875,293.2274169921875,291.1300964355469,1.0,0.1638009250164032,0.9701684713363647,0.9701684713363647,1.0,1.0,-0.6395825147628784,0.2773003280162811,0.3622821867465973,0.095917522907257,0.0,0.0,0.2122278064489364,24.550439834594727,25.0,1.5780075788497925,-5029.22607421875,41.56980895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9573974609375,305.0538024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.494140625,18000.0,0.0,0.0,0.1120379939675331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1521230489015579,0.1521273404359817,-4.297148279874818e-06,0.0,0.0001137043218477,0.0,0.0,6.053951263427734,0.0,0.0,0.0,0.2781347334384918,4.0,0.0,1.0
842340,292.989990234375,297.1499938964844,293.1499938964844,0.0033775600604712,-256.0411376953125,296.737060546875,0.5512123107910156,0.050000000745058,0.0458036325871944,294.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5512123107910156,0.050000000745058,0.0482334308326244,293.0920104980469,297.1499938964844,293.1499938964844,0.0041251685470342,-241.5022430419922,296.724609375,0.5512123107910156,0.050000000745058,0.035625047981739,293.0738220214844,297.1499938964844,293.1499938964844,0.119249440729618,-2779.30029296875,304.1420288085937,0.859726071357727,0.1860888749361038,0.1764356642961502,293.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5512123107910156,0.050000000745058,0.2287986278533935,291.1318054199219,291.1499938964844,270.3500061035156,269.2646789550781,283.3182067871094,293.22247314453125,291.1322021484375,1.0,0.1640222072601318,0.970384120941162,0.970384120941162,1.0,1.0,-0.6419016718864441,0.2782792150974273,0.3636224567890167,0.0964258685708046,0.0,0.0,0.2145181745290756,24.546445846557617,25.0,2.53160047531128,-5065.537109375,41.82439804077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9519348144531,305.065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1128740161657333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535405367612838,0.1535448431968689,-4.299948614061577e-06,0.0,0.0001145527785411,0.0,0.0,6.116614818572998,0.0,0.0,0.0,0.2783809006214142,4.0,0.0,1.0
842400,292.989990234375,297.1499938964844,293.1499938964844,0.0033775600604712,-256.0411376953125,296.737060546875,0.5512123107910156,0.050000000745058,0.0458036325871944,294.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5512123107910156,0.050000000745058,0.0482334308326244,293.0920104980469,297.1499938964844,293.1499938964844,0.0041251685470342,-241.5022430419922,296.724609375,0.5512123107910156,0.050000000745058,0.035625047981739,293.0738220214844,297.1499938964844,293.1499938964844,0.119249440729618,-2779.30029296875,304.1420288085937,0.859726071357727,0.1860888749361038,0.1764356642961502,293.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5512123107910156,0.050000000745058,0.2287986278533935,291.1318054199219,291.1499938964844,270.3500061035156,269.2646789550781,283.3182067871094,293.22247314453125,291.1322021484375,1.0,0.1640222072601318,0.970384120941162,0.970384120941162,1.0,1.0,-0.6419016718864441,0.2782792150974273,0.3636224567890167,0.0964258685708046,0.0,0.0,0.2145181745290756,24.546445846557617,25.0,2.53160047531128,-5065.537109375,41.82439804077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9519348144531,305.065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1128740161657333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535405367612838,0.1535448431968689,-4.299948614061577e-06,0.0,0.0001145527785411,0.0,0.0,6.116614818572998,0.0,0.0,0.0,0.2783809006214142,4.0,0.0,1.0
842460,292.9845886230469,297.1499938964844,293.1499938964844,0.0034301290288567,-259.9291076660156,296.808349609375,0.5513418912887573,0.050000000745058,0.0458027310669422,294.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513418912887573,0.050000000745058,0.0482324808835983,293.0857849121094,297.1499938964844,293.1499938964844,0.0041541969403624,-243.09815979003903,296.7626953125,0.5513418912887573,0.050000000745058,0.0356243439018726,293.0731506347656,297.1499938964844,293.1499938964844,0.1208778768777847,-2809.726318359375,304.1419677734375,0.8630169034004211,0.1881541013717651,0.1783833354711532,293.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513418912887573,0.050000000745058,0.2287941128015518,291.1330261230469,291.1499938964844,270.2933654785156,269.2245178222656,283.29180908203125,293.217529296875,291.13311767578125,1.0,0.1642453074455261,0.9705947041511536,0.9705947041511536,1.0,1.0,-0.6442306041717529,0.2792624533176422,0.3649681508541107,0.0969366878271102,0.0,0.0,0.2166817039251327,24.542686462402344,25.0,1.2463927268981934,-5099.2998046875,42.08149337768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94732666015625,305.0745544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.59375,18000.0,0.0,0.0,0.1137223020195961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548352092504501,0.1548395156860351,-4.3024510887335055e-06,0.0,0.0001154136771219,0.0,0.0,6.173894882202148,0.0,0.0,0.0,0.2786060869693756,4.0,0.0,1.0
842520,292.9845886230469,297.1499938964844,293.1499938964844,0.0034301290288567,-259.9291076660156,296.808349609375,0.5513418912887573,0.050000000745058,0.0458027310669422,294.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513418912887573,0.050000000745058,0.0482324808835983,293.0857849121094,297.1499938964844,293.1499938964844,0.0041541969403624,-243.09815979003903,296.7626953125,0.5513418912887573,0.050000000745058,0.0356243439018726,293.0731506347656,297.1499938964844,293.1499938964844,0.1208778768777847,-2809.726318359375,304.1419677734375,0.8630169034004211,0.1881541013717651,0.1783833354711532,293.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513418912887573,0.050000000745058,0.2287941128015518,291.1330261230469,291.1499938964844,270.2933654785156,269.2245178222656,283.29180908203125,293.217529296875,291.13311767578125,1.0,0.1642453074455261,0.9705947041511536,0.9705947041511536,1.0,1.0,-0.6442306041717529,0.2792624533176422,0.3649681508541107,0.0969366878271102,0.0,0.0,0.2166817039251327,24.542686462402344,25.0,1.2463927268981934,-5099.2998046875,42.08149337768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94732666015625,305.0745544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.59375,18000.0,0.0,0.0,0.1137223020195961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548352092504501,0.1548395156860351,-4.3024510887335055e-06,0.0,0.0001154136771219,0.0,0.0,6.173894882202148,0.0,0.0,0.0,0.2786060869693756,4.0,0.0,1.0
842580,292.9792175292969,297.1499938964844,293.1499938964844,0.0034845101181417,-263.95294189453125,296.8807067871094,0.5514711141586304,0.050000000745058,0.0458018295466899,294.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5514711141586304,0.050000000745058,0.0482315346598625,293.0796203613281,297.1499938964844,293.1499938964844,0.0041852295398712,-244.81121826171875,296.8021850585937,0.5514711141586304,0.050000000745058,0.0356236472725868,293.0725402832031,297.1499938964844,293.1499938964844,0.1225293055176734,-2840.513427734375,304.14190673828125,0.8663197755813599,0.1902278810739517,0.1803389489650726,293.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5514711141586304,0.050000000745058,0.2287896275520324,291.133056640625,291.1499938964844,270.2368469238281,269.1844177246094,283.2654113769531,293.21258544921875,291.1329650878906,1.0,0.1644701659679412,0.970805287361145,0.970805287361145,1.0,1.0,-0.6465691328048706,0.2802506983280182,0.3663184642791748,0.0974484980106353,0.0,0.0,0.2189284116029739,24.53912734985352,25.0,-0.2708916962146759,-5132.01513671875,42.34104537963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443359375,305.08807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.423828125,18000.0,0.0,0.0,0.1145697236061096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561715900897979,0.156175896525383,-4.304921731090872e-06,0.0,0.0001162737025879,0.0,0.0,6.2329840660095215,0.0,0.0,0.0,0.2788365483283996,4.0,0.0,1.0
842640,292.9792175292969,297.1499938964844,293.1499938964844,0.0034845101181417,-263.95294189453125,296.8807067871094,0.5514711141586304,0.050000000745058,0.0458018295466899,294.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5514711141586304,0.050000000745058,0.0482315346598625,293.0796203613281,297.1499938964844,293.1499938964844,0.0041852295398712,-244.81121826171875,296.8021850585937,0.5514711141586304,0.050000000745058,0.0356236472725868,293.0725402832031,297.1499938964844,293.1499938964844,0.1225293055176734,-2840.513427734375,304.14190673828125,0.8663197755813599,0.1902278810739517,0.1803389489650726,293.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5514711141586304,0.050000000745058,0.2287896275520324,291.133056640625,291.1499938964844,270.2368469238281,269.1844177246094,283.2654113769531,293.21258544921875,291.1329650878906,1.0,0.1644701659679412,0.970805287361145,0.970805287361145,1.0,1.0,-0.6465691328048706,0.2802506983280182,0.3663184642791748,0.0974484980106353,0.0,0.0,0.2189284116029739,24.53912734985352,25.0,-0.2708916962146759,-5132.01513671875,42.34104537963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443359375,305.08807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.423828125,18000.0,0.0,0.0,0.1145697236061096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561715900897979,0.156175896525383,-4.304921731090872e-06,0.0,0.0001162737025879,0.0,0.0,6.2329840660095215,0.0,0.0,0.0,0.2788365483283996,4.0,0.0,1.0
842700,292.9765625,297.1499938964844,293.1499938964844,0.0035123084671795,-266.0126647949219,296.9172058105469,0.5515357255935669,0.050000000745058,0.0458013825118541,294.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5515357255935669,0.050000000745058,0.0482310615479946,293.0765380859375,297.1499938964844,293.1499938964844,0.0042014643549919,-245.71192932128903,296.8223876953125,0.5515357255935669,0.050000000745058,0.0356232970952987,293.0722351074219,297.1499938964844,293.1499938964844,0.123366542160511,-2856.100341796875,304.141845703125,0.867975652217865,0.1912681609392166,0.1813198775053024,293.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5515357255935669,0.050000000745058,0.2287873923778534,291.13250732421875,291.1499938964844,270.2086181640625,269.1643981933594,283.252197265625,293.2101135253906,291.13214111328125,1.0,0.164583221077919,0.9709106087684632,0.9709106087684632,1.0,1.0,-0.6477421522140503,0.2807467579841614,0.3669954240322113,0.0977047979831695,0.0,0.0,0.2201510369777679,24.537403106689453,25.0,-1.7732738256454468,-5146.79638671875,42.47174835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437255859375,305.0999450683594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.166015625,18000.0,0.0,0.0,0.1149879544973373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1568817496299743,0.1568860560655594,-4.306201844883617e-06,0.0,0.0001166981528513,0.0,0.0,6.264387130737305,0.0,0.0,0.0,0.2789588570594787,4.0,0.0,1.0
842760,292.9739074707031,297.1499938964844,293.1499938964844,0.0035405899398028,-268.11181640625,296.9537658691406,0.5516003370285034,0.050000000745058,0.0458009354770183,294.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5516003370285034,0.050000000745058,0.0482305884361267,293.0734558105469,297.1499938964844,293.1499938964844,0.0042182523757219,-246.6478271484375,296.8427734375,0.5516003370285034,0.050000000745058,0.035622950643301,293.0719299316406,297.1499938964844,293.1499938964844,0.1242137551307678,-2871.861572265625,304.14178466796875,0.8696345686912537,0.1923108994960785,0.1823029965162277,293.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5516003370285034,0.050000000745058,0.2287851572036743,291.1312561035156,291.1499938964844,270.1803894042969,269.14434814453125,283.239013671875,293.2076110839844,291.1307067871094,1.0,0.1646966934204101,0.9710118770599364,0.9710118770599364,1.0,1.0,-0.6489177942276001,0.2812440991401672,0.3676736950874328,0.0979613363742828,0.0,0.0,0.2215253561735153,24.535707473754883,25.0,-3.1052441596984863,-5162.5615234375,42.60307693481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438171386719,305.11480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62890625,18000.0,0.0,0.0,0.1153994351625442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576690822839737,0.1576733887195587,-4.307568815420382e-06,0.0,0.0001171157564385,0.0,0.0,6.299168109893799,0.0,0.0,0.0,0.2790937125682831,4.0,0.0,1.0
842820,292.9686279296875,297.1499938964844,293.1499938964844,0.0035983880516141,-272.3971862792969,297.02789306640625,0.5517300367355347,0.050000000745058,0.0458000339567661,294.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5517300367355347,0.050000000745058,0.0482296422123909,293.0672912597656,297.1499938964844,293.1499938964844,0.0042532654479146,-248.5989532470703,296.8847961425781,0.5517300367355347,0.050000000745058,0.0356222502887249,293.0713806152344,297.1499938964844,293.1499938964844,0.1259229034185409,-2903.593017578125,304.1416931152344,0.872961163520813,0.1944038271903991,0.1842761188745498,293.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5517300367355347,0.050000000745058,0.2287806570529937,291.1282043457031,291.1499938964844,270.12408447265625,269.1043395996094,283.21258544921875,293.2025756835937,291.1276550292969,1.0,0.1649248301982879,0.9712144136428832,0.9712144136428832,1.0,1.0,-0.6512773036956787,0.2822429835796356,0.3690343499183655,0.0984753742814064,0.0,0.0,0.2246373444795608,24.532350540161133,25.0,-4.039174556732178,-5196.55712890625,42.86760711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,305.1539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.279296875,18000.0,0.0,0.0,0.1162073910236358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594988256692886,0.1595031321048736,-4.310738859203411e-06,0.0,0.0001179357277578,0.0,0.0,6.38015079498291,0.0,0.0,0.0,0.2794067859649658,4.0,0.0,1.0
842880,292.9686279296875,297.1499938964844,293.1499938964844,0.0035983880516141,-272.3971862792969,297.02789306640625,0.5517300367355347,0.050000000745058,0.0458000339567661,294.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5517300367355347,0.050000000745058,0.0482296422123909,293.0672912597656,297.1499938964844,293.1499938964844,0.0042532654479146,-248.5989532470703,296.8847961425781,0.5517300367355347,0.050000000745058,0.0356222502887249,293.0713806152344,297.1499938964844,293.1499938964844,0.1259229034185409,-2903.593017578125,304.1416931152344,0.872961163520813,0.1944038271903991,0.1842761188745498,293.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5517300367355347,0.050000000745058,0.2287806570529937,291.1282043457031,291.1499938964844,270.12408447265625,269.1043395996094,283.21258544921875,293.2025756835937,291.1276550292969,1.0,0.1649248301982879,0.9712144136428832,0.9712144136428832,1.0,1.0,-0.6512773036956787,0.2822429835796356,0.3690343499183655,0.0984753742814064,0.0,0.0,0.2246373444795608,24.532350540161133,25.0,-4.039174556732178,-5196.55712890625,42.86760711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,305.1539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.279296875,18000.0,0.0,0.0,0.1162073910236358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594988256692886,0.1595031321048736,-4.310738859203411e-06,0.0,0.0001179357277578,0.0,0.0,6.38015079498291,0.0,0.0,0.0,0.2794067859649658,4.0,0.0,1.0
842940,292.9634094238281,297.1499938964844,293.1499938964844,0.0036575822159647,-276.76416015625,297.10418701171875,0.5518603324890137,0.050000000745058,0.0457991324365139,294.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.5518603324890137,0.050000000745058,0.0482286922633647,293.0611267089844,297.1499938964844,293.1499938964844,0.0042899763211607,-250.6296539306641,296.9293518066406,0.5518603324890137,0.050000000745058,0.0356215499341487,293.0708312988281,297.1499938964844,293.1499938964844,0.1276362538337707,-2935.288818359375,304.1416015625,0.8762992024421692,0.1965071707963943,0.1862589418888092,293.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.5518603324890137,0.050000000745058,0.2287761569023132,291.1259155273437,291.1499938964844,270.0679016113281,269.0643615722656,283.1861877441406,293.1974792480469,291.1257629394531,1.0,0.1651545912027359,0.97141695022583,0.97141695022583,1.0,1.0,-0.6536484956741333,0.2832476794719696,0.3704007863998413,0.0989909395575523,0.0,0.0,0.2280199378728866,24.529029846191406,25.0,-2.24165415763855,-5236.85498046875,43.13471221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94677734375,305.19635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.314453125,18000.0,0.0,0.0,0.117007628083229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1615688800811767,0.1615732014179229,-4.314482339395909e-06,0.0,0.0001187478628708,0.0,0.0,6.472270965576172,0.0,0.0,0.0,0.2797645330429077,4.0,0.0,1.0
843000,292.9634094238281,297.1499938964844,293.1499938964844,0.0036575822159647,-276.76416015625,297.10418701171875,0.5518603324890137,0.050000000745058,0.0457991324365139,294.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.5518603324890137,0.050000000745058,0.0482286922633647,293.0611267089844,297.1499938964844,293.1499938964844,0.0042899763211607,-250.6296539306641,296.9293518066406,0.5518603324890137,0.050000000745058,0.0356215499341487,293.0708312988281,297.1499938964844,293.1499938964844,0.1276362538337707,-2935.288818359375,304.1416015625,0.8762992024421692,0.1965071707963943,0.1862589418888092,293.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.5518603324890137,0.050000000745058,0.2287761569023132,291.1259155273437,291.1499938964844,270.0679016113281,269.0643615722656,283.1861877441406,293.1974792480469,291.1257629394531,1.0,0.1651545912027359,0.97141695022583,0.97141695022583,1.0,1.0,-0.6536484956741333,0.2832476794719696,0.3704007863998413,0.0989909395575523,0.0,0.0,0.2280199378728866,24.529029846191406,25.0,-2.24165415763855,-5236.85498046875,43.13471221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94677734375,305.19635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.314453125,18000.0,0.0,0.0,0.117007628083229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1615688800811767,0.1615732014179229,-4.314482339395909e-06,0.0,0.0001187478628708,0.0,0.0,6.472270965576172,0.0,0.0,0.0,0.2797645330429077,4.0,0.0,1.0
843060,292.958251953125,297.1499938964844,293.1499938964844,0.0037176678888499,-281.1480712890625,297.1838684082031,0.5519912242889404,0.050000000745058,0.0457982271909713,294.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5519912242889404,0.050000000745058,0.0482277385890483,293.05499267578125,297.1499938964844,293.1499938964844,0.0043279253877699,-252.69053649902344,296.977783203125,0.5519912242889404,0.050000000745058,0.0356208458542823,293.0702819824219,297.1499938964844,293.1499938964844,0.1293253302574157,-2966.377685546875,304.1415710449219,0.8796460628509521,0.1986201852560043,0.1882510632276535,293.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5519912242889404,0.050000000745058,0.2287716418504715,291.1268920898437,291.1499938964844,270.0118713378906,269.0244445800781,283.1597900390625,293.1923828125,291.1274108886719,1.0,0.1653859466314315,0.9716129302978516,0.9716129302978516,1.0,1.0,-0.6560307145118713,0.2842578887939453,0.3717728555202484,0.0995079278945922,0.0,0.0,0.2310762703418731,24.5257511138916,25.0,1.961481094360352,-5279.609375,43.40436935424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9458312988281,305.22882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.716796875,18000.0,0.0,0.0,0.1178307235240936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635788232088089,0.1635831445455551,-4.318449100537691e-06,0.0,0.0001195832010125,0.0,0.0,6.562492370605469,0.0,0.0,0.0,0.2801184356212616,4.0,0.0,1.0
843120,292.958251953125,297.1499938964844,293.1499938964844,0.0037176678888499,-281.1480712890625,297.1838684082031,0.5519912242889404,0.050000000745058,0.0457982271909713,294.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5519912242889404,0.050000000745058,0.0482277385890483,293.05499267578125,297.1499938964844,293.1499938964844,0.0043279253877699,-252.69053649902344,296.977783203125,0.5519912242889404,0.050000000745058,0.0356208458542823,293.0702819824219,297.1499938964844,293.1499938964844,0.1293253302574157,-2966.377685546875,304.1415710449219,0.8796460628509521,0.1986201852560043,0.1882510632276535,293.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5519912242889404,0.050000000745058,0.2287716418504715,291.1268920898437,291.1499938964844,270.0118713378906,269.0244445800781,283.1597900390625,293.1923828125,291.1274108886719,1.0,0.1653859466314315,0.9716129302978516,0.9716129302978516,1.0,1.0,-0.6560307145118713,0.2842578887939453,0.3717728555202484,0.0995079278945922,0.0,0.0,0.2310762703418731,24.5257511138916,25.0,1.961481094360352,-5279.609375,43.40436935424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9458312988281,305.22882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.716796875,18000.0,0.0,0.0,0.1178307235240936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635788232088089,0.1635831445455551,-4.318449100537691e-06,0.0,0.0001195832010125,0.0,0.0,6.562492370605469,0.0,0.0,0.0,0.2801184356212616,4.0,0.0,1.0
843180,292.9531555175781,297.1499938964844,293.1499938964844,0.0037785996682941,-285.56768798828125,297.26593017578125,0.5521223545074463,0.050000000745058,0.0457973219454288,294.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.5521223545074463,0.050000000745058,0.0482267849147319,293.0489196777344,297.1499938964844,293.1499938964844,0.0043671261519193,-254.80319213867188,297.0290222167969,0.5521223545074463,0.050000000745058,0.0356201417744159,293.0697937011719,297.1499938964844,293.1499938964844,0.1310137808322906,-2997.349853515625,304.1415710449219,0.8829976916313171,0.2007418274879455,0.1902514547109604,293.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.5521223545074463,0.050000000745058,0.2287671118974685,291.1292724609375,291.1499938964844,269.9559936523437,268.9845275878906,283.1334533691406,293.1872863769531,291.129638671875,1.0,0.1656188666820526,0.9718089699745178,0.9718089699745178,1.0,1.0,-0.6584229469299316,0.2852731049060821,0.3731498718261719,0.1000263169407844,0.0,0.0,0.2336654663085937,24.52256202697754,25.0,2.679598093032837,-5316.96728515625,43.676517486572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433288574219,305.2524719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.7734375,18000.0,0.0,0.0,0.118677794933319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652826070785522,0.1652869284152984,-4.321997039369308e-06,0.0,0.0001204428772325,0.0,0.0,6.63947868347168,0.0,0.0,0.0,0.2804242372512817,4.0,0.0,1.0
843240,292.9531555175781,297.1499938964844,293.1499938964844,0.0037785996682941,-285.56768798828125,297.26593017578125,0.5521223545074463,0.050000000745058,0.0457973219454288,294.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.5521223545074463,0.050000000745058,0.0482267849147319,293.0489196777344,297.1499938964844,293.1499938964844,0.0043671261519193,-254.80319213867188,297.0290222167969,0.5521223545074463,0.050000000745058,0.0356201417744159,293.0697937011719,297.1499938964844,293.1499938964844,0.1310137808322906,-2997.349853515625,304.1415710449219,0.8829976916313171,0.2007418274879455,0.1902514547109604,293.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.5521223545074463,0.050000000745058,0.2287671118974685,291.1292724609375,291.1499938964844,269.9559936523437,268.9845275878906,283.1334533691406,293.1872863769531,291.129638671875,1.0,0.1656188666820526,0.9718089699745178,0.9718089699745178,1.0,1.0,-0.6584229469299316,0.2852731049060821,0.3731498718261719,0.1000263169407844,0.0,0.0,0.2336654663085937,24.52256202697754,25.0,2.679598093032837,-5316.96728515625,43.676517486572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433288574219,305.2524719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.7734375,18000.0,0.0,0.0,0.118677794933319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652826070785522,0.1652869284152984,-4.321997039369308e-06,0.0,0.0001204428772325,0.0,0.0,6.63947868347168,0.0,0.0,0.0,0.2804242372512817,4.0,0.0,1.0
843300,292.9506225585937,297.1499938964844,293.1499938964844,0.0038097209762781,-287.82379150390625,297.30731201171875,0.5521880388259888,0.050000000745058,0.0457968711853027,294.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5521880388259888,0.050000000745058,0.0482263080775737,293.0458679199219,297.1499938964844,293.1499938964844,0.0043874741531908,-255.9016265869141,297.0552062988281,0.5521880388259888,0.050000000745058,0.0356197878718376,293.0695495605469,297.1499938964844,293.1499938964844,0.1318670362234115,-3012.978515625,304.1415710449219,0.8846745491027832,0.201805904507637,0.1912546902894973,293.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5521880388259888,0.050000000745058,0.2287648469209671,291.13006591796875,291.1499938964844,269.9281311035156,268.964599609375,283.12030029296875,293.18475341796875,291.1303100585937,1.0,0.1657359153032302,0.9719069600105286,0.9719069600105286,1.0,1.0,-0.6596226692199707,0.2857825458049774,0.3738401532173157,0.1002860516309738,0.0,0.0,0.2349123954772949,24.52100372314453,25.0,2.259258508682251,-5334.99072265625,43.81352233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.942138671875,305.26275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.01171875,18000.0,0.0,0.0,0.119104191660881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660881638526916,0.166092500090599,-4.3236232158960775e-06,0.0,0.0001208756148116,0.0,0.0,6.675876617431641,0.0,0.0,0.0,0.2805683314800262,4.0,0.0,1.0
843360,292.9481201171875,297.1499938964844,293.1499938964844,0.0038412555586546,-290.1080627441406,297.3489990234375,0.5522538423538208,0.050000000745058,0.0457964166998863,294.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5522538423538208,0.050000000745058,0.0482258312404155,293.0428466796875,297.1499938964844,293.1499938964844,0.0044082961976528,-257.0259704589844,297.0816955566406,0.5522538423538208,0.050000000745058,0.0356194339692592,293.0693054199219,297.1499938964844,293.1499938964844,0.1327255517244339,-3028.686279296875,304.1415405273437,0.8863517045974731,0.2028721421957016,0.1922598481178283,293.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5522538423538208,0.050000000745058,0.2287625819444656,291.1305847167969,291.1499938964844,269.9002990722656,268.94464111328125,283.1071472167969,293.18218994140625,291.1307678222656,1.0,0.1658533364534378,0.9720011353492736,0.9720011353492736,1.0,1.0,-0.660824716091156,0.286293089389801,0.3745316565036773,0.100546084344387,0.0,0.0,0.2361507564783096,24.51945877075196,25.0,1.746404051780701,-5352.97509765625,43.95112609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.941162109375,305.2728881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.119140625,18000.0,0.0,0.0,0.1195308268070221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668883264064788,0.1668926477432251,-4.325213467382127e-06,0.0,0.0001213085924973,0.0,0.0,6.712039947509766,0.0,0.0,0.0,0.2807111144065857,4.0,0.0,1.0
843420,292.943115234375,297.1499938964844,293.1499938964844,0.0039054821245372,-294.75213623046875,297.4332275390625,0.5523859858512878,0.050000000745058,0.0457955077290535,294.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.5523859858512878,0.050000000745058,0.0482248738408088,293.0368347167969,297.1499938964844,293.1499938964844,0.0044513139873743,-259.3475036621094,297.1359558105469,0.5523859858512878,0.050000000745058,0.0356187261641025,293.06884765625,297.1499938964844,293.1499938964844,0.1344570070505142,-3060.309326171875,304.1414794921875,0.8897069692611694,0.2050115317106247,0.1942765563726425,293.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.5523859858512878,0.050000000745058,0.2287580370903015,291.13116455078125,291.1499938964844,269.84478759765625,268.9048156738281,283.0809020996094,293.17706298828125,291.1312255859375,1.0,0.1660892516374588,0.972189486026764,0.972189486026764,1.0,1.0,-0.6632364988327026,0.2873179316520691,0.3759185671806335,0.1010674387216568,0.0,0.0,0.2386206984519958,24.51638984680176,25.0,0.7966012954711914,-5389.0849609375,44.22821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93975830078125,305.2931823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.138671875,18000.0,0.0,0.0,0.1203831434249877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684894114732742,0.1684937328100204,-4.328366685513174e-06,0.0,0.0001221735874423,0.0,0.0,6.784499645233154,0.0,0.0,0.0,0.2809966504573822,4.0,0.0,1.0
843480,292.943115234375,297.1499938964844,293.1499938964844,0.0039054821245372,-294.75213623046875,297.4332275390625,0.5523859858512878,0.050000000745058,0.0457955077290535,294.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.5523859858512878,0.050000000745058,0.0482248738408088,293.0368347167969,297.1499938964844,293.1499938964844,0.0044513139873743,-259.3475036621094,297.1359558105469,0.5523859858512878,0.050000000745058,0.0356187261641025,293.06884765625,297.1499938964844,293.1499938964844,0.1344570070505142,-3060.309326171875,304.1414794921875,0.8897069692611694,0.2050115317106247,0.1942765563726425,293.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.5523859858512878,0.050000000745058,0.2287580370903015,291.13116455078125,291.1499938964844,269.84478759765625,268.9048156738281,283.0809020996094,293.17706298828125,291.1312255859375,1.0,0.1660892516374588,0.972189486026764,0.972189486026764,1.0,1.0,-0.6632364988327026,0.2873179316520691,0.3759185671806335,0.1010674387216568,0.0,0.0,0.2386206984519958,24.51638984680176,25.0,0.7966012954711914,-5389.0849609375,44.22821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93975830078125,305.2931823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.138671875,18000.0,0.0,0.0,0.1203831434249877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684894114732742,0.1684937328100204,-4.328366685513174e-06,0.0,0.0001221735874423,0.0,0.0,6.784499645233154,0.0,0.0,0.0,0.2809966504573822,4.0,0.0,1.0
843540,292.9381103515625,297.1499938964844,293.1499938964844,0.0039715748280286,-299.5157470703125,297.51904296875,0.5525193810462952,0.050000000745058,0.04579459130764,294.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5525193810462952,0.050000000745058,0.0482239089906215,293.0307922363281,297.1499938964844,293.1499938964844,0.0044964025728404,-261.7754821777344,297.192138671875,0.5525193810462952,0.050000000745058,0.0356180146336555,293.068359375,297.1499938964844,293.1499938964844,0.1362063288688659,-3092.17626953125,304.1413879394531,0.8930655121803284,0.2071645408868789,0.196303591132164,293.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5525193810462952,0.050000000745058,0.228753462433815,291.1313171386719,291.1499938964844,269.7895202636719,268.864990234375,283.0572509765625,293.1759948730469,291.1313781738281,1.0,0.1663267016410827,0.9723778367042542,0.9723778367042542,1.0,1.0,-0.665660560131073,0.2883486747741699,0.3773118555545807,0.1015910655260086,0.0,0.0,0.2411015033721923,24.513259887695312,25.0,0.5175592303276062,-5425.06396484375,44.50795364379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390563964844,305.3146057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.03125,18000.0,0.0,0.0,0.1212328076362609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701098382472992,0.1701141744852066,-4.331548552727327e-06,0.0,0.000123035890283,0.0,0.0,6.858013153076172,0.0,0.0,0.0,0.2812861800193786,4.0,0.0,1.0
