time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843600,292.9381103515625,297.1499938964844,293.1499938964844,0.0039715748280286,-299.5157470703125,297.51904296875,0.5525193810462952,0.050000000745058,0.04579459130764,294.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5525193810462952,0.050000000745058,0.0482239089906215,293.0307922363281,297.1499938964844,293.1499938964844,0.0044964025728404,-261.7754821777344,297.192138671875,0.5525193810462952,0.050000000745058,0.0356180146336555,293.068359375,297.1499938964844,293.1499938964844,0.1362063288688659,-3092.17626953125,304.1413879394531,0.8930655121803284,0.2071645408868789,0.196303591132164,293.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5525193810462952,0.050000000745058,0.228753462433815,291.1313171386719,291.1499938964844,269.7895202636719,268.864990234375,283.0572509765625,293.1759948730469,291.1313781738281,1.0,0.1663267016410827,0.9723778367042542,0.9723778367042542,1.0,1.0,-0.665660560131073,0.2883486747741699,0.3773118555545807,0.1015910655260086,0.0,0.0,0.2411015033721923,24.513259887695312,25.0,0.5175592303276062,-5425.06396484375,44.50795364379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390563964844,305.3146057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.03125,18000.0,0.0,0.0,0.1212328076362609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701098382472992,0.1701141744852066,-4.331548552727327e-06,0.0,0.000123035890283,0.0,0.0,6.858013153076172,0.0,0.0,0.0,0.2812861800193786,4.0,0.0,1.0
843660,292.9327392578125,297.1499938964844,293.1499938964844,0.0040401369333267,-304.4252624511719,297.6080017089844,0.5526596307754517,0.050000000745058,0.0457936264574527,294.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5526596307754517,0.050000000745058,0.0482228957116603,293.02447509765625,297.1499938964844,293.1499938964844,0.0045439507812261,-264.3168029785156,297.2515563964844,0.5526596307754517,0.050000000745058,0.0356172658503055,293.0677795410156,297.1499938964844,293.1499938964844,0.1379729211330413,-3124.253173828125,304.1413269042969,0.8964598774909973,0.2093502134084701,0.1983581781387329,293.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5526596307754517,0.050000000745058,0.2287486493587494,291.1322631835937,291.1499938964844,269.73443603515625,268.8251647949219,283.0379943847656,293.1829833984375,291.1325378417969,1.0,0.1665660738945007,0.9725585579872132,0.9725585579872132,1.0,1.0,-0.6681172251701355,0.2893937826156616,0.3787234723567962,0.102121353149414,0.0,0.0,0.2434117496013641,24.50923728942871,25.0,1.5081690549850464,-5459.884765625,44.79182815551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391784667969,305.3363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.318359375,18000.0,0.0,0.0,0.1220754161477088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1716790497303009,0.1716833859682083,-4.3347376958990935e-06,0.0,0.0001238910190295,0.0,0.0,6.929555416107178,0.0,0.0,0.0,0.2815687656402588,4.0,0.0,1.0
843720,292.9327392578125,297.1499938964844,293.1499938964844,0.0040401369333267,-304.4252624511719,297.6080017089844,0.5526596307754517,0.050000000745058,0.0457936264574527,294.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5526596307754517,0.050000000745058,0.0482228957116603,293.02447509765625,297.1499938964844,293.1499938964844,0.0045439507812261,-264.3168029785156,297.2515563964844,0.5526596307754517,0.050000000745058,0.0356172658503055,293.0677795410156,297.1499938964844,293.1499938964844,0.1379729211330413,-3124.253173828125,304.1413269042969,0.8964598774909973,0.2093502134084701,0.1983581781387329,293.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5526596307754517,0.050000000745058,0.2287486493587494,291.1322631835937,291.1499938964844,269.73443603515625,268.8251647949219,283.0379943847656,293.1829833984375,291.1325378417969,1.0,0.1665660738945007,0.9725585579872132,0.9725585579872132,1.0,1.0,-0.6681172251701355,0.2893937826156616,0.3787234723567962,0.102121353149414,0.0,0.0,0.2434117496013641,24.50923728942871,25.0,1.5081690549850464,-5459.884765625,44.79182815551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391784667969,305.3363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.318359375,18000.0,0.0,0.0,0.1220754161477088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1716790497303009,0.1716833859682083,-4.3347376958990935e-06,0.0,0.0001238910190295,0.0,0.0,6.929555416107178,0.0,0.0,0.0,0.2815687656402588,4.0,0.0,1.0
843780,292.9271850585937,297.1499938964844,293.1499938964844,0.0041104042902588,-309.4324951171875,297.699462890625,0.5528045892715454,0.050000000745058,0.0457926355302333,294.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5528045892715454,0.050000000745058,0.0482218489050865,293.0180358886719,297.1499938964844,293.1499938964844,0.0045934445224702,-266.95068359375,297.3136901855469,0.5528045892715454,0.050000000745058,0.0356164947152137,293.0671691894531,297.1499938964844,293.1499938964844,0.139764055609703,-3156.687255859375,304.1412353515625,0.899878740310669,0.211557999253273,0.2004366517066955,293.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5528045892715454,0.050000000745058,0.228743702173233,291.1334228515625,291.1499938964844,269.6795959472656,268.785400390625,283.0185241699219,293.1893920898437,291.1335754394531,1.0,0.1668077111244201,0.9727392196655272,0.9727392196655272,1.0,1.0,-0.6706023216247559,0.2904514372348785,0.3801509141921997,0.102657750248909,0.0,0.0,0.2455365806818008,24.50469970703125,25.0,1.2803006172180176,-5493.08740234375,45.079811096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405212402344,305.3551940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.1229028105735778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731155663728714,0.1731199026107788,-4.337718110036803e-06,0.0,0.0001247307372977,0.0,0.0,6.995306015014648,0.0,0.0,0.0,0.2818299531936645,4.0,0.0,1.0
843840,292.9271850585937,297.1499938964844,293.1499938964844,0.0041104042902588,-309.4324951171875,297.699462890625,0.5528045892715454,0.050000000745058,0.0457926355302333,294.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5528045892715454,0.050000000745058,0.0482218489050865,293.0180358886719,297.1499938964844,293.1499938964844,0.0045934445224702,-266.95068359375,297.3136901855469,0.5528045892715454,0.050000000745058,0.0356164947152137,293.0671691894531,297.1499938964844,293.1499938964844,0.139764055609703,-3156.687255859375,304.1412353515625,0.899878740310669,0.211557999253273,0.2004366517066955,293.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5528045892715454,0.050000000745058,0.228743702173233,291.1334228515625,291.1499938964844,269.6795959472656,268.785400390625,283.0185241699219,293.1893920898437,291.1335754394531,1.0,0.1668077111244201,0.9727392196655272,0.9727392196655272,1.0,1.0,-0.6706023216247559,0.2904514372348785,0.3801509141921997,0.102657750248909,0.0,0.0,0.2455365806818008,24.50469970703125,25.0,1.2803006172180176,-5493.08740234375,45.079811096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405212402344,305.3551940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.1229028105735778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731155663728714,0.1731199026107788,-4.337718110036803e-06,0.0,0.0001247307372977,0.0,0.0,6.995306015014648,0.0,0.0,0.0,0.2818299531936645,4.0,0.0,1.0
843900,292.92437744140625,297.1499938964844,293.1499938964844,0.0041464557871222,-311.994873046875,297.7458801269531,0.5528777837753296,0.050000000745058,0.045792132616043,294.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5528777837753296,0.050000000745058,0.0482213236391544,293.0147705078125,297.1499938964844,293.1499938964844,0.0046191397123038,-268.3161926269531,297.3455505371094,0.5528777837753296,0.050000000745058,0.0356161035597324,293.0668640136719,297.1499938964844,293.1499938964844,0.1406702101230621,-3173.067138671875,304.14117431640625,0.901591658592224,0.2126685827970504,0.2014825046062469,293.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5528777837753296,0.050000000745058,0.2287411987781524,291.1337585449219,291.1499938964844,269.6522827148437,268.7655029296875,283.0089111328125,293.1927490234375,291.13385009765625,1.0,0.1669293940067291,0.9728295803070068,0.9728295803070068,1.0,1.0,-0.6718527674674988,0.2909837961196899,0.3808690011501312,0.1029276847839355,0.0,0.0,0.2465855926275253,24.502391815185547,25.0,0.9750535488128662,-5509.5791015625,45.2252082824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9417419433594,305.3644714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.84765625,18000.0,0.0,0.0,0.1233081519603729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738192588090896,0.173823595046997,-4.339149199950043e-06,0.0,0.0001251421053893,0.0,0.0,7.027526378631592,0.0,0.0,0.0,0.2819576561450958,4.0,0.0,1.0
843960,292.9215393066406,297.1499938964844,293.1499938964844,0.0041830171830952,-314.5877380371094,297.7927551269531,0.5529513955116272,0.050000000745058,0.0457916297018528,294.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529513955116272,0.050000000745058,0.0482207909226417,293.0115051269531,297.1499938964844,293.1499938964844,0.0046453895047307,-269.7088623046875,297.3779296875,0.5529513955116272,0.050000000745058,0.0356157124042511,293.0665283203125,297.1499938964844,293.1499938964844,0.1415820121765136,-3189.527587890625,304.14111328125,0.9033072590827942,0.2137831896543502,0.2025321125984192,293.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529513955116272,0.050000000745058,0.2287386804819107,291.13397216796875,291.1499938964844,269.6250305175781,268.7456359863281,282.9994201660156,293.1962585449219,291.134033203125,1.0,0.1670516282320022,0.9729158878326416,0.9729158878326416,1.0,1.0,-0.6731077432632446,0.2915180921554565,0.3815896213054657,0.1031985804438591,0.0,0.0,0.247631698846817,24.500078201293945,25.0,0.7222214937210083,-5526.1279296875,45.37147903442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432678222656,305.3739318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.86328125,18000.0,0.0,0.0,0.1237078756093978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745235919952392,0.1745279431343078,-4.340573013905669e-06,0.0,0.0001255477691302,0.0,0.0,7.05980110168457,0.0,0.0,0.0,0.2820853888988495,4.0,0.0,1.0
844020,292.9158630371094,297.1499938964844,293.1499938964844,0.0042576845735311,-319.86260986328125,297.88800048828125,0.5530994534492493,0.050000000745058,0.0457906201481819,294.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5530994534492493,0.050000000745058,0.0482197292149066,293.0049133300781,297.1499938964844,293.1499938964844,0.004699561279267,-272.57373046875,297.4444274902344,0.5530994534492493,0.050000000745058,0.0356149263679981,293.06591796875,297.1499938964844,293.1499938964844,0.1434208303689956,-3222.65478515625,304.1410217285156,0.9068349003791808,0.216024175286293,0.2046425491571426,293.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5530994534492493,0.050000000745058,0.228733628988266,291.1342468261719,291.1499938964844,269.5707092285156,268.70587158203125,282.9808349609375,293.20379638671875,291.1343078613281,1.0,0.1672977805137634,0.9730885028839112,0.9730885028839112,1.0,1.0,-0.6756309866905212,0.2925927340984344,0.3830382525920868,0.1037435084581375,0.0,0.0,0.2497093379497528,24.495473861694336,25.0,0.4063045680522918,-5559.31591796875,45.66670227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94696044921875,305.3931579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.857421875,18000.0,0.0,0.0,0.1244906112551689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759317964315414,0.17593614757061,-4.343422915553674e-06,0.0,0.0001263421436306,0.0,0.0,7.124445915222168,0.0,0.0,0.0,0.2823412120342254,4.0,0.0,1.0
844080,292.9158630371094,297.1499938964844,293.1499938964844,0.0042576845735311,-319.86260986328125,297.88800048828125,0.5530994534492493,0.050000000745058,0.0457906201481819,294.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5530994534492493,0.050000000745058,0.0482197292149066,293.0049133300781,297.1499938964844,293.1499938964844,0.004699561279267,-272.57373046875,297.4444274902344,0.5530994534492493,0.050000000745058,0.0356149263679981,293.06591796875,297.1499938964844,293.1499938964844,0.1434208303689956,-3222.65478515625,304.1410217285156,0.9068349003791808,0.216024175286293,0.2046425491571426,293.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5530994534492493,0.050000000745058,0.228733628988266,291.1342468261719,291.1499938964844,269.5707092285156,268.70587158203125,282.9808349609375,293.20379638671875,291.1343078613281,1.0,0.1672977805137634,0.9730885028839112,0.9730885028839112,1.0,1.0,-0.6756309866905212,0.2925927340984344,0.3830382525920868,0.1037435084581375,0.0,0.0,0.2497093379497528,24.495473861694336,25.0,0.4063045680522918,-5559.31591796875,45.66670227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94696044921875,305.3931579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.857421875,18000.0,0.0,0.0,0.1244906112551689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759317964315414,0.17593614757061,-4.343422915553674e-06,0.0,0.0001263421436306,0.0,0.0,7.124445915222168,0.0,0.0,0.0,0.2823412120342254,4.0,0.0,1.0
844140,292.9101257324219,297.1499938964844,293.1499938964844,0.0043344120495021,-325.2525634765625,297.9852600097656,0.5532485842704773,0.050000000745058,0.0457896031439304,294.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5532485842704773,0.050000000745058,0.0482186563313007,292.9983215332031,297.1499938964844,293.1499938964844,0.0047559640370309,-275.5422668457031,297.5132751464844,0.5532485842704773,0.050000000745058,0.0356141366064548,293.0653076171875,297.1499938964844,293.1499938964844,0.1452784091234207,-3256.027099609375,304.14093017578125,0.9104904532432556,0.2182803452014923,0.2067673355340957,293.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5532485842704773,0.050000000745058,0.2287285476922989,291.13446044921875,291.1499938964844,269.51666259765625,268.6661376953125,282.9627380371094,293.2120361328125,291.1344909667969,1.0,0.1675461232662201,0.9732611179351808,0.9732611179351808,1.0,1.0,-0.6781714558601379,0.2936750054359436,0.3844964504241943,0.1042926236987114,0.0,0.0,0.2517672479152679,24.49092102050781,25.0,0.2573186159133911,-5592.52587890625,45.96546936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511413574219,305.4124755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.84765625,18000.0,0.0,0.0,0.1252525597810745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773373633623123,0.1773417145013809,-4.346281457401346e-06,0.0,0.0001271154178539,0.0,0.0,7.189143657684326,0.0,0.0,0.0,0.2825974225997925,4.0,0.0,1.0
844200,292.9101257324219,297.1499938964844,293.1499938964844,0.0043344120495021,-325.2525634765625,297.9852600097656,0.5532485842704773,0.050000000745058,0.0457896031439304,294.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5532485842704773,0.050000000745058,0.0482186563313007,292.9983215332031,297.1499938964844,293.1499938964844,0.0047559640370309,-275.5422668457031,297.5132751464844,0.5532485842704773,0.050000000745058,0.0356141366064548,293.0653076171875,297.1499938964844,293.1499938964844,0.1452784091234207,-3256.027099609375,304.14093017578125,0.9104904532432556,0.2182803452014923,0.2067673355340957,293.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5532485842704773,0.050000000745058,0.2287285476922989,291.13446044921875,291.1499938964844,269.51666259765625,268.6661376953125,282.9627380371094,293.2120361328125,291.1344909667969,1.0,0.1675461232662201,0.9732611179351808,0.9732611179351808,1.0,1.0,-0.6781714558601379,0.2936750054359436,0.3844964504241943,0.1042926236987114,0.0,0.0,0.2517672479152679,24.49092102050781,25.0,0.2573186159133911,-5592.52587890625,45.96546936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511413574219,305.4124755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.84765625,18000.0,0.0,0.0,0.1252525597810745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773373633623123,0.1773417145013809,-4.346281457401346e-06,0.0,0.0001271154178539,0.0,0.0,7.189143657684326,0.0,0.0,0.0,0.2825974225997925,4.0,0.0,1.0
844260,292.9043884277344,297.1499938964844,293.1499938964844,0.0044132596813142,-330.757568359375,298.08453369140625,0.553398609161377,0.050000000745058,0.0457885824143886,294.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.553398609161377,0.050000000745058,0.0482175834476947,292.9916687011719,297.1499938964844,293.1499938964844,0.0048146564513444,-278.6148986816406,297.58447265625,0.553398609161377,0.050000000745058,0.0356133431196212,293.0646667480469,297.1499938964844,293.1499938964844,0.1471538990736007,-3289.626708984375,304.14080810546875,0.9142440557479858,0.2205512225627899,0.2089060842990875,293.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.553398609161377,0.050000000745058,0.2287234514951706,291.1346130371094,291.1499938964844,269.4629211425781,268.6264343261719,282.9451599121094,293.22100830078125,291.1346740722656,1.0,0.1677966564893722,0.9734273552894592,0.9734273552894592,1.0,1.0,-0.6807286143302917,0.2947645485401153,0.3859640657901764,0.1048458889126777,0.0,0.0,0.2538064122200012,24.486440658569336,25.0,0.2054217010736465,-5625.69384765625,46.26778030395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9554748535156,305.4316711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8359375,18000.0,0.0,0.0,0.1259958148002624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787408292293548,0.1787451803684234,-4.349151367932791e-06,0.0,0.0001278697309317,0.0,0.0,7.253920078277588,0.0,0.0,0.0,0.2828541696071625,4.0,0.0,1.0
844320,292.9043884277344,297.1499938964844,293.1499938964844,0.0044132596813142,-330.757568359375,298.08453369140625,0.553398609161377,0.050000000745058,0.0457885824143886,294.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.553398609161377,0.050000000745058,0.0482175834476947,292.9916687011719,297.1499938964844,293.1499938964844,0.0048146564513444,-278.6148986816406,297.58447265625,0.553398609161377,0.050000000745058,0.0356133431196212,293.0646667480469,297.1499938964844,293.1499938964844,0.1471538990736007,-3289.626708984375,304.14080810546875,0.9142440557479858,0.2205512225627899,0.2089060842990875,293.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.553398609161377,0.050000000745058,0.2287234514951706,291.1346130371094,291.1499938964844,269.4629211425781,268.6264343261719,282.9451599121094,293.22100830078125,291.1346740722656,1.0,0.1677966564893722,0.9734273552894592,0.9734273552894592,1.0,1.0,-0.6807286143302917,0.2947645485401153,0.3859640657901764,0.1048458889126777,0.0,0.0,0.2538064122200012,24.486440658569336,25.0,0.2054217010736465,-5625.69384765625,46.26778030395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9554748535156,305.4316711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8359375,18000.0,0.0,0.0,0.1259958148002624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787408292293548,0.1787451803684234,-4.349151367932791e-06,0.0,0.0001278697309317,0.0,0.0,7.253920078277588,0.0,0.0,0.0,0.2828541696071625,4.0,0.0,1.0
844380,292.89862060546875,297.1499938964844,293.1499938964844,0.0044942675158381,-336.37628173828125,298.18585205078125,0.5535495281219482,0.050000000745058,0.0457875579595565,294.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5535495281219482,0.050000000745058,0.0482165031135082,292.9849853515625,297.1499938964844,293.1499938964844,0.0048756669275462,-281.79058837890625,297.6580505371094,0.5535495281219482,0.050000000745058,0.0356125459074974,293.0640869140625,297.1499938964844,293.1499938964844,0.1490463614463806,-3323.434814453125,304.1407165527344,0.9180684089660645,0.2228359878063202,0.2110579907894134,293.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5535495281219482,0.050000000745058,0.2287183254957199,291.134765625,291.1499938964844,269.4095153808594,268.58673095703125,282.9281311035156,293.23065185546875,291.13482666015625,1.0,0.1680493205785751,0.9735935926437378,0.9735935926437378,1.0,1.0,-0.683301568031311,0.295861005783081,0.3874405324459076,0.1054034084081649,0.0,0.0,0.255825787782669,24.482046127319336,25.0,0.1959294080734253,-5658.75,46.57358169555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9596862792969,305.4505310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.826171875,18000.0,0.0,0.0,0.1267234981060028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801415383815765,0.1801458895206451,-4.352031737653306e-06,0.0,0.0001286082406295,0.0,0.0,7.318747043609619,0.0,0.0,0.0,0.2831113636493683,4.0,0.0,1.0
844440,292.89862060546875,297.1499938964844,293.1499938964844,0.0044942675158381,-336.37628173828125,298.18585205078125,0.5535495281219482,0.050000000745058,0.0457875579595565,294.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5535495281219482,0.050000000745058,0.0482165031135082,292.9849853515625,297.1499938964844,293.1499938964844,0.0048756669275462,-281.79058837890625,297.6580505371094,0.5535495281219482,0.050000000745058,0.0356125459074974,293.0640869140625,297.1499938964844,293.1499938964844,0.1490463614463806,-3323.434814453125,304.1407165527344,0.9180684089660645,0.2228359878063202,0.2110579907894134,293.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5535495281219482,0.050000000745058,0.2287183254957199,291.134765625,291.1499938964844,269.4095153808594,268.58673095703125,282.9281311035156,293.23065185546875,291.13482666015625,1.0,0.1680493205785751,0.9735935926437378,0.9735935926437378,1.0,1.0,-0.683301568031311,0.295861005783081,0.3874405324459076,0.1054034084081649,0.0,0.0,0.255825787782669,24.482046127319336,25.0,0.1959294080734253,-5658.75,46.57358169555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9596862792969,305.4505310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.826171875,18000.0,0.0,0.0,0.1267234981060028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801415383815765,0.1801458895206451,-4.352031737653306e-06,0.0,0.0001286082406295,0.0,0.0,7.318747043609619,0.0,0.0,0.0,0.2831113636493683,4.0,0.0,1.0
844500,292.8957214355469,297.1499938964844,293.1499938964844,0.004535601940006,-339.2283020019531,298.2373046875,0.5536252856254578,0.050000000745058,0.0457870438694953,294.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5536252856254578,0.050000000745058,0.0482159629464149,292.98162841796875,297.1499938964844,293.1499938964844,0.0049070566892623,-283.4171142578125,297.6957397460937,0.5536252856254578,0.050000000745058,0.0356121435761451,293.06378173828125,297.1499938964844,293.1499938964844,0.1499987542629242,-3340.413330078125,304.14068603515625,0.9199994206428528,0.2239833176136016,0.212138682603836,293.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5536252856254578,0.050000000745058,0.2287157624959945,291.1348571777344,291.1499938964844,269.3829040527344,268.56689453125,282.9197998046875,293.2357482910156,291.1348876953125,1.0,0.1681764423847198,0.9736767411231996,0.9736767411231996,1.0,1.0,-0.684593677520752,0.2964116930961609,0.3881819546222687,0.1056837663054466,0.0,0.0,0.2568280398845672,24.479887008666992,25.0,0.1940201222896576,-5675.21826171875,46.72777557373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9616394042969,305.45977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.822265625,18000.0,0.0,0.0,0.1270824670791626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808406412601471,0.1808450073003769,-4.35347556049237e-06,0.0,0.0001289725478272,0.0,0.0,7.351170063018799,0.0,0.0,0.0,0.2832401096820831,4.0,0.0,1.0
844560,292.892822265625,297.1499938964844,293.1499938964844,0.0045775035396218,-342.1091003417969,298.28924560546875,0.5537011623382568,0.050000000745058,0.0457865297794342,294.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5537011623382568,0.050000000745058,0.0482154190540313,292.978271484375,297.1499938964844,293.1499938964844,0.0049390513449907,-285.0697937011719,297.7340393066406,0.5537011623382568,0.050000000745058,0.0356117449700832,293.0634765625,297.1499938964844,293.1499938964844,0.1509551703929901,-3357.439697265625,304.140625,0.9219390749931335,0.225133866071701,0.2132223695516586,293.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5537011623382568,0.050000000745058,0.228713184595108,291.1349182128906,291.1499938964844,269.3564147949219,268.54705810546875,282.9115905761719,293.2409973144531,291.13494873046875,1.0,0.1683040857315063,0.9737553000450134,0.9737553000450134,1.0,1.0,-0.6858893632888794,0.2969638705253601,0.3889255225658417,0.105965107679367,0.0,0.0,0.257825642824173,24.47775650024414,25.0,0.190933346748352,-5691.6416015625,46.8828239440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9635009765625,305.4688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.818359375,18000.0,0.0,0.0,0.1274387091398239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815390288829803,0.1815433800220489,-4.354921657068189e-06,0.0,0.0001293340901611,0.0,0.0,7.383603096008301,0.0,0.0,0.0,0.2833689153194427,4.0,0.0,1.0
844620,292.88702392578125,297.1499938964844,293.1499938964844,0.0046630278229713,-347.9557800292969,298.3946838378906,0.5538533329963684,0.050000000745058,0.0457854978740215,294.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5538533329963684,0.050000000745058,0.0482143349945545,292.9715270996094,297.1499938964844,293.1499938964844,0.0050048539415001,-288.4522705078125,297.8124084472656,0.5538533329963684,0.050000000745058,0.035610944032669,293.0628967285156,297.1499938964844,293.1499938964844,0.1528797000646591,-3391.628662109375,304.1405639648437,0.9258341193199158,0.2274438887834549,0.2153983116149902,293.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5538533329963684,0.050000000745058,0.2287080436944961,291.13507080078125,291.1499938964844,269.3036499023437,268.50738525390625,282.8955993652344,293.2519836425781,291.1351013183594,1.0,0.1685608923435211,0.973912477493286,0.973912477493286,1.0,1.0,-0.6884911060333252,0.2980726063251495,0.3904184997081756,0.106530949473381,0.0,0.0,0.2598079442977905,24.47359085083008,25.0,0.1803753823041916,-5724.35009765625,47.195430755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9668273925781,305.4866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8046875,18000.0,0.0,0.0,0.1281447112560272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829342693090438,0.1829386204481125,-4.357821580924792e-06,0.0,0.0001300505973631,0.0,0.0,7.448531150817871,0.0,0.0,0.0,0.2836269438266754,4.0,0.0,1.0
844680,292.88702392578125,297.1499938964844,293.1499938964844,0.0046630278229713,-347.9557800292969,298.3946838378906,0.5538533329963684,0.050000000745058,0.0457854978740215,294.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5538533329963684,0.050000000745058,0.0482143349945545,292.9715270996094,297.1499938964844,293.1499938964844,0.0050048539415001,-288.4522705078125,297.8124084472656,0.5538533329963684,0.050000000745058,0.035610944032669,293.0628967285156,297.1499938964844,293.1499938964844,0.1528797000646591,-3391.628662109375,304.1405639648437,0.9258341193199158,0.2274438887834549,0.2153983116149902,293.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5538533329963684,0.050000000745058,0.2287080436944961,291.13507080078125,291.1499938964844,269.3036499023437,268.50738525390625,282.8955993652344,293.2519836425781,291.1351013183594,1.0,0.1685608923435211,0.973912477493286,0.973912477493286,1.0,1.0,-0.6884911060333252,0.2980726063251495,0.3904184997081756,0.106530949473381,0.0,0.0,0.2598079442977905,24.47359085083008,25.0,0.1803753823041916,-5724.35009765625,47.195430755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9668273925781,305.4866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8046875,18000.0,0.0,0.0,0.1281447112560272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829342693090438,0.1829386204481125,-4.357821580924792e-06,0.0,0.0001300505973631,0.0,0.0,7.448531150817871,0.0,0.0,0.0,0.2836269438266754,4.0,0.0,1.0
844740,292.8811950683594,297.1499938964844,293.1499938964844,0.0047509162686765,-353.916748046875,298.502197265625,0.554006040096283,0.050000000745058,0.0457844659686088,294.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.554006040096283,0.050000000745058,0.0482132472097873,292.9647521972656,297.1499938964844,293.1499938964844,0.0050731361843645,-291.9383850097656,297.8931884765625,0.554006040096283,0.050000000745058,0.0356101393699646,293.06231689453125,297.1499938964844,293.1499938964844,0.1548192203044891,-3425.988525390625,304.1404724121094,0.92973393201828,0.2297651320695877,0.217584952712059,293.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.554006040096283,0.050000000745058,0.228702887892723,291.1351928710937,291.1499938964844,269.251220703125,268.4677124023437,282.8801574707031,293.2636413574219,291.1352233886719,1.0,0.1688196510076522,0.9740696549415588,0.9740696549415588,1.0,1.0,-0.6911056637763977,0.2991867959499359,0.3919188678264618,0.1071009784936904,0.0,0.0,0.261774480342865,24.46956443786621,25.0,0.1664513349533081,-5756.86962890625,47.51132583618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96954345703125,305.5037536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.787109375,18000.0,0.0,0.0,0.1288443952798843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843283623456955,0.1843327283859253,-4.360733782959869e-06,0.0,0.0001307606726186,0.0,0.0,7.513582229614258,0.0,0.0,0.0,0.2838856875896454,4.0,0.0,1.0
844800,292.8811950683594,297.1499938964844,293.1499938964844,0.0047509162686765,-353.916748046875,298.502197265625,0.554006040096283,0.050000000745058,0.0457844659686088,294.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.554006040096283,0.050000000745058,0.0482132472097873,292.9647521972656,297.1499938964844,293.1499938964844,0.0050731361843645,-291.9383850097656,297.8931884765625,0.554006040096283,0.050000000745058,0.0356101393699646,293.06231689453125,297.1499938964844,293.1499938964844,0.1548192203044891,-3425.988525390625,304.1404724121094,0.92973393201828,0.2297651320695877,0.217584952712059,293.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.554006040096283,0.050000000745058,0.228702887892723,291.1351928710937,291.1499938964844,269.251220703125,268.4677124023437,282.8801574707031,293.2636413574219,291.1352233886719,1.0,0.1688196510076522,0.9740696549415588,0.9740696549415588,1.0,1.0,-0.6911056637763977,0.2991867959499359,0.3919188678264618,0.1071009784936904,0.0,0.0,0.261774480342865,24.46956443786621,25.0,0.1664513349533081,-5756.86962890625,47.51132583618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96954345703125,305.5037536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.787109375,18000.0,0.0,0.0,0.1288443952798843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843283623456955,0.1843327283859253,-4.360733782959869e-06,0.0,0.0001307606726186,0.0,0.0,7.513582229614258,0.0,0.0,0.0,0.2838856875896454,4.0,0.0,1.0
844860,292.8753662109375,297.1499938964844,293.1499938964844,0.0048412466421723,-359.9921264648437,298.6117553710937,0.5541590452194214,0.050000000745058,0.0457834303379058,294.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5541590452194214,0.050000000745058,0.0482121594250202,292.9579772949219,297.1499938964844,293.1499938964844,0.0051439586095511,-295.5281982421875,297.9763488769531,0.5541590452194214,0.050000000745058,0.0356093347072601,293.0617980957031,297.1499938964844,293.1499938964844,0.1567729264497757,-3460.503662109375,304.140380859375,0.9336211681365968,0.2320965528488159,0.2197813540697097,293.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5541590452194214,0.050000000745058,0.2286977171897888,291.13531494140625,291.1499938964844,269.1991882324219,268.4280700683594,282.8652038574219,293.27593994140625,291.1353454589844,1.0,0.1690802872180938,0.9742190837860109,0.9742190837860109,1.0,1.0,-0.6937319040298462,0.3003057539463043,0.3934261500835418,0.1076750233769416,0.0,0.0,0.2637264728546142,24.465694427490234,25.0,0.1568134576082229,-5789.2001953125,47.83042144775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,305.52032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.765625,18000.0,0.0,0.0,0.1295403689146042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1857221573591232,0.185726523399353,-4.363660991657525e-06,0.0,0.0001314669934799,0.0,0.0,7.578798294067383,0.0,0.0,0.0,0.2841452658176422,4.0,0.0,1.0
844920,292.8753662109375,297.1499938964844,293.1499938964844,0.0048412466421723,-359.9921264648437,298.6117553710937,0.5541590452194214,0.050000000745058,0.0457834303379058,294.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5541590452194214,0.050000000745058,0.0482121594250202,292.9579772949219,297.1499938964844,293.1499938964844,0.0051439586095511,-295.5281982421875,297.9763488769531,0.5541590452194214,0.050000000745058,0.0356093347072601,293.0617980957031,297.1499938964844,293.1499938964844,0.1567729264497757,-3460.503662109375,304.140380859375,0.9336211681365968,0.2320965528488159,0.2197813540697097,293.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5541590452194214,0.050000000745058,0.2286977171897888,291.13531494140625,291.1499938964844,269.1991882324219,268.4280700683594,282.8652038574219,293.27593994140625,291.1353454589844,1.0,0.1690802872180938,0.9742190837860109,0.9742190837860109,1.0,1.0,-0.6937319040298462,0.3003057539463043,0.3934261500835418,0.1076750233769416,0.0,0.0,0.2637264728546142,24.465694427490234,25.0,0.1568134576082229,-5789.2001953125,47.83042144775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,305.52032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.765625,18000.0,0.0,0.0,0.1295403689146042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1857221573591232,0.185726523399353,-4.363660991657525e-06,0.0,0.0001314669934799,0.0,0.0,7.578798294067383,0.0,0.0,0.0,0.2841452658176422,4.0,0.0,1.0
844980,292.8695068359375,297.1499938964844,293.1499938964844,0.0049340999685227,-366.1818237304688,298.7233581542969,0.5543122887611389,0.050000000745058,0.0457823984324932,294.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5543122887611389,0.050000000745058,0.048211071640253,292.951171875,297.1499938964844,293.1499938964844,0.0052173864096403,-299.2216796875,298.0619506835937,0.5543122887611389,0.050000000745058,0.0356085300445556,293.0612487792969,297.1499938964844,293.1499938964844,0.1587398052215576,-3495.155517578125,304.14031982421875,0.937480330467224,0.2344370186328888,0.2219864428043365,293.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5543122887611389,0.050000000745058,0.2286925613880157,291.1354064941406,291.1499938964844,269.1475524902344,268.388427734375,282.850830078125,293.28887939453125,291.13543701171875,1.0,0.1693427413702011,0.9743685126304626,0.9743685126304626,1.0,1.0,-0.6963685750961304,0.3014289736747741,0.3949396014213562,0.108253113925457,0.0,0.0,0.2656637132167816,24.46199989318848,25.0,0.1559424847364425,-5821.337890625,48.152618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732360839844,305.53631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.74609375,18000.0,0.0,0.0,0.1302347779273986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1871156245470047,0.1871199905872345,-4.366603207017761e-06,0.0,0.0001321717427344,0.0,0.0,7.644180297851562,0.0,0.0,0.0,0.2844057381153106,4.0,0.0,1.0
845040,292.8695068359375,297.1499938964844,293.1499938964844,0.0049340999685227,-366.1818237304688,298.7233581542969,0.5543122887611389,0.050000000745058,0.0457823984324932,294.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5543122887611389,0.050000000745058,0.048211071640253,292.951171875,297.1499938964844,293.1499938964844,0.0052173864096403,-299.2216796875,298.0619506835937,0.5543122887611389,0.050000000745058,0.0356085300445556,293.0612487792969,297.1499938964844,293.1499938964844,0.1587398052215576,-3495.155517578125,304.14031982421875,0.937480330467224,0.2344370186328888,0.2219864428043365,293.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5543122887611389,0.050000000745058,0.2286925613880157,291.1354064941406,291.1499938964844,269.1475524902344,268.388427734375,282.850830078125,293.28887939453125,291.13543701171875,1.0,0.1693427413702011,0.9743685126304626,0.9743685126304626,1.0,1.0,-0.6963685750961304,0.3014289736747741,0.3949396014213562,0.108253113925457,0.0,0.0,0.2656637132167816,24.46199989318848,25.0,0.1559424847364425,-5821.337890625,48.152618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732360839844,305.53631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.74609375,18000.0,0.0,0.0,0.1302347779273986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1871156245470047,0.1871199905872345,-4.366603207017761e-06,0.0,0.0001321717427344,0.0,0.0,7.644180297851562,0.0,0.0,0.0,0.2844057381153106,4.0,0.0,1.0
845100,292.8665466308594,297.1499938964844,293.1499938964844,0.0049815000966191,-369.3194885253906,298.77996826171875,0.5543889403343201,0.050000000745058,0.0457818806171417,294.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5543889403343201,0.050000000745058,0.0482105277478694,292.94775390625,297.1499938964844,293.1499938964844,0.0052550970576703,-301.10723876953125,298.1056213378906,0.5543889403343201,0.050000000745058,0.0356081314384937,293.0610046386719,297.1499938964844,293.1499938964844,0.1597278714179992,-3512.52685546875,304.1402893066406,0.9393950700759888,0.2356102615594864,0.2230919152498245,293.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5543889403343201,0.050000000745058,0.2286899834871292,291.1354675292969,291.1499938964844,269.12188720703125,268.3686218261719,282.84381103515625,293.29559326171875,291.135498046875,1.0,0.1694746166467666,0.9744431972503662,0.9744431972503662,1.0,1.0,-0.6976904273033142,0.3019919991493225,0.3956984281539917,0.1085436642169952,0.0,0.0,0.2666265070438385,24.460224151611328,25.0,0.1591673046350479,-5837.33203125,48.31484222412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97381591796875,305.54412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.736328125,18000.0,0.0,0.0,0.1305819302797317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1878120303153991,0.1878163963556289,-4.36808022641344e-06,0.0,0.000132524059154,0.0,0.0,7.676924228668213,0.0,0.0,0.0,0.2845362424850464,4.0,0.0,1.0
845160,292.8636169433594,297.1499938964844,293.1499938964844,0.0050295647233724,-372.4857482910156,298.8370666503906,0.5544655919075012,0.050000000745058,0.0457813665270805,294.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5544655919075012,0.050000000745058,0.0482099838554859,292.9443359375,297.1499938964844,293.1499938964844,0.0052934871055185,-303.018798828125,298.1499328613281,0.5544655919075012,0.050000000745058,0.0356077291071414,293.0607604980469,297.1499938964844,293.1499938964844,0.1607187837362289,-3529.924560546875,304.1402587890625,0.9412977695465088,0.2367853075265884,0.2241991013288498,293.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5544655919075012,0.050000000745058,0.2286874055862426,291.1355285644531,291.1499938964844,269.0963134765625,268.34881591796875,282.8369445800781,293.30242919921875,291.13555908203125,1.0,0.1696068942546844,0.9745137691497804,0.9745137691497804,1.0,1.0,-0.6990143656730652,0.3025557696819305,0.3964585959911346,0.1088351160287857,0.0,0.0,0.2675851285457611,24.4585018157959,25.0,0.1651813387870788,-5853.27392578125,48.47779083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742736816406,305.5517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.728515625,18000.0,0.0,0.0,0.1309292465448379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188508003950119,0.1885123699903488,-4.369560429040575e-06,0.0,0.0001328765356447,0.0,0.0,7.709693908691406,0.0,0.0,0.0,0.2846669256687164,4.0,0.0,1.0
845220,292.85772705078125,297.1499938964844,293.1499938964844,0.0051277331076562,-378.90374755859375,298.95281982421875,0.5546187162399292,0.050000000745058,0.0457803383469581,294.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5546187162399292,0.050000000745058,0.048208899796009,292.9375,297.1499938964844,293.1499938964844,0.0053723342716693,-306.9193725585937,298.2403564453125,0.5546187162399292,0.050000000745058,0.0356069281697273,293.060302734375,297.1499938964844,293.1499938964844,0.1627086400985717,-3564.788330078125,304.1401672363281,0.9450615048408508,0.2391400188207626,0.2264180332422256,293.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5546187162399292,0.050000000745058,0.2286822646856308,291.1356506347656,291.1499938964844,269.04547119140625,268.3092041015625,282.8236083984375,293.3165588378906,291.1356811523437,1.0,0.1698726564645767,0.9746549129486084,0.9746549129486084,1.0,1.0,-0.7016677260398865,0.3036853671073913,0.3979823291301727,0.109420895576477,0.0,0.0,0.269488513469696,24.455219268798828,25.0,0.1842405498027801,-5884.99462890625,48.805809020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,305.5668029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71875,18000.0,0.0,0.0,0.1316247433423996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898977160453796,0.1899020820856094,-4.372529474494513e-06,0.0,0.0001335823908448,0.0,0.0,7.775268077850342,0.0,0.0,0.0,0.2849286198616028,4.0,0.0,1.0
845280,292.85772705078125,297.1499938964844,293.1499938964844,0.0051277331076562,-378.90374755859375,298.95281982421875,0.5546187162399292,0.050000000745058,0.0457803383469581,294.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5546187162399292,0.050000000745058,0.048208899796009,292.9375,297.1499938964844,293.1499938964844,0.0053723342716693,-306.9193725585937,298.2403564453125,0.5546187162399292,0.050000000745058,0.0356069281697273,293.060302734375,297.1499938964844,293.1499938964844,0.1627086400985717,-3564.788330078125,304.1401672363281,0.9450615048408508,0.2391400188207626,0.2264180332422256,293.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5546187162399292,0.050000000745058,0.2286822646856308,291.1356506347656,291.1499938964844,269.04547119140625,268.3092041015625,282.8236083984375,293.3165588378906,291.1356811523437,1.0,0.1698726564645767,0.9746549129486084,0.9746549129486084,1.0,1.0,-0.7016677260398865,0.3036853671073913,0.3979823291301727,0.109420895576477,0.0,0.0,0.269488513469696,24.455219268798828,25.0,0.1842405498027801,-5884.99462890625,48.805809020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,305.5668029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71875,18000.0,0.0,0.0,0.1316247433423996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898977160453796,0.1899020820856094,-4.372529474494513e-06,0.0,0.0001335823908448,0.0,0.0,7.775268077850342,0.0,0.0,0.0,0.2849286198616028,4.0,0.0,1.0
845340,292.8518371582031,297.1499938964844,293.1499938964844,0.0052287080325186,-385.4358215332031,299.0706787109375,0.5547714829444885,0.050000000745058,0.0457793101668357,294.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5547714829444885,0.050000000745058,0.0482078194618225,292.9306640625,297.1499938964844,293.1499938964844,0.0054540070705115,-310.92340087890625,298.33319091796875,0.5547714829444885,0.050000000745058,0.0356061309576034,293.05987548828125,297.1499938964844,293.1499938964844,0.1647080928087234,-3599.724609375,304.1401062011719,0.9487608671188354,0.2414996773004531,0.2286418825387954,293.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5547714829444885,0.050000000745058,0.2286771386861801,291.13580322265625,291.1499938964844,268.9950561523437,268.2696228027344,282.810791015625,293.3312683105469,291.1358337402344,1.0,0.1701398938894271,0.9747960567474364,0.9747960567474364,1.0,1.0,-0.7043269872665405,0.3048171103000641,0.3995098769664764,0.1100104004144668,0.0,0.0,0.2713712155818939,24.452178955078125,25.0,0.2090949118137359,-5916.48388671875,49.13651657104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97515869140625,305.5813903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71875,18000.0,0.0,0.0,0.132321685552597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912826597690582,0.191287025809288,-4.375506705400767e-06,0.0,0.0001342896866844,0.0,0.0,7.840803146362305,0.0,0.0,0.0,0.2851903438568115,4.0,0.0,1.0
