time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845400,292.8518371582031,297.1499938964844,293.1499938964844,0.0052287080325186,-385.4358215332031,299.0706787109375,0.5547714829444885,0.050000000745058,0.0457793101668357,294.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5547714829444885,0.050000000745058,0.0482078194618225,292.9306640625,297.1499938964844,293.1499938964844,0.0054540070705115,-310.92340087890625,298.33319091796875,0.5547714829444885,0.050000000745058,0.0356061309576034,293.05987548828125,297.1499938964844,293.1499938964844,0.1647080928087234,-3599.724609375,304.1401062011719,0.9487608671188354,0.2414996773004531,0.2286418825387954,293.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5547714829444885,0.050000000745058,0.2286771386861801,291.13580322265625,291.1499938964844,268.9950561523437,268.2696228027344,282.810791015625,293.3312683105469,291.1358337402344,1.0,0.1701398938894271,0.9747960567474364,0.9747960567474364,1.0,1.0,-0.7043269872665405,0.3048171103000641,0.3995098769664764,0.1100104004144668,0.0,0.0,0.2713712155818939,24.452178955078125,25.0,0.2090949118137359,-5916.48388671875,49.13651657104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97515869140625,305.5813903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71875,18000.0,0.0,0.0,0.132321685552597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912826597690582,0.191287025809288,-4.375506705400767e-06,0.0,0.0001342896866844,0.0,0.0,7.840803146362305,0.0,0.0,0.0,0.2851903438568115,4.0,0.0,1.0
845460,292.8459167480469,297.1499938964844,293.1499938964844,0.0053325989283621,-392.08203125,299.19061279296875,0.5549237728118896,0.050000000745058,0.045778289437294,294.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.5549237728118896,0.050000000745058,0.0482067465782165,292.9237976074219,297.1499938964844,293.1499938964844,0.0055385916493833,-315.0308837890625,298.4284362792969,0.5549237728118896,0.050000000745058,0.0356053374707698,293.0594787597656,297.1499938964844,293.1499938964844,0.1667157560586929,-3634.709228515625,304.1400756835937,0.952386736869812,0.2438626736402511,0.230869174003601,293.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.5549237728118896,0.050000000745058,0.2286720424890518,291.135986328125,291.1499938964844,268.9450988769531,268.2300720214844,282.7984924316406,293.3465270996094,291.1360168457031,1.0,0.1704084873199463,0.9749290347099304,0.9749290347099304,1.0,1.0,-0.7069904208183289,0.3059499263763428,0.4010404944419861,0.1106033772230148,0.0,0.0,0.2732304036617279,24.449405670166016,25.0,0.2381650954484939,-5947.72265625,49.4697380065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9752502441406,305.5956115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73046875,18000.0,0.0,0.0,0.1330198347568512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926605552434921,0.1926649361848831,-4.378487574285828e-06,0.0,0.0001349982194369,0.0,0.0,7.906191349029541,0.0,0.0,0.0,0.2854517102241516,4.0,0.0,1.0
845520,292.8459167480469,297.1499938964844,293.1499938964844,0.0053325989283621,-392.08203125,299.19061279296875,0.5549237728118896,0.050000000745058,0.045778289437294,294.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.5549237728118896,0.050000000745058,0.0482067465782165,292.9237976074219,297.1499938964844,293.1499938964844,0.0055385916493833,-315.0308837890625,298.4284362792969,0.5549237728118896,0.050000000745058,0.0356053374707698,293.0594787597656,297.1499938964844,293.1499938964844,0.1667157560586929,-3634.709228515625,304.1400756835937,0.952386736869812,0.2438626736402511,0.230869174003601,293.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.5549237728118896,0.050000000745058,0.2286720424890518,291.135986328125,291.1499938964844,268.9450988769531,268.2300720214844,282.7984924316406,293.3465270996094,291.1360168457031,1.0,0.1704084873199463,0.9749290347099304,0.9749290347099304,1.0,1.0,-0.7069904208183289,0.3059499263763428,0.4010404944419861,0.1106033772230148,0.0,0.0,0.2732304036617279,24.449405670166016,25.0,0.2381650954484939,-5947.72265625,49.4697380065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9752502441406,305.5956115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73046875,18000.0,0.0,0.0,0.1330198347568512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926605552434921,0.1926649361848831,-4.378487574285828e-06,0.0,0.0001349982194369,0.0,0.0,7.906191349029541,0.0,0.0,0.0,0.2854517102241516,4.0,0.0,1.0
845580,292.8399963378906,297.1499938964844,293.1499938964844,0.0054395250044763,-398.8424987792969,299.3126525878906,0.5550752878189087,0.050000000745058,0.0457772761583328,294.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5550752878189087,0.050000000745058,0.0482056774199008,292.9169006347656,297.1499938964844,293.1499938964844,0.0056261830031871,-319.2419128417969,298.526123046875,0.5550752878189087,0.050000000745058,0.0356045477092266,293.05914306640625,297.1499938964844,293.1499938964844,0.168730154633522,-3669.7158203125,304.1400146484375,0.9559311270713806,0.2462272644042968,0.2330982834100723,293.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5550752878189087,0.050000000745058,0.2286669760942459,291.1361694335937,291.1499938964844,268.8955993652344,268.1905212402344,282.7867126464844,293.3623352050781,291.1361999511719,1.0,0.1706783026456833,0.9750619530677797,0.9750619530677797,1.0,1.0,-0.7096561193466187,0.3070830702781677,0.4025730490684509,0.1111998260021209,0.0,0.0,0.2750629782676697,24.446928024291992,25.0,0.2683056592941284,-5978.69140625,49.80528259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97528076171875,305.60955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.751953125,18000.0,0.0,0.0,0.1337185204029083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940288245677948,0.1940332055091858,-4.381466624181485e-06,0.0,0.0001357073051622,0.0,0.0,7.97130823135376,0.0,0.0,0.0,0.2857122421264648,4.0,0.0,1.0
845640,292.8399963378906,297.1499938964844,293.1499938964844,0.0054395250044763,-398.8424987792969,299.3126525878906,0.5550752878189087,0.050000000745058,0.0457772761583328,294.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5550752878189087,0.050000000745058,0.0482056774199008,292.9169006347656,297.1499938964844,293.1499938964844,0.0056261830031871,-319.2419128417969,298.526123046875,0.5550752878189087,0.050000000745058,0.0356045477092266,293.05914306640625,297.1499938964844,293.1499938964844,0.168730154633522,-3669.7158203125,304.1400146484375,0.9559311270713806,0.2462272644042968,0.2330982834100723,293.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5550752878189087,0.050000000745058,0.2286669760942459,291.1361694335937,291.1499938964844,268.8955993652344,268.1905212402344,282.7867126464844,293.3623352050781,291.1361999511719,1.0,0.1706783026456833,0.9750619530677797,0.9750619530677797,1.0,1.0,-0.7096561193466187,0.3070830702781677,0.4025730490684509,0.1111998260021209,0.0,0.0,0.2750629782676697,24.446928024291992,25.0,0.2683056592941284,-5978.69140625,49.80528259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97528076171875,305.60955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.751953125,18000.0,0.0,0.0,0.1337185204029083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940288245677948,0.1940332055091858,-4.381466624181485e-06,0.0,0.0001357073051622,0.0,0.0,7.97130823135376,0.0,0.0,0.0,0.2857122421264648,4.0,0.0,1.0
845700,292.8370361328125,297.1499938964844,293.1499938964844,0.0054941656999289,-402.265625,299.3744506835937,0.5551506876945496,0.050000000745058,0.0457767732441425,294.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5551506876945496,0.050000000745058,0.0482051484286785,292.9134521484375,297.1499938964844,293.1499938964844,0.0056711360812187,-321.38623046875,298.57586669921875,0.5551506876945496,0.050000000745058,0.0356041565537452,293.0589599609375,297.1499938964844,293.1499938964844,0.1697394102811813,-3687.21923828125,304.1400146484375,0.9576706290245056,0.2474095672369003,0.2342129796743393,293.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5551506876945496,0.050000000745058,0.2286644577980041,291.1362609863281,291.1499938964844,268.8710327148437,268.1707458496094,282.7810363769531,293.3703918457031,291.1363220214844,1.0,0.1708136051893234,0.975128412246704,0.975128412246704,1.0,1.0,-0.7109891772270203,0.3076494634151459,0.4033397436141968,0.1114993244409561,0.0,0.0,0.275968462228775,24.4458065032959,25.0,0.2831683158874511,-5994.06884765625,49.97386169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9753112792969,305.6164245605469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.767578125,18000.0,0.0,0.0,0.1340677440166473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1947086006402969,0.1947129815816879,-4.382953193271533e-06,0.0,0.0001360617170576,0.0,0.0,8.003727912902832,0.0,0.0,0.0,0.2858420312404632,4.0,0.0,1.0
845760,292.8340759277344,297.1499938964844,293.1499938964844,0.0055496185086667,-405.7176208496094,299.436767578125,0.5552257299423218,0.050000000745058,0.0457762703299522,294.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5552257299423218,0.050000000745058,0.0482046194374561,292.9100036621094,297.1499938964844,293.1499938964844,0.0057169003412127,-323.5574645996094,298.6262512207031,0.5552257299423218,0.050000000745058,0.0356037653982639,293.058837890625,297.1499938964844,293.1499938964844,0.1707496643066406,-3704.716796875,304.1399841308594,0.9593871235847472,0.248591274023056,0.2353273928165435,293.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5552257299423218,0.050000000745058,0.2286619544029235,291.1363830566406,291.1499938964844,268.8465576171875,268.1509704589844,282.77545166015625,293.37860107421875,291.13641357421875,1.0,0.1709491610527038,0.9751911759376526,0.9751911759376526,1.0,1.0,-0.712321937084198,0.3082154095172882,0.4041065275669098,0.1117995753884315,0.0,0.0,0.2768661677837372,24.44477653503418,25.0,0.2981487810611725,-6009.37060546875,50.14292907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,305.6232604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.787109375,18000.0,0.0,0.0,0.1344166547060012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953850090503692,0.1953893899917602,-4.384437488624826e-06,0.0,0.0001364158088108,0.0,0.0,8.036033630371094,0.0,0.0,0.0,0.2859714031219482,4.0,0.0,1.0
845820,292.8293151855469,297.1499938964844,293.1499938964844,0.0056400559842586,-411.2994079589844,299.53759765625,0.5553237795829773,0.050000000745058,0.0457756146788597,294.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553237795829773,0.050000000745058,0.0482039265334606,292.9034729003906,297.1499938964844,293.1499938964844,0.00579534471035,-327.2513427734375,298.7108459472656,0.5553237795829773,0.050000000745058,0.0356032587587833,293.0592346191406,297.1499938964844,293.1499938964844,0.1723168939352035,-3731.79052734375,304.1400451660156,0.9619705080986024,0.2503563165664673,0.2370507270097732,293.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553237795829773,0.050000000745058,0.2286586761474609,291.1365661621094,291.1499938964844,268.8077087402344,268.1193542480469,282.7670593261719,293.3923645019531,291.1366577148437,1.0,0.1711653620004654,0.9752916097640992,0.9752916097640992,1.0,1.0,-0.7143840789794922,0.3090904355049133,0.4052936434745788,0.1122666522860527,0.0,0.0,0.2782823741436004,24.446453094482425,25.0,0.4358931481838226,-6033.3876953125,50.40933990478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9755249023437,305.63433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.830078125,18000.0,0.0,0.0,0.1349736303091049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1964586973190307,0.1964630931615829,-4.38680444858619e-06,0.0,0.0001369810779578,0.0,0.0,8.087410926818848,0.0,0.0,0.0,0.28617724776268,4.0,0.0,1.0
845880,292.828125,297.1499938964844,293.1499938964844,0.0056630033068358,-412.7057800292969,299.5630187988281,0.5553365349769592,0.050000000745058,0.0457755289971828,294.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.5553365349769592,0.050000000745058,0.0482038371264934,292.9015197753906,297.1499938964844,293.1499938964844,0.0058160917833447,-328.2220764160156,298.733154296875,0.5553365349769592,0.050000000745058,0.0356031917035579,293.0595397949219,297.1499938964844,293.1499938964844,0.1726796180009842,-3738.03564453125,304.1401062011719,0.9625439047813416,0.2507583200931549,0.2374480664730072,293.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.5553365349769592,0.050000000745058,0.2286582589149475,291.1366577148437,291.1499938964844,268.79803466796875,268.1114807128906,282.7650756835937,293.39599609375,291.1367492675781,1.0,0.1712187081575393,0.9753167033195496,0.9753167033195496,1.0,1.0,-0.7148601412773132,0.3092923164367676,0.4055678248405456,0.1123750060796737,0.0,0.0,0.278628259897232,24.44859504699707,25.0,0.5524863004684448,-6039.1904296875,50.47312927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9755859375,305.6372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.853515625,18000.0,0.0,0.0,0.1351123750209808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967239081859588,0.1967282891273498,-4.387393801152939e-06,0.0,0.0001371218968415,0.0,0.0,8.10012435913086,0.0,0.0,0.0,0.286228209733963,4.0,0.0,1.0
845940,292.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.691650390625,0.5553482174873352,0.0,0.0457754433155059,294.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.5553482174873352,0.0,0.0482037477195262,292.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,298.85028076171875,0.5553482174873352,0.0,0.0356031246483325,293.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1406555175781,0.9650610089302064,0.0,0.2392637282609939,293.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.5553482174873352,0.0,0.2286578267812729,291.1375732421875,294.1499938964844,268.75,268.0719909667969,282.75567626953125,293.4148864746094,291.1378173828125,0.0,0.0,0.9754422307014464,0.9754422307014464,1.0,1.0,-0.7170384526252747,0.3102155327796936,0.406822919845581,0.112873338162899,0.0,0.0,0.0,24.466642379760746,60.0,1.508991003036499,-6066.59033203125,50.77579498291016,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765319824219,305.6519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.255859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979856342077255,0.1979900300502777,-4.390270532894647e-06,0.0,0.0,0.0,0.0,8.160820007324219,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.691650390625,0.5553482174873352,0.0,0.0457754433155059,294.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.5553482174873352,0.0,0.0482037477195262,292.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,298.85028076171875,0.5553482174873352,0.0,0.0356031246483325,293.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1406555175781,0.9650610089302064,0.0,0.2392637282609939,293.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.5553482174873352,0.0,0.2286578267812729,291.1375732421875,294.1499938964844,268.75,268.0719909667969,282.75567626953125,293.4148864746094,291.1378173828125,0.0,0.0,0.9754422307014464,0.9754422307014464,1.0,1.0,-0.7170384526252747,0.3102155327796936,0.406822919845581,0.112873338162899,0.0,0.0,0.0,24.466642379760746,60.0,1.508991003036499,-6066.59033203125,50.77579498291016,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765319824219,305.6519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.255859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979856342077255,0.1979900300502777,-4.390270532894647e-06,0.0,0.0,0.0,0.0,8.160820007324219,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.47442626953125,0.0,0.0,0.0002574331883806,293.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,0.000271089549642,292.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.56512451171875,0.0,0.0,0.00020022582612,292.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.67120361328125,0.0,0.0,0.000971692323219,293.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,0.0012859321432188,291.1774597167969,294.1499938964844,268.7041931152344,268.0342102050781,281.2729797363281,289.7814636230469,291.14190673828125,0.0,0.0,0.5852653384208679,0.5852653384208679,1.0,1.0,-0.0035839467309415,0.0054973098449409,-0.0019133628811687,-0.010439857840538,0.0,0.0,0.0,-0.0196295753121376,60.0,-89.25955963134766,-0.0,-8.756732654546795e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.386203424214187e-18,3.389833713127529e-18,-3.630202479430437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.47442626953125,0.0,0.0,0.0002574331883806,293.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,0.000271089549642,292.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.56512451171875,0.0,0.0,0.00020022582612,292.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.67120361328125,0.0,0.0,0.000971692323219,293.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,0.0012859321432188,291.1774597167969,294.1499938964844,268.7041931152344,268.0342102050781,281.2729797363281,289.7814636230469,291.14190673828125,0.0,0.0,0.5852653384208679,0.5852653384208679,1.0,1.0,-0.0035839467309415,0.0054973098449409,-0.0019133628811687,-0.010439857840538,0.0,0.0,0.0,-0.0196295753121376,60.0,-89.25955963134766,-0.0,-8.756732654546795e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.386203424214187e-18,3.389833713127529e-18,-3.630202479430437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,296.4346923828125,0.0,0.0,9.894773393170908e-05,293.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,0.0001041967261699,292.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5245361328125,0.0,0.0,7.69593461882323e-05,292.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5965270996094,0.0,0.0,0.0001250706845894,293.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,0.0004942644154652,291.177490234375,294.1499938964844,268.6827087402344,268.0166015625,281.08111572265625,287.3601379394531,291.1405334472656,0.0,0.0,0.3901768922805786,0.3901768922805786,1.0,1.0,-0.0010793531546369,0.0024499318096786,-0.0013705785386264,-0.0126941306516528,0.0,0.0,0.0,-0.0074177794158458,60.0,-52.81368637084961,-0.0,-7.943231139506679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.263081046237605e-20,1.5133390475692683e-20,-2.5025798113682408e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.40771484375,0.0,0.0,9.40872632781975e-05,293.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,9.907841740641744e-05,292.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4970092773437,0.0,0.0,7.317898416658863e-05,292.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5736083984375,0.0,0.0,9.927217615768312e-05,293.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,0.000469985359814,291.1775207519531,294.1499938964844,268.6621398925781,267.9997863769531,280.9681701660156,285.15380859375,291.1396484375,0.0,0.0,0.1950884461402893,0.1950884461402893,1.0,1.0,-0.0010029003024101,0.0006159796612337,0.0003869205829687,-0.0144137544557452,0.0,0.0,0.0,-0.0076288166455924,60.0,-29.268478393554688,-0.0,-6.85571635017368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.843977341149416e-21,-7.36878419835736e-21,2.5248068572079442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,296.3812866210937,0.0,0.0,9.401064744452016e-05,293.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,9.899774158839136e-05,292.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.47003173828125,0.0,0.0,7.311939407372847e-05,292.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5523986816406,0.0,0.0,9.900147415464744e-05,292.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,0.0004696026444435,291.1775207519531,294.1499938964844,268.6424865722656,267.9837341308594,280.8583679199219,283.2157592773437,291.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018371976912,2.770943829943917e-08,0.0010018094908446,-0.0149367963895201,0.0,0.0,0.0,-0.007819278165698,60.0,-20.4276065826416,-0.0,-6.841440125526789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832475976343234e-21,-7.380324337254755e-21,2.547848158963129e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.35504150390625,0.0,0.0,9.3980721430853e-05,293.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,9.896622214000672e-05,292.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4432067871094,0.0,0.0,7.309611100936309e-05,292.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.53131103515625,0.0,0.0,9.896654955809936e-05,292.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,0.0004694531380664,291.1775207519531,294.1499938964844,268.6236877441406,267.96844482421875,280.7494506835937,281.5137023925781,291.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013915598392,6.0275500146644845e-09,0.0010013855062425,-0.014841447584331,0.0,0.0,0.0,-0.0078005390241742,60.0,-17.232707977294922,-0.0,-6.83702552350951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832266353912612e-21,-7.380528709027193e-21,2.548262355114581e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,296.3030700683594,0.0,0.0,9.39172095968388e-05,293.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,9.889934881357476e-05,292.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.39013671875,0.0,0.0,7.304672180907801e-05,292.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4895935058594,0.0,0.0,9.889960347209126e-05,292.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,0.0004691359063144,291.17755126953125,294.1499938964844,268.58856201171875,267.9400939941406,280.5340881347656,278.7032470703125,291.1363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.661665916442873,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83226150715121e-21,-7.380531132407894e-21,2.5482698272050752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,296.3030700683594,0.0,0.0,9.39172095968388e-05,293.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,9.889934881357476e-05,292.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.39013671875,0.0,0.0,7.304672180907801e-05,292.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4895935058594,0.0,0.0,9.889960347209126e-05,292.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,0.0004691359063144,291.17755126953125,294.1499938964844,268.58856201171875,267.9400939941406,280.5340881347656,278.7032470703125,291.1363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.661665916442873,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83226150715121e-21,-7.380531132407894e-21,2.5482698272050752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2517395019531,0.0,0.0,9.384762233821677e-05,293.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,9.88260653684847e-05,292.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3377380371094,0.0,0.0,7.29925959603861e-05,292.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4483947753906,0.0,0.0,9.88263200270012e-05,292.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,0.0004687883192673,291.17755126953125,294.1499938964844,268.5566101074219,267.9144897460937,280.3221435546875,276.5280456542969,291.13385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.464579582214355,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2517395019531,0.0,0.0,9.384762233821677e-05,293.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,9.88260653684847e-05,292.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3377380371094,0.0,0.0,7.29925959603861e-05,292.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4483947753906,0.0,0.0,9.88263200270012e-05,292.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,0.0004687883192673,291.17755126953125,294.1499938964844,268.5566101074219,267.9144897460937,280.3221435546875,276.5280456542969,291.13385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.464579582214355,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,296.2011108398437,0.0,0.0,9.377291280543432e-05,293.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,9.874739043880254e-05,292.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2860412597656,0.0,0.0,7.293449016287923e-05,292.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4077453613281,0.0,0.0,9.874764509731904e-05,292.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,0.0004684151208493,291.1775207519531,294.1499938964844,268.5275573730469,267.8914794921875,280.1135559082031,274.8397216796875,291.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444976806640623,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,296.2011108398437,0.0,0.0,9.377291280543432e-05,293.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,9.874739043880254e-05,292.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2860412597656,0.0,0.0,7.293449016287923e-05,292.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4077453613281,0.0,0.0,9.874764509731904e-05,292.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,0.0004684151208493,291.1775207519531,294.1499938964844,268.5275573730469,267.8914794921875,280.1135559082031,274.8397216796875,291.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444976806640623,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.151123046875,0.0,0.0,9.369403414893895e-05,293.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,9.866432810667902e-05,292.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2349853515625,0.0,0.0,7.287313928827643e-05,292.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3676147460937,0.0,0.0,9.86645754892379e-05,292.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,0.0004680210840888,291.1775207519531,294.1499938964844,268.5011901855469,267.870849609375,279.9083251953125,273.5248107910156,291.126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.44562816619873,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.151123046875,0.0,0.0,9.369403414893895e-05,293.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,9.866432810667902e-05,292.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2349853515625,0.0,0.0,7.287313928827643e-05,292.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3676147460937,0.0,0.0,9.86645754892379e-05,292.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,0.0004680210840888,291.1775207519531,294.1499938964844,268.5011901855469,267.870849609375,279.9083251953125,273.5248107910156,291.126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.44562816619873,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1263732910156,0.0,0.0,9.365331789012998e-05,293.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,9.862145088845864e-05,292.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.209716796875,0.0,0.0,7.28414670447819e-05,292.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3477478027344,0.0,0.0,9.862169827101752e-05,292.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.0004678177065216,291.177490234375,294.1499938964844,268.4889831542969,267.8613586425781,279.8069763183594,272.9796447753906,291.1248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.44626522064209,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.101806640625,0.0,0.0,9.361189586343244e-05,293.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,9.85778315225616e-05,292.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.18463134765625,0.0,0.0,7.280924910446629e-05,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3280029296875,0.0,0.0,9.857807890512048e-05,292.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,0.000467610778287,291.1774597167969,294.1499938964844,268.47735595703125,267.8524169921875,279.7064819335937,272.4970703125,291.1226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.44644260406494,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0531005859375,0.0,0.0,9.352736378787084e-05,293.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775817871094,0.0,0.0,9.848881745710968e-05,292.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1349182128906,0.0,0.0,7.274350355146453e-05,292.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2889099121094,0.0,0.0,9.848905756371096e-05,292.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,0.0004671885399147,291.17742919921875,294.1499938964844,268.4557800292969,267.8360290527344,279.5079650878906,271.6895751953125,291.11785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.445135116577148,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0531005859375,0.0,0.0,9.352736378787084e-05,293.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775817871094,0.0,0.0,9.848881745710968e-05,292.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1349182128906,0.0,0.0,7.274350355146453e-05,292.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2889099121094,0.0,0.0,9.848905756371096e-05,292.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,0.0004671885399147,291.17742919921875,294.1499938964844,268.4557800292969,267.8360290527344,279.5079650878906,271.6895751953125,291.11785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.445135116577148,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.00506591796875,0.0,0.0,9.344126738142222e-05,293.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,9.839815902523696e-05,292.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.0858459472656,0.0,0.0,7.26765429135412e-05,292.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2503356933594,0.0,0.0,9.839839913183825e-05,292.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668701171875,0.0,0.0,0.0004667585017159,291.1773681640625,294.1499938964844,268.436279296875,267.82147216796875,279.3127746582031,271.0527038574219,291.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.441688537597656,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.00506591796875,0.0,0.0,9.344126738142222e-05,293.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,9.839815902523696e-05,292.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.0858459472656,0.0,0.0,7.26765429135412e-05,292.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2503356933594,0.0,0.0,9.839839913183825e-05,292.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668701171875,0.0,0.0,0.0004667585017159,291.1773681640625,294.1499938964844,268.436279296875,267.82147216796875,279.3127746582031,271.0527038574219,291.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.441688537597656,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9576416015625,0.0,0.0,9.335437789559364e-05,293.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,9.8306656582281e-05,292.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0374450683594,0.0,0.0,7.260896381922066e-05,292.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2122497558594,0.0,0.0,9.830689668888226e-05,292.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,0.0004663244471885,291.1772766113281,294.1499938964844,268.41864013671875,267.8085632324219,279.120849609375,270.5481262207031,291.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988532465162e-09,0.0009947089711204,-0.0127960536628961,0.0,0.0,0.0,-0.007413478102535,60.0,-15.436367988586426,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9576416015625,0.0,0.0,9.335437789559364e-05,293.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,9.8306656582281e-05,292.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0374450683594,0.0,0.0,7.260896381922066e-05,292.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2122497558594,0.0,0.0,9.830689668888226e-05,292.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,0.0004663244471885,291.1772766113281,294.1499938964844,268.41864013671875,267.8085632324219,279.120849609375,270.5481262207031,291.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988532465162e-09,0.0009947089711204,-0.0127960536628961,0.0,0.0,0.0,-0.007413478102535,60.0,-15.436367988586426,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.9108581542969,0.0,0.0,9.326740837423132e-05,293.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,9.821507410379128e-05,292.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9896545410156,0.0,0.0,7.25413192412816e-05,292.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1746826171875,0.0,0.0,9.821530693443492e-05,292.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,0.0004658900143112,291.1771850585937,294.1499938964844,268.4026184082031,267.797119140625,278.9322204589844,270.145751953125,291.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.429471969604492,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.9108581542969,0.0,0.0,9.326740837423132e-05,293.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,9.821507410379128e-05,292.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9896545410156,0.0,0.0,7.25413192412816e-05,292.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1746826171875,0.0,0.0,9.821530693443492e-05,292.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,0.0004658900143112,291.1771850585937,294.1499938964844,268.4026184082031,267.797119140625,278.9322204589844,270.145751953125,291.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.429471969604492,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.8876953125,0.0,0.0,9.322410187451168e-05,293.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773681640625,0.0,0.0,9.816946840146556e-05,292.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.96600341796875,0.0,0.0,7.250763883348554e-05,292.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.15606689453125,0.0,0.0,9.816970123210922e-05,292.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16705322265625,0.0,0.0,0.0004656736855395,291.1771240234375,294.1499938964844,268.3951721191406,267.7918701171875,278.839111328125,269.975830078125,291.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,-0.0073329759761691,60.0,-15.42552089691162,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
