time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847560,292.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8646545410156,0.0,0.0,9.318102092947812e-05,293.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,9.812410280574112e-05,292.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9425048828125,0.0,0.0,7.247412577271461e-05,292.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1375732421875,0.0,0.0,9.812432836042716e-05,292.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16705322265625,0.0,0.0,0.0004654584918171,291.17706298828125,294.1499938964844,268.3880310058594,267.78692626953125,278.7467956542969,269.8235168457031,291.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.02989871975501e-09,0.0009928612271323,-0.0122299287468194,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.42128086090088,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8190612792969,0.0,0.0,9.30958121898584e-05,293.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772155761719,0.0,0.0,9.80343684204854e-05,292.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.8959350585937,0.0,0.0,7.240784907480702e-05,292.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1009521484375,0.0,0.0,9.803459397517143e-05,292.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,0.0004650328482966,291.17694091796875,294.1499938964844,268.3746643066406,267.7778625488281,278.5645751953125,269.5639343261719,291.08721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516644626855,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.412071228027344,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8190612792969,0.0,0.0,9.30958121898584e-05,293.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772155761719,0.0,0.0,9.80343684204854e-05,292.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.8959350585937,0.0,0.0,7.240784907480702e-05,292.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1009521484375,0.0,0.0,9.803459397517143e-05,292.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,0.0004650328482966,291.17694091796875,294.1499938964844,268.3746643066406,267.7778625488281,278.5645751953125,269.5639343261719,291.08721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516644626855,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.412071228027344,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7740783691406,0.0,0.0,9.301232785219328e-05,293.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,9.794646030059084e-05,292.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8499755859375,0.0,0.0,7.234292570501566e-05,292.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0647888183594,0.0,0.0,9.794668585527688e-05,292.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,0.0004646158486139,291.1767883300781,294.1499938964844,268.3622741699219,267.7696533203125,278.3854675292969,269.3535461425781,291.0800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.007202114444226,60.0,-15.402108192443848,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7740783691406,0.0,0.0,9.301232785219328e-05,293.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,9.794646030059084e-05,292.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8499755859375,0.0,0.0,7.234292570501566e-05,292.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0647888183594,0.0,0.0,9.794668585527688e-05,292.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,0.0004646158486139,291.1767883300781,294.1499938964844,268.3622741699219,267.7696533203125,278.3854675292969,269.3535461425781,291.0800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.007202114444226,60.0,-15.402108192443848,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7296447753906,0.0,0.0,9.293106995755808e-05,293.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,9.786089503904805e-05,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8046264648437,0.0,0.0,7.227971946122125e-05,292.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.02911376953125,0.0,0.0,9.786111331777648e-05,292.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,0.0004642099374905,291.1766357421875,294.1499938964844,268.3506774902344,267.7621765136719,278.20947265625,269.1820373535156,291.072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136841148138,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.391642570495604,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7296447753906,0.0,0.0,9.293106995755808e-05,293.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,9.786089503904805e-05,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8046264648437,0.0,0.0,7.227971946122125e-05,292.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.02911376953125,0.0,0.0,9.786111331777648e-05,292.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,0.0004642099374905,291.1766357421875,294.1499938964844,268.3506774902344,267.7621765136719,278.20947265625,269.1820373535156,291.072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136841148138,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.391642570495604,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.685791015625,0.0,0.0,9.285248233936728e-05,293.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,9.777813102118672e-05,292.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7598571777344,0.0,0.0,7.221859414130449e-05,292.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9938659667969,0.0,0.0,9.777834929991512e-05,292.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,0.0004638173559214,291.1764221191406,294.1499938964844,268.3396301269531,267.7552185058594,278.0364990234375,269.0412902832031,291.0647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.380918502807615,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.685791015625,0.0,0.0,9.285248233936728e-05,293.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,9.777813102118672e-05,292.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7598571777344,0.0,0.0,7.221859414130449e-05,292.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9938659667969,0.0,0.0,9.777834929991512e-05,292.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,0.0004638173559214,291.1764221191406,294.1499938964844,268.3396301269531,267.7552185058594,278.0364990234375,269.0412902832031,291.0647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.380918502807615,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6640625,0.0,0.0,9.281430538976564e-05,293.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,9.773793863132596e-05,292.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7376708984375,0.0,0.0,7.218890823423862e-05,292.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9764099121094,0.0,0.0,9.773814963409676e-05,292.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,0.0004636266967281,291.17633056640625,294.1499938964844,268.3342590332031,267.7518615722656,277.9511413574219,268.98046875,291.0607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.375530242919922,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6424865722656,0.0,0.0,9.277694334741682e-05,293.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766967773437,0.0,0.0,9.769859025254846e-05,292.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.71563720703125,0.0,0.0,7.215984805952758e-05,292.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9590759277344,0.0,0.0,9.769880853127688e-05,292.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16705322265625,0.0,0.0,0.0004634400538634,291.1762390136719,294.1499938964844,268.3289489746094,267.7485656738281,277.86651611328125,268.9250793457031,291.05670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-15.370163917541504,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.5997314453125,0.0,0.0,9.270482405554505e-05,293.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,9.76226438069716e-05,292.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6719665527344,0.0,0.0,7.210375042632222e-05,292.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9247131347656,0.0,0.0,9.762285480974242e-05,292.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,0.00046307980665,291.1759948730469,294.1499938964844,268.3183898925781,267.7420959472656,277.6994323730469,268.828369140625,291.0484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.35960578918457,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.5997314453125,0.0,0.0,9.270482405554505e-05,293.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,9.76226438069716e-05,292.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6719665527344,0.0,0.0,7.210375042632222e-05,292.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9247131347656,0.0,0.0,9.762285480974242e-05,292.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,0.00046307980665,291.1759948730469,294.1499938964844,268.3183898925781,267.7420959472656,277.6994323730469,268.828369140625,291.0484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.35960578918457,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,295.5574951171875,0.0,0.0,9.26364227780141e-05,293.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,9.75506118265912e-05,292.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6288757324219,0.0,0.0,7.205054862424731e-05,292.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8907775878906,0.0,0.0,9.7550822829362e-05,292.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,0.0004627381276804,291.1757202148437,294.1499938964844,268.3077697753906,267.73553466796875,277.5352478027344,268.74725341796875,291.0400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065729935044e-09,0.0009870562935248,-0.0104514090344309,0.0,0.0,0.0,-0.0069698253646492,60.0,-15.349454879760742,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,295.5574951171875,0.0,0.0,9.26364227780141e-05,293.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,9.75506118265912e-05,292.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6288757324219,0.0,0.0,7.205054862424731e-05,292.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8907775878906,0.0,0.0,9.7550822829362e-05,292.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,0.0004627381276804,291.1757202148437,294.1499938964844,268.3077697753906,267.73553466796875,277.5352478027344,268.74725341796875,291.0400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065729935044e-09,0.0009870562935248,-0.0104514090344309,0.0,0.0,0.0,-0.0069698253646492,60.0,-15.349454879760742,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.51580810546875,0.0,0.0,9.257201600121334e-05,293.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,9.74827926256694e-05,292.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5863037109375,0.0,0.0,7.200045365607366e-05,292.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8572692871094,0.0,0.0,9.74829963524826e-05,292.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,0.0004624163848347,291.1754455566406,294.1499938964844,268.2968444824219,267.728759765625,277.37384033203125,268.6787109375,291.0313415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.339913368225098,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.51580810546875,0.0,0.0,9.257201600121334e-05,293.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,9.74827926256694e-05,292.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5863037109375,0.0,0.0,7.200045365607366e-05,292.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8572692871094,0.0,0.0,9.74829963524826e-05,292.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,0.0004624163848347,291.1754455566406,294.1499938964844,268.2968444824219,267.728759765625,277.37384033203125,268.6787109375,291.0313415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.339913368225098,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.4746398925781,0.0,0.0,9.251185110770166e-05,293.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759033203125,0.0,0.0,9.741943358676508e-05,292.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5442810058594,0.0,0.0,7.195366197265685e-05,292.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8241882324219,0.0,0.0,9.741963731357828e-05,292.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,0.0004621158586814,291.1751403808594,294.1499938964844,268.285400390625,267.7215576171875,277.2151794433594,268.6202087402344,291.02252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.331186294555664,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.4746398925781,0.0,0.0,9.251185110770166e-05,293.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759033203125,0.0,0.0,9.741943358676508e-05,292.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5442810058594,0.0,0.0,7.195366197265685e-05,292.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8241882324219,0.0,0.0,9.741963731357828e-05,292.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,0.0004621158586814,291.1751403808594,294.1499938964844,268.285400390625,267.7215576171875,277.2151794433594,268.6202087402344,291.02252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.331186294555664,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.4542541503906,0.0,0.0,9.248343121726066e-05,293.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,9.738950029714032e-05,292.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5234375,0.0,0.0,7.193155761342496e-05,292.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8077697753906,0.0,0.0,9.738970402395351e-05,292.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.0004619738610927,291.1749572753906,294.1499938964844,268.2794494628906,267.7177429199219,277.1368408203125,268.59405517578125,291.0180358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-15.327188491821287,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.4339599609375,0.0,0.0,9.245614637620748e-05,293.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,9.736077481647952e-05,292.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.50274658203125,0.0,0.0,7.191033364506438e-05,292.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7914733886719,0.0,0.0,9.736097854329272e-05,292.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,0.0004618375969585,291.1747741699219,294.1499938964844,268.27325439453125,267.7137145996094,277.0591735839844,268.5697326660156,291.0135192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.32346534729004,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.393798828125,0.0,0.0,9.240510553354396e-05,293.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,9.730702004162596e-05,292.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.46173095703125,0.0,0.0,7.18706360203214e-05,292.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7591857910156,0.0,0.0,9.730722376843914e-05,292.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,0.0004615826182998,291.1744079589844,294.1499938964844,268.2601623535156,267.705078125,276.9057922363281,268.5256652832031,291.0043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.316936492919922,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.393798828125,0.0,0.0,9.240510553354396e-05,293.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,9.730702004162596e-05,292.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.46173095703125,0.0,0.0,7.18706360203214e-05,292.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7591857910156,0.0,0.0,9.730722376843914e-05,292.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,0.0004615826182998,291.1744079589844,294.1499938964844,268.2601623535156,267.705078125,276.9057922363281,268.5256652832031,291.0043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.316936492919922,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3541259765625,0.0,0.0,9.235891047865152e-05,293.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,9.725838026497512e-05,292.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.42120361328125,0.0,0.0,7.183470734162256e-05,292.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7272644042969,0.0,0.0,9.725857671583071e-05,292.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,0.0004613518540281,291.17401123046875,294.1499938964844,268.2459411621094,267.6954345703125,276.7548828125,268.4866943359375,290.9950866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.311785697937012,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3541259765625,0.0,0.0,9.235891047865152e-05,293.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,9.725838026497512e-05,292.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.42120361328125,0.0,0.0,7.183470734162256e-05,292.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7272644042969,0.0,0.0,9.725857671583071e-05,292.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,0.0004613518540281,291.17401123046875,294.1499938964844,268.2459411621094,267.6954345703125,276.7548828125,268.4866943359375,290.9950866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.311785697937012,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.3149108886719,0.0,0.0,9.231773583451286e-05,293.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,9.72150228335522e-05,292.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3811950683594,0.0,0.0,7.180268585216254e-05,292.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6957092285156,0.0,0.0,9.72152192844078e-05,292.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,0.0004611462063621,291.173583984375,294.1499938964844,268.2303466796875,267.6846008300781,276.6064758300781,268.4516906738281,290.98565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104558229446,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.30819320678711,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.3149108886719,0.0,0.0,9.231773583451286e-05,293.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,9.72150228335522e-05,292.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3811950683594,0.0,0.0,7.180268585216254e-05,292.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6957092285156,0.0,0.0,9.72152192844078e-05,292.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,0.0004611462063621,291.173583984375,294.1499938964844,268.2303466796875,267.6846008300781,276.6064758300781,268.4516906738281,290.98565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104558229446,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.30819320678711,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2761535644531,0.0,0.0,9.228177077602596e-05,293.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,9.717714419821276e-05,292.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3416442871094,0.0,0.0,7.1774709795136e-05,292.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.66455078125,0.0,0.0,9.717734064906836e-05,292.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,0.0004609665484167,291.173095703125,294.1499938964844,268.2131652832031,267.6723937988281,276.4603881835937,268.4197692871094,290.97613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908915857664397e-09,0.0009832752402871,-0.0092929368838667,0.0,0.0,0.0,-0.0067506316117942,60.0,-15.3063383102417,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2761535644531,0.0,0.0,9.228177077602596e-05,293.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,9.717714419821276e-05,292.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3416442871094,0.0,0.0,7.1774709795136e-05,292.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.66455078125,0.0,0.0,9.717734064906836e-05,292.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,0.0004609665484167,291.173095703125,294.1499938964844,268.2131652832031,267.6723937988281,276.4603881835937,268.4197692871094,290.97613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908915857664397e-09,0.0009832752402871,-0.0092929368838667,0.0,0.0,0.0,-0.0067506316117942,60.0,-15.3063383102417,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2569580078125,0.0,0.0,9.22657854971476e-05,293.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742553710937,0.0,0.0,9.716031490825117e-05,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3220520019531,0.0,0.0,7.176228245953098e-05,292.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.64910888671875,0.0,0.0,9.716051135910676e-05,292.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,0.0004608867166098,291.1728515625,294.1499938964844,268.20391845703125,267.66571044921875,276.3882141113281,268.4046936035156,290.9713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.306122779846191,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2378845214844,0.0,0.0,9.225117537425832e-05,293.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,9.714493353385478e-05,292.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.30255126953125,0.0,0.0,7.175091741373762e-05,292.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6337585449219,0.0,0.0,9.714512270875276e-05,292.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,0.000460813724203,291.172607421875,294.1499938964844,268.1941833496094,267.6585998535156,276.3166198730469,268.3901062011719,290.9664611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.30640697479248,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2000427246094,0.0,0.0,9.222614608006552e-05,293.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,9.71185727394186e-05,292.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.263916015625,0.0,0.0,7.173144695116207e-05,292.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6033020019531,0.0,0.0,9.711876191431656e-05,292.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,0.0004606886941473,291.17205810546875,294.1499938964844,268.1732177734375,267.6430358886719,276.1750183105469,268.3620910644531,290.95672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.308553695678713,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2000427246094,0.0,0.0,9.222614608006552e-05,293.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,9.71185727394186e-05,292.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.263916015625,0.0,0.0,7.173144695116207e-05,292.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6033020019531,0.0,0.0,9.711876191431656e-05,292.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,0.0004606886941473,291.17205810546875,294.1499938964844,268.1732177734375,267.6430358886719,276.1750183105469,268.3620910644531,290.95672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.308553695678713,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.16265869140625,0.0,0.0,9.220688662026078e-05,293.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,9.709828736959024e-05,292.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2257385253906,0.0,0.0,7.171646575443447e-05,292.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5731811523437,0.0,0.0,9.709847654448822e-05,292.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,0.0004605924768839,291.1714782714844,294.1499938964844,268.1499938964844,267.6255187988281,276.0355224609375,268.3350524902344,290.9468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.312990188598633,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.16265869140625,0.0,0.0,9.220688662026078e-05,293.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,9.709828736959024e-05,292.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2257385253906,0.0,0.0,7.171646575443447e-05,292.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5731811523437,0.0,0.0,9.709847654448822e-05,292.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,0.0004605924768839,291.1714782714844,294.1499938964844,268.1499938964844,267.6255187988281,276.0355224609375,268.3350524902344,290.9468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.312990188598633,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.12567138671875,0.0,0.0,9.219352796208112e-05,293.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,9.708422294352204e-05,292.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1880187988281,0.0,0.0,7.170607568696141e-05,292.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5434265136719,0.0,0.0,9.70844048424624e-05,292.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,0.0004605257709044,291.1708679199219,294.1499938964844,268.124267578125,267.6058654785156,275.8980712890625,268.3085632324219,290.9369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.319917678833008,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.12567138671875,0.0,0.0,9.219352796208112e-05,293.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,9.708422294352204e-05,292.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1880187988281,0.0,0.0,7.170607568696141e-05,292.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5434265136719,0.0,0.0,9.70844048424624e-05,292.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,0.0004605257709044,291.1708679199219,294.1499938964844,268.124267578125,267.6058654785156,275.8980712890625,268.3085632324219,290.9369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.319917678833008,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0891418457031,0.0,0.0,9.21858663787134e-05,293.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,9.707616118248552e-05,292.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.15069580078125,0.0,0.0,7.17001166776754e-05,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.51397705078125,0.0,0.0,9.707633580546826e-05,292.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,0.0004604874993674,291.1701965332031,294.1499938964844,268.0959777832031,267.58416748046875,275.7625427246094,268.2820739746094,290.92694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7892471382861e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.329461097717283,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0891418457031,0.0,0.0,9.21858663787134e-05,293.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,9.707616118248552e-05,292.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.15069580078125,0.0,0.0,7.17001166776754e-05,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.51397705078125,0.0,0.0,9.707633580546826e-05,292.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,0.0004604874993674,291.1701965332031,294.1499938964844,268.0959777832031,267.58416748046875,275.7625427246094,268.2820739746094,290.92694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7892471382861e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.329461097717283,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
