time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849900,292.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0710144042969,0.0,0.0,9.218409104505554e-05,293.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,9.707428398542106e-05,292.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1322021484375,0.0,0.0,7.16987342457287e-05,292.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4993896484375,0.0,0.0,9.707446588436142e-05,292.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,0.0004604786226991,291.1698608398437,294.1499938964844,268.0809631347656,267.5726013183594,275.6955261230469,268.2687072753906,290.9219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787011593203715e-09,0.0009822327410802,-0.0089735304936766,0.0,0.0,0.0,-0.0066901976242661,60.0,-15.335201263427734,-0.0,-6.577966615850529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0530090332031,0.0,0.0,9.218364721164107e-05,293.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,9.707381832413375e-05,292.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.11383056640625,0.0,0.0,7.169839227572083e-05,292.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.48486328125,0.0,0.0,9.70739929471165e-05,292.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,0.000460476410808,291.1695251464844,294.1499938964844,268.0653381347656,267.560546875,275.6289367675781,268.2552185058594,290.9168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822316933423,3.786441382658268e-09,0.0009822278516367,-0.0089720357209444,0.0,0.0,0.0,-0.0066899149678647,60.0,-15.341557502746582,-0.0,-6.577901245918838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.01727294921875,0.0,0.0,9.218661580234766e-05,293.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,9.707694698590784e-05,292.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0773620605469,0.0,0.0,7.170069875428453e-05,292.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4560852050781,0.0,0.0,9.70771216088906e-05,292.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,0.0004604912246577,291.16876220703125,294.1499938964844,268.03253173828125,267.53515625,275.4970703125,268.2276916503906,290.9067077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.355951309204102,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.01727294921875,0.0,0.0,9.218661580234766e-05,293.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,9.707694698590784e-05,292.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0773620605469,0.0,0.0,7.170069875428453e-05,292.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4560852050781,0.0,0.0,9.70771216088906e-05,292.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,0.0004604912246577,291.16876220703125,294.1499938964844,268.03253173828125,267.53515625,275.4970703125,268.2276916503906,290.9067077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.355951309204102,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.98193359375,0.0,0.0,9.219464845955372e-05,293.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,9.708540892461316e-05,292.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0412902832031,0.0,0.0,7.170694880187511e-05,292.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4276123046875,0.0,0.0,9.708557627163827e-05,292.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,0.0004605313588399,291.1679992675781,294.1499938964844,267.99774169921875,267.50811767578125,275.36688232421875,268.19927978515625,290.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.372583389282228,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.98193359375,0.0,0.0,9.219464845955372e-05,293.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,9.708540892461316e-05,292.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0412902832031,0.0,0.0,7.170694880187511e-05,292.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4276123046875,0.0,0.0,9.708557627163827e-05,292.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,0.0004605313588399,291.1679992675781,294.1499938964844,267.99774169921875,267.50811767578125,275.36688232421875,268.19927978515625,290.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.372583389282228,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9469909667969,0.0,0.0,9.22076214919798e-05,293.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,9.709905862109736e-05,292.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.005615234375,0.0,0.0,7.171703327912837e-05,292.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3994140625,0.0,0.0,9.70992332440801e-05,292.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,0.0004605961439665,291.16717529296875,294.1499938964844,267.9611511230469,267.4795837402344,275.23834228515625,268.1697692871094,290.88623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162020210563705e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.391282081604004,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9469909667969,0.0,0.0,9.22076214919798e-05,293.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,9.709905862109736e-05,292.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.005615234375,0.0,0.0,7.171703327912837e-05,292.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3994140625,0.0,0.0,9.70992332440801e-05,292.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,0.0004605961439665,291.16717529296875,294.1499938964844,267.9611511230469,267.4795837402344,275.23834228515625,268.1697692871094,290.88623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162020210563705e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.391282081604004,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9124450683594,0.0,0.0,9.222544758813456e-05,293.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,9.711783786769956e-05,292.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9703369140625,0.0,0.0,7.1730901254341e-05,292.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3715515136719,0.0,0.0,9.711800521472468e-05,292.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,0.0004606852016877,291.1662902832031,294.1499938964844,267.9230041503906,267.4496765136719,275.1113586425781,268.1390380859375,290.8759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.411903381347656,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9124450683594,0.0,0.0,9.222544758813456e-05,293.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,9.711783786769956e-05,292.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9703369140625,0.0,0.0,7.1730901254341e-05,292.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3715515136719,0.0,0.0,9.711800521472468e-05,292.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,0.0004606852016877,291.1662902832031,294.1499938964844,267.9230041503906,267.4496765136719,275.1113586425781,268.1390380859375,290.8759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.411903381347656,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8952941894531,0.0,0.0,9.223617234965786e-05,293.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690673828125,0.0,0.0,9.712913015391678e-05,292.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9528503417969,0.0,0.0,7.173923950176686e-05,292.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35772705078125,0.0,0.0,9.71292975009419e-05,292.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,0.0004607387527357,291.16583251953125,294.1499938964844,267.90338134765625,267.43426513671875,275.0484619140625,268.1231384277344,290.8707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430833563208,0.0,0.0,0.0,-0.00672227749601,60.0,-15.422910690307615,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.8782653808594,0.0,0.0,9.224809764418752e-05,293.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.168701171875,0.0,0.0,9.714168845675886e-05,292.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9354553222656,0.0,0.0,7.174851634772494e-05,292.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3439636230469,0.0,0.0,9.714185580378398e-05,292.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,0.0004607983282767,291.1653747558594,294.1499938964844,267.8834228515625,267.4185791015625,274.9859313964844,268.1069030761719,290.86553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819670051336,0.0,0.0,0.0,-0.0067296344786882,60.0,-15.434338569641112,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.84442138671875,0.0,0.0,9.227555710822344e-05,293.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,9.717060311231762e-05,292.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9009094238281,0.0,0.0,7.176987855928019e-05,292.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3166809082031,0.0,0.0,9.717077045934276e-05,292.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,0.0004609354946296,291.1643981933594,294.1499938964844,267.8426513671875,267.3863830566406,274.8619079589844,268.0733947753906,290.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.45839023590088,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.84442138671875,0.0,0.0,9.227555710822344e-05,293.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,9.717060311231762e-05,292.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9009094238281,0.0,0.0,7.176987855928019e-05,292.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3166809082031,0.0,0.0,9.717077045934276e-05,292.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,0.0004609354946296,291.1643981933594,294.1499938964844,267.8426513671875,267.3863830566406,274.8619079589844,268.0733947753906,290.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.45839023590088,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.8109741210937,0.0,0.0,9.230784780811518e-05,293.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.167236328125,0.0,0.0,9.720461093820632e-05,292.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.86676025390625,0.0,0.0,7.179499516496435e-05,292.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2896423339844,0.0,0.0,9.720477100927384e-05,292.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,0.0004610968171618,291.16339111328125,294.1499938964844,267.8008728027344,267.353271484375,274.73931884765625,268.0384216308594,290.8446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.48399829864502,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.8109741210937,0.0,0.0,9.230784780811518e-05,293.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.167236328125,0.0,0.0,9.720461093820632e-05,292.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.86676025390625,0.0,0.0,7.179499516496435e-05,292.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2896423339844,0.0,0.0,9.720477100927384e-05,292.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,0.0004610968171618,291.16339111328125,294.1499938964844,267.8008728027344,267.353271484375,274.73931884765625,268.0384216308594,290.8446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.48399829864502,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.77783203125,0.0,0.0,9.234502795152366e-05,293.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,9.724375559017062e-05,292.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8329772949219,0.0,0.0,7.182390982052311e-05,292.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2629089355469,0.0,0.0,9.724391566123812e-05,292.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,0.000461282528704,291.1623229980469,294.1499938964844,267.7582702636719,267.3193359375,274.6180725097656,268.00201416015625,290.8341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872274371077765e-09,0.000983944744803,-0.0094981230795383,0.0,0.0,0.0,-0.0067894528619945,60.0,-15.511028289794922,-0.0,-6.600920698929258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.77783203125,0.0,0.0,9.234502795152366e-05,293.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,9.724375559017062e-05,292.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8329772949219,0.0,0.0,7.182390982052311e-05,292.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2629089355469,0.0,0.0,9.724391566123812e-05,292.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,0.000461282528704,291.1623229980469,294.1499938964844,267.7582702636719,267.3193359375,274.6180725097656,268.00201416015625,290.8341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872274371077765e-09,0.000983944744803,-0.0094981230795383,0.0,0.0,0.0,-0.0067894528619945,60.0,-15.511028289794922,-0.0,-6.600920698929258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7450561523437,0.0,0.0,9.238714847015216e-05,293.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,9.72881171037443e-05,292.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7995300292969,0.0,0.0,7.185667345765978e-05,292.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2364501953125,0.0,0.0,9.72882771748118e-05,292.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,0.0004614929493982,291.1612243652344,294.1499938964844,267.7150573730469,267.2847900390625,274.4981384277344,267.9641418457031,290.82354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039680590040007e-09,0.000984393293038,-0.0096355564892292,0.0,0.0,0.0,-0.0068154563196003,60.0,-15.539363861083984,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7450561523437,0.0,0.0,9.238714847015216e-05,293.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,9.72881171037443e-05,292.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7995300292969,0.0,0.0,7.185667345765978e-05,292.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2364501953125,0.0,0.0,9.72882771748118e-05,292.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,0.0004614929493982,291.1612243652344,294.1499938964844,267.7150573730469,267.2847900390625,274.4981384277344,267.9641418457031,290.82354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039680590040007e-09,0.000984393293038,-0.0096355564892292,0.0,0.0,0.0,-0.0068154563196003,60.0,-15.539363861083984,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.72882080078125,0.0,0.0,9.241011139238252e-05,293.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,9.731229511089624e-05,292.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7829284667969,0.0,0.0,7.187452865764499e-05,291.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2232971191406,0.0,0.0,9.731245518196374e-05,292.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,0.000461607647594,291.16064453125,294.1499938964844,267.6932678222656,267.267333984375,274.43865966796875,267.9446716308594,290.8182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846418397501,4.068271497459364e-09,0.0009846377652138,-0.0097104674205183,0.0,0.0,0.0,-0.0068296296522021,60.0,-15.554001808166504,-0.0,-6.610223834968565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.712646484375,0.0,0.0,9.243433305528016e-05,293.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,9.733780461829156e-05,292.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.76641845703125,0.0,0.0,7.189337338786572e-05,291.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102355957031,0.0,0.0,9.733796468935908e-05,292.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,0.0004617286322172,291.1600646972656,294.1499938964844,267.67138671875,267.2497253417969,274.3795166015625,267.9248352050781,290.8129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.0984322602355405e-09,0.0009848956251516,-0.0097894920036196,0.0,0.0,0.0,-0.0068445820361375,60.0,-15.568915367126465,-0.0,-6.613687730805395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6805419921875,0.0,0.0,9.248663991456851e-05,293.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,9.739288361743093e-05,292.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7336730957031,0.0,0.0,7.193405326688662e-05,291.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1842956542969,0.0,0.0,9.739303641254082e-05,292.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,0.0004619898973032,291.1588439941406,294.1499938964844,267.62750244140625,267.2143249511719,274.2621154785156,267.8842468261719,290.80230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.16356371601978e-09,0.0009854525560513,-0.0099601419642567,0.0,0.0,0.0,-0.0068768705241382,60.0,-15.59951114654541,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6805419921875,0.0,0.0,9.248663991456851e-05,293.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,9.739288361743093e-05,292.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7336730957031,0.0,0.0,7.193405326688662e-05,291.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1842956542969,0.0,0.0,9.739303641254082e-05,292.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,0.0004619898973032,291.1588439941406,294.1499938964844,267.62750244140625,267.2143249511719,274.2621154785156,267.8842468261719,290.80230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.16356371601978e-09,0.0009854525560513,-0.0099601419642567,0.0,0.0,0.0,-0.0068768705241382,60.0,-15.59951114654541,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6487731933594,0.0,0.0,9.254422184312716e-05,293.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,9.745352144818752e-05,292.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.70123291015625,0.0,0.0,7.197883678600192e-05,291.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585693359375,0.0,0.0,9.745367424329744e-05,292.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0004622775595635,291.1575622558594,294.1499938964844,267.58355712890625,267.1787109375,274.1459350585937,267.8423767089844,290.7916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235276573893998e-09,0.0009860658319666,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.631104469299316,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6487731933594,0.0,0.0,9.254422184312716e-05,293.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,9.745352144818752e-05,292.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.70123291015625,0.0,0.0,7.197883678600192e-05,291.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585693359375,0.0,0.0,9.745367424329744e-05,292.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0004622775595635,291.1575622558594,294.1499938964844,267.58355712890625,267.1787109375,274.1459350585937,267.8423767089844,290.7916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235276573893998e-09,0.0009860658319666,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.631104469299316,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6173095703125,0.0,0.0,9.260720253223552e-05,293.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,9.751984907779844e-05,292.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.66912841796875,0.0,0.0,7.202782580861822e-05,291.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13311767578125,0.0,0.0,9.752000187290832e-05,292.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0004625921719707,291.15625,294.1499938964844,267.5397644042969,267.1430358886719,274.0309143066406,267.7994079589844,290.78094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313716939208234e-09,0.0009867365006357,-0.0103535540401935,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.663576126098633,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6173095703125,0.0,0.0,9.260720253223552e-05,293.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,9.751984907779844e-05,292.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.66912841796875,0.0,0.0,7.202782580861822e-05,291.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13311767578125,0.0,0.0,9.752000187290832e-05,292.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0004625921719707,291.15625,294.1499938964844,267.5397644042969,267.1430358886719,274.0309143066406,267.7994079589844,290.78094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313716939208234e-09,0.0009867365006357,-0.0103535540401935,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.663576126098633,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5861511230469,0.0,0.0,9.267572750104593e-05,293.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,9.759200474945828e-05,292.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6373291015625,0.0,0.0,7.208112219814211e-05,291.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.10791015625,0.0,0.0,9.759215754456818e-05,292.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0004629344621207,291.1548767089844,294.1499938964844,267.4963073730469,267.1074523925781,273.9170837402344,267.7554016113281,290.77020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.399057562665121e-09,0.0009874663082882,-0.0105771496891975,0.0,0.0,0.0,-0.0069936146028339,60.0,-15.696821212768556,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5861511230469,0.0,0.0,9.267572750104593e-05,293.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,9.759200474945828e-05,292.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6373291015625,0.0,0.0,7.208112219814211e-05,291.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.10791015625,0.0,0.0,9.759215754456818e-05,292.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0004629344621207,291.1548767089844,294.1499938964844,267.4963073730469,267.1074523925781,273.9170837402344,267.7554016113281,290.77020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.399057562665121e-09,0.0009874663082882,-0.0105771496891975,0.0,0.0,0.0,-0.0069936146028339,60.0,-15.696821212768556,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5706787109375,0.0,0.0,9.27121436689049e-05,293.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,9.763034904608504e-05,292.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6215515136719,0.0,0.0,7.210944022517651e-05,291.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.09539794921875,0.0,0.0,9.763050184119491e-05,292.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,0.0004631163319572,291.1541442871094,294.1499938964844,267.4747619628906,267.0897521972656,273.8606262207031,267.7330627441406,290.7648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878585115075,4.444410173221058e-09,0.0009878540877252,-0.010695974342525,0.0,0.0,0.0,-0.0070160976611077,60.0,-15.713711738586426,-0.0,-6.65348522943532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5552978515625,0.0,0.0,9.27499495446682e-05,293.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,9.767016308614984e-05,292.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6058654785156,0.0,0.0,7.213884964585304e-05,291.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0829467773437,0.0,0.0,9.767031588125974e-05,292.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,0.0004633052158169,291.1534423828125,294.1499938964844,267.453369140625,267.0721130371094,273.804443359375,267.71051025390625,290.7594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882611921057,4.491501393033559e-09,0.0009882567683234,-0.0108193540945649,0.0,0.0,0.0,-0.0070394431240856,60.0,-15.73075008392334,-0.0,-6.65891164430832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5247497558594,0.0,0.0,9.282995597459376e-05,293.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,9.775441139936448e-05,292.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5746765136719,0.0,0.0,7.220108091132715e-05,291.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0581970214844,0.0,0.0,9.775456419447436e-05,292.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,0.0004637048696167,291.1519470214844,294.1499938964844,267.4111633300781,267.0371398925781,273.69287109375,267.6649780273437,290.7486267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591150126742605e-09,0.0009891088120639,-0.0110804345458745,0.0,0.0,0.0,-0.0070888432674109,60.0,-15.76522445678711,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5247497558594,0.0,0.0,9.282995597459376e-05,293.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,9.775441139936448e-05,292.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5746765136719,0.0,0.0,7.220108091132715e-05,291.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0581970214844,0.0,0.0,9.775456419447436e-05,292.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,0.0004637048696167,291.1519470214844,294.1499938964844,267.4111633300781,267.0371398925781,273.69287109375,267.6649780273437,290.7486267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591150126742605e-09,0.0009891088120639,-0.0110804345458745,0.0,0.0,0.0,-0.0070888432674109,60.0,-15.76522445678711,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4944763183594,0.0,0.0,9.29159505176358e-05,293.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,9.78449679678306e-05,292.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5437927246094,0.0,0.0,7.226796151371673e-05,291.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0336608886719,0.0,0.0,9.784511348698288e-05,292.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0004641344130504,291.150390625,294.1499938964844,267.369873046875,267.0027160644531,273.5824279785156,267.6189880371094,290.73779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.8001708984375,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4944763183594,0.0,0.0,9.29159505176358e-05,293.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,9.78449679678306e-05,292.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5437927246094,0.0,0.0,7.226796151371673e-05,291.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0336608886719,0.0,0.0,9.784511348698288e-05,292.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0004641344130504,291.150390625,294.1499938964844,267.369873046875,267.0027160644531,273.5824279785156,267.6189880371094,290.73779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.8001708984375,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4644775390625,0.0,0.0,9.300804231315853e-05,293.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,9.794194193091244e-05,292.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.51318359375,0.0,0.0,7.233958604047075e-05,291.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.00933837890625,0.0,0.0,9.794208745006472e-05,292.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0004645944281946,291.1488037109375,294.1499938964844,267.3297119140625,266.968994140625,273.4730529785156,267.5727233886719,290.7269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.835487365722656,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4644775390625,0.0,0.0,9.300804231315853e-05,293.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,9.794194193091244e-05,292.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.51318359375,0.0,0.0,7.233958604047075e-05,291.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.00933837890625,0.0,0.0,9.794208745006472e-05,292.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0004645944281946,291.1488037109375,294.1499938964844,267.3297119140625,266.968994140625,273.4730529785156,267.5727233886719,290.7269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.835487365722656,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.43475341796875,0.0,0.0,9.310635505244136e-05,293.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,9.804547880776228e-05,292.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4828796386719,0.0,0.0,7.241605635499582e-05,291.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9852294921875,0.0,0.0,9.804561705095692e-05,292.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0004650855262298,291.1471252441406,294.1499938964844,267.29083251953125,266.93609619140625,273.36480712890625,267.5263977050781,290.7160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.87106227874756,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
