time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852240,292.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.43475341796875,0.0,0.0,9.310635505244136e-05,293.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,9.804547880776228e-05,292.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4828796386719,0.0,0.0,7.241605635499582e-05,291.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9852294921875,0.0,0.0,9.804561705095692e-05,292.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0004650855262298,291.1471252441406,294.1499938964844,267.29083251953125,266.93609619140625,273.36480712890625,267.5263977050781,290.7160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.87106227874756,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4200134277344,0.0,0.0,9.3157883384265e-05,293.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,9.809973562369124e-05,292.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.46783447265625,0.0,0.0,7.245613232953474e-05,291.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9732666015625,0.0,0.0,9.809988114284351e-05,292.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.0004653429205063,291.1462707519531,294.1499938964844,267.2719421386719,266.91998291015625,273.3111267089844,267.5032958984375,290.7105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.999609615197187e-09,0.0009926016209647,-0.0121505754068493,0.0,0.0,0.0,-0.0072913342155516,60.0,-15.888914108276367,-0.0,-6.717598921568424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.40533447265625,0.0,0.0,9.321106335846709e-05,293.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,9.81557386694476e-05,292.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.452880859375,0.0,0.0,7.249749614857137e-05,291.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9613647460937,0.0,0.0,9.815587691264228e-05,292.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0004656085802707,291.1454162597656,294.1499938964844,267.25347900390625,266.9041748046875,273.2577514648437,267.48028564453125,290.7051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.065853514452101e-09,0.0009931679815053,-0.0123241255059838,0.0,0.0,0.0,-0.0073241740465164,60.0,-15.906786918640137,-0.0,-6.725269230400954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3761901855469,0.0,0.0,9.332209447165952e-05,293.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,9.827265603234991e-05,292.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4231262207031,0.0,0.0,7.25838472135365e-05,291.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93768310546875,0.0,0.0,9.827279427554458e-05,292.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0004661631828639,291.14361572265625,294.1499938964844,267.2178039550781,266.8734130859375,273.1518249511719,267.4346923828125,290.69415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.942538261413574,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3761901855469,0.0,0.0,9.332209447165952e-05,293.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,9.827265603234991e-05,292.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4231262207031,0.0,0.0,7.25838472135365e-05,291.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93768310546875,0.0,0.0,9.827279427554458e-05,292.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0004661631828639,291.14361572265625,294.1499938964844,267.2178039550781,266.8734130859375,273.1518249511719,267.4346923828125,290.69415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.942538261413574,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3472900390625,0.0,0.0,9.343968122266232e-05,293.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,9.83964855549857e-05,292.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3936462402344,0.0,0.0,7.267530600074679e-05,291.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9142150878906,0.0,0.0,9.839662379818036e-05,292.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0004667505563702,291.1417541503906,294.1499938964844,267.1839904785156,266.84393310546875,273.0469970703125,267.3898620605469,290.68316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350627940714503e-09,0.0009956031572073,-0.0130701903253793,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.978215217590332,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3472900390625,0.0,0.0,9.343968122266232e-05,293.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,9.83964855549857e-05,292.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3936462402344,0.0,0.0,7.267530600074679e-05,291.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9142150878906,0.0,0.0,9.839662379818036e-05,292.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0004667505563702,291.1417541503906,294.1499938964844,267.1839904785156,266.84393310546875,273.0469970703125,267.3898620605469,290.68316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350627940714503e-09,0.0009956031572073,-0.0130701903253793,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.978215217590332,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3186340332031,0.0,0.0,9.356383088743314e-05,293.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,9.852721996139736e-05,292.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36444091796875,0.0,0.0,7.277186523424461e-05,291.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.89093017578125,0.0,0.0,9.85273509286344e-05,292.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,0.0004673707007896,291.1398620605469,294.1499938964844,267.1522827148437,266.81591796875,272.9432983398437,267.3460693359375,290.6721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.013687133789062,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3186340332031,0.0,0.0,9.356383088743314e-05,293.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,9.852721996139736e-05,292.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36444091796875,0.0,0.0,7.277186523424461e-05,291.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.89093017578125,0.0,0.0,9.85273509286344e-05,292.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,0.0004673707007896,291.1398620605469,294.1499938964844,267.1522827148437,266.81591796875,272.9432983398437,267.3460693359375,290.6721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.013687133789062,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2902526855469,0.0,0.0,9.36945652938448e-05,293.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,9.866488835541531e-05,292.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3354797363281,0.0,0.0,7.287354674190283e-05,291.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8678283691406,0.0,0.0,9.866501932265236e-05,292.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0004680237325374,291.13787841796875,294.1499938964844,267.122802734375,266.7894897460937,272.8407592773437,267.3036804199219,290.6611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.668130853564435e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.048831939697266,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2902526855469,0.0,0.0,9.36945652938448e-05,293.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,9.866488835541531e-05,292.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3354797363281,0.0,0.0,7.287354674190283e-05,291.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8678283691406,0.0,0.0,9.866501932265236e-05,292.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0004680237325374,291.13787841796875,294.1499938964844,267.122802734375,266.7894897460937,272.8407592773437,267.3036804199219,290.6611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.668130853564435e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.048831939697266,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2761535644531,0.0,0.0,9.376243542646988e-05,293.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,9.873635281110182e-05,292.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3210754394531,0.0,0.0,7.292633381439373e-05,291.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8563537597656,0.0,0.0,9.87364910542965e-05,292.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,0.0004683627630583,291.1368713378906,294.1499938964844,267.1090087890625,266.77691650390625,272.7899475097656,267.2831115722656,290.65557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999046722427,5.7526743368896405e-09,0.0009990410180762,-0.0141234509646892,0.0,0.0,0.0,-0.0076646609231829,60.0,-16.066234588623047,-0.0,-6.805053232028514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2621154785156,0.0,0.0,9.383189171785487e-05,293.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,9.88094980129972e-05,292.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067626953125,0.0,0.0,7.298035779967904e-05,291.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8449401855469,0.0,0.0,9.880963625619188e-05,292.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.000468709738925,291.1358337402344,294.1499938964844,267.0958251953125,266.7648010253906,272.7394104003906,267.26300048828125,290.6500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997867746278,5.839200234447617e-09,0.0009997809538617,-0.0143501218408346,0.0,0.0,0.0,-0.0077075553126633,60.0,-16.083507537841797,-0.0,-6.815137965077156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.23419189453125,0.0,0.0,9.39757373998873e-05,293.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,9.89609761745669e-05,292.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2782897949219,0.0,0.0,7.309224019991234e-05,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8222045898437,0.0,0.0,9.896110714180396e-05,292.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,0.0004694282542914,291.1337585449219,294.1499938964844,267.0715026855469,266.7420349121094,272.63922119140625,267.2242736816406,290.6389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.018391118800537e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.117599487304688,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.23419189453125,0.0,0.0,9.39757373998873e-05,293.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,9.89609761745669e-05,292.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2782897949219,0.0,0.0,7.309224019991234e-05,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8222045898437,0.0,0.0,9.896110714180396e-05,292.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,0.0004694282542914,291.1337585449219,294.1499938964844,267.0715026855469,266.7420349121094,272.63922119140625,267.2242736816406,290.6389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.018391118800537e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.117599487304688,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2065124511719,0.0,0.0,9.4126102339942e-05,293.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,9.911931556416675e-05,292.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.25006103515625,0.0,0.0,7.320918666664511e-05,291.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7996520996094,0.0,0.0,9.91194465314038e-05,292.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,0.0004701793659478,291.131591796875,294.1499938964844,267.04998779296875,266.7213134765625,272.5402526855469,267.1878662109375,290.6278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029210243374,6.205699953909516e-09,0.0010029148543253,-0.0153102101758122,0.0,0.0,0.0,-0.0078892447054386,60.0,-16.150936126708984,-0.0,-6.857935375137458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2065124511719,0.0,0.0,9.4126102339942e-05,293.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,9.911931556416675e-05,292.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.25006103515625,0.0,0.0,7.320918666664511e-05,291.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7996520996094,0.0,0.0,9.91194465314038e-05,292.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,0.0004701793659478,291.131591796875,294.1499938964844,267.04998779296875,266.7213134765625,272.5402526855469,267.1878662109375,290.6278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029210243374,6.205699953909516e-09,0.0010029148543253,-0.0153102101758122,0.0,0.0,0.0,-0.0078892447054386,60.0,-16.150936126708984,-0.0,-6.857935375137458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1790771484375,0.0,0.0,9.429943020222709e-05,293.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,9.930184023687616e-05,292.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2220764160156,0.0,0.0,7.334400288527831e-05,291.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7772827148437,0.0,0.0,9.930197120411322e-05,292.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,0.0004710451758,291.1293640136719,294.1499938964844,267.0375061035156,266.70904541015625,272.4425354003906,267.15460205078125,290.6166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421628562236492e-09,0.0010047610849142,-0.0158758386969566,0.0,0.0,0.0,-0.0079962890595197,60.0,-16.182897567749023,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1790771484375,0.0,0.0,9.429943020222709e-05,293.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,9.930184023687616e-05,292.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2220764160156,0.0,0.0,7.334400288527831e-05,291.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7772827148437,0.0,0.0,9.930197120411322e-05,292.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,0.0004710451758,291.1293640136719,294.1499938964844,267.0375061035156,266.70904541015625,272.4425354003906,267.15460205078125,290.6166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421628562236492e-09,0.0010047610849142,-0.0158758386969566,0.0,0.0,0.0,-0.0079962890595197,60.0,-16.182897567749023,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1518249511719,0.0,0.0,9.451419464312494e-05,293.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,9.952799882739782e-05,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1943054199219,0.0,0.0,7.351104432018474e-05,291.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.75506591796875,0.0,0.0,9.952812979463488e-05,292.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,0.0004721179720945,291.1270446777344,294.1499938964844,267.039306640625,266.7108154296875,272.3462829589844,267.1268310546875,290.6054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007055514492,6.689181208940908e-09,0.0010070488788187,-0.0165766794234514,0.0,0.0,0.0,-0.0081289261579513,60.0,-16.212312698364258,-0.0,-6.914598316143383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1518249511719,0.0,0.0,9.451419464312494e-05,293.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,9.952799882739782e-05,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1943054199219,0.0,0.0,7.351104432018474e-05,291.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.75506591796875,0.0,0.0,9.952812979463488e-05,292.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,0.0004721179720945,291.1270446777344,294.1499938964844,267.039306640625,266.7108154296875,272.3462829589844,267.1268310546875,290.6054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007055514492,6.689181208940908e-09,0.0010070488788187,-0.0165766794234514,0.0,0.0,0.0,-0.0081289261579513,60.0,-16.212312698364258,-0.0,-6.914598316143383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1382751464844,0.0,0.0,9.463788592256606e-05,293.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,9.965825302060694e-05,292.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18048095703125,0.0,0.0,7.360724703175947e-05,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7440185546875,0.0,0.0,9.965837671188638e-05,292.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,0.0004727358464151,291.1258850097656,294.1499938964844,267.0452575683594,266.7166748046875,272.2987365722656,267.1158447265625,290.5998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083732195198,6.843275279777572e-09,0.0010083664674311,-0.0169803109019994,0.0,0.0,0.0,-0.0082053169608116,60.0,-16.226110458374023,-0.0,-6.932707208306965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1247863769531,0.0,0.0,9.47730295592919e-05,293.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,9.980056347558276e-05,292.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667175292969,0.0,0.0,7.371235551545396e-05,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7330017089844,0.0,0.0,9.98006944428198e-05,292.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,0.0004734109097626,291.12469482421875,294.1499938964844,267.0544128417969,266.72564697265625,272.25164794921875,267.10711669921875,290.59429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098130442202,7.011640601461977e-09,0.0010098060593008,-0.0174213126301765,0.0,0.0,0.0,-0.0082887830212712,60.0,-16.23950958251953,-0.0,-6.9525199819509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0979309082031,0.0,0.0,9.507926733931528e-05,293.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,0.0001001230484689,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.13934326171875,0.0,0.0,7.395054126391187e-05,291.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7110595703125,0.0,0.0,0.0001001231721602,292.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,0.0004749406361952,291.12225341796875,294.1499938964844,267.0817565917969,266.75250244140625,272.1588439941406,267.0971374511719,290.58306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130755836144,7.3931580857333765e-09,0.0010130682494491,-0.0184205919504165,0.0,0.0,0.0,-0.0084779169410467,60.0,-16.26565170288086,-0.0,-6.997520074492058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0979309082031,0.0,0.0,9.507926733931528e-05,293.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,0.0001001230484689,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.13934326171875,0.0,0.0,7.395054126391187e-05,291.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7110595703125,0.0,0.0,0.0001001231721602,292.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,0.0004749406361952,291.12225341796875,294.1499938964844,267.0817565917969,266.75250244140625,272.1588439941406,267.0971374511719,290.58306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130755836144,7.3931580857333765e-09,0.0010130682494491,-0.0184205919504165,0.0,0.0,0.0,-0.0084779169410467,60.0,-16.26565170288086,-0.0,-6.997520074492058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0712585449219,0.0,0.0,9.5436473202426e-05,293.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,0.0001004992009256,292.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11212158203125,0.0,0.0,7.422836642945185e-05,291.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68927001953125,0.0,0.0,0.0001004993246169,292.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,0.0004767249629367,291.1197204589844,294.1499938964844,267.120361328125,266.7904052734375,272.0680236816406,267.0989074707031,290.5718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168813169002,7.838181659280963e-09,0.0010168734006583,-0.0195861402899026,0.0,0.0,0.0,-0.0086985332891345,60.0,-16.29186248779297,-0.0,-7.050194028579426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0712585449219,0.0,0.0,9.5436473202426e-05,293.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,0.0001004992009256,292.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11212158203125,0.0,0.0,7.422836642945185e-05,291.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68927001953125,0.0,0.0,0.0001004993246169,292.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,0.0004767249629367,291.1197204589844,294.1499938964844,267.120361328125,266.7904052734375,272.0680236816406,267.0989074707031,290.5718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168813169002,7.838181659280963e-09,0.0010168734006583,-0.0195861402899026,0.0,0.0,0.0,-0.0086985332891345,60.0,-16.29186248779297,-0.0,-7.050194028579426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0447082519531,0.0,0.0,9.584832150721924e-05,293.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,0.0001009328989312,291.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0850830078125,0.0,0.0,7.454869046341628e-05,291.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6675720214844,0.0,0.0,0.0001009330226224,292.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,0.0004787821962963,291.1171264648437,294.1499938964844,267.169189453125,266.8383483886719,271.979248046875,267.11297607421875,290.5605163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212691267952,8.351284996876984e-09,0.001021260744892,-0.0209298934787511,0.0,0.0,0.0,-0.0089528989046812,60.0,-16.319334030151367,-0.0,-7.111170674534152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0447082519531,0.0,0.0,9.584832150721924e-05,293.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,0.0001009328989312,291.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0850830078125,0.0,0.0,7.454869046341628e-05,291.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6675720214844,0.0,0.0,0.0001009330226224,292.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,0.0004787821962963,291.1171264648437,294.1499938964844,267.169189453125,266.8383483886719,271.979248046875,267.11297607421875,290.5605163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212691267952,8.351284996876984e-09,0.001021260744892,-0.0209298934787511,0.0,0.0,0.0,-0.0089528989046812,60.0,-16.319334030151367,-0.0,-7.111170674534152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.018310546875,0.0,0.0,9.631850116420536e-05,293.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,0.0001014280205708,291.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.05816650390625,0.0,0.0,7.491438736906275e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6459655761719,0.0,0.0,0.0001014281442621,292.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247253417969,0.0,0.0,0.0004811308754142,291.1144714355469,294.1499938964844,267.22723388671875,266.89532470703125,271.8926696777344,267.140380859375,290.5491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937073303627585e-09,0.0010262696305289,-0.0224638637155294,0.0,0.0,0.0,-0.0092432983219623,60.0,-16.34928321838379,-0.0,-7.18110584330134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.018310546875,0.0,0.0,9.631850116420536e-05,293.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,0.0001014280205708,291.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.05816650390625,0.0,0.0,7.491438736906275e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6459655761719,0.0,0.0,0.0001014281442621,292.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247253417969,0.0,0.0,0.0004811308754142,291.1144714355469,294.1499938964844,267.22723388671875,266.89532470703125,271.8926696777344,267.140380859375,290.5491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937073303627585e-09,0.0010262696305289,-0.0224638637155294,0.0,0.0,0.0,-0.0092432983219623,60.0,-16.34928321838379,-0.0,-7.18110584330134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0051574707031,0.0,0.0,9.65772633207962e-05,293.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,0.0001017005124595,291.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0447692871094,0.0,0.0,7.511564763262868e-05,291.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6351928710937,0.0,0.0,0.0001017006288748,292.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,0.0004824234347324,291.11309814453125,294.1499938964844,267.2593688964844,266.9268798828125,271.8503112792969,267.15936279296875,290.54351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290354257449,9.259462530053496e-09,0.0010290262289345,-0.0233080200850963,0.0,0.0,0.0,-0.0094031197950243,60.0,-16.36561393737793,-0.0,-7.219740894015558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9920349121094,0.0,0.0,9.685062832431868e-05,293.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,0.0001019883784465,291.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0314025878906,0.0,0.0,7.532826566603035e-05,291.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6244506835937,0.0,0.0,0.0001019884948618,292.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,0.0004837889573536,291.1116943359375,294.1499938964844,267.2934265136719,266.9603271484375,271.80841064453125,267.1812438964844,290.5378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319480206817,9.600044315050129e-09,0.00103193835821,-0.0241997595876455,0.0,0.0,0.0,-0.0095719611272215,60.0,-16.3828125,-0.0,-7.26066815559534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9658508300781,0.0,0.0,9.744589624460788e-05,293.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,0.0001026152240228,291.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.00469970703125,0.0,0.0,7.579125667689368e-05,291.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6029968261719,0.0,0.0,0.0001026153477141,292.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0004867624375037,291.1088562011719,294.1499938964844,267.3667907714844,267.0323486328125,271.7264404296875,267.2347106933594,290.5264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341692835424965e-08,0.0010382798500359,-0.0261414051055908,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.420856475830078,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9658508300781,0.0,0.0,9.744589624460788e-05,293.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,0.0001026152240228,291.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.00469970703125,0.0,0.0,7.579125667689368e-05,291.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6029968261719,0.0,0.0,0.0001026153477141,292.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0004867624375037,291.1088562011719,294.1499938964844,267.3667907714844,267.0323486328125,271.7264404296875,267.2347106933594,290.5264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341692835424965e-08,0.0010382798500359,-0.0261414051055908,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.420856475830078,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.93975830078125,0.0,0.0,9.81064949883148e-05,293.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,0.0001033108637784,291.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9781188964844,0.0,0.0,7.630504842381924e-05,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.58160400390625,0.0,0.0,0.0001033109801937,292.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,0.0004900622298009,291.1059265136719,294.1499938964844,267.4462890625,267.1103820800781,271.64697265625,267.3009033203125,290.5151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453284485265,1.11647375788948e-08,0.0010453172726556,-0.0282958056777715,0.0,0.0,0.0,-0.0103476429358124,60.0,-16.464548110961914,-0.0,-7.450181271906332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.93975830078125,0.0,0.0,9.81064949883148e-05,293.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,0.0001033108637784,291.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9781188964844,0.0,0.0,7.630504842381924e-05,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.58160400390625,0.0,0.0,0.0001033109801937,292.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,0.0004900622298009,291.1059265136719,294.1499938964844,267.4462890625,267.1103820800781,271.64697265625,267.3009033203125,290.5151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453284485265,1.11647375788948e-08,0.0010453172726556,-0.0282958056777715,0.0,0.0,0.0,-0.0103476429358124,60.0,-16.464548110961914,-0.0,-7.450181271906332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.91375732421875,0.0,0.0,9.883074380923064e-05,293.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,0.0001040735296555,291.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515991210937,0.0,0.0,7.686835306230932e-05,291.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.56024169921875,0.0,0.0,0.0001040736533468,292.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,0.0004936800105497,291.1029052734375,294.1499938964844,267.5309143066406,267.1934509277344,271.56982421875,267.3774108886719,290.5036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067098431600698e-08,0.001053032814525,-0.0306573752313852,0.0,0.0,0.0,-0.010794979520142,60.0,-16.513813018798828,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.91375732421875,0.0,0.0,9.883074380923064e-05,293.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,0.0001040735296555,291.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515991210937,0.0,0.0,7.686835306230932e-05,291.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.56024169921875,0.0,0.0,0.0001040736533468,292.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,0.0004936800105497,291.1029052734375,294.1499938964844,267.5309143066406,267.1934509277344,271.56982421875,267.3774108886719,290.5036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067098431600698e-08,0.001053032814525,-0.0306573752313852,0.0,0.0,0.0,-0.010794979520142,60.0,-16.513813018798828,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
