time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854580,292.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8877868652344,0.0,0.0,9.961430623661728e-05,293.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,0.0001048986596288,291.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92510986328125,0.0,0.0,7.747779454803094e-05,291.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5389099121094,0.0,0.0,0.0001048987760441,292.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,0.0004975940682925,291.09979248046875,294.1499938964844,267.6195983886719,267.280517578125,271.4952087402344,267.4635009765625,290.49224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613932972773,1.3043370827858782e-08,0.0010613802587613,-0.0332118086516857,0.0,0.0,0.0,-0.0112789561972022,60.0,-16.56932258605957,-0.0,-7.680939262399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8877868652344,0.0,0.0,9.961430623661728e-05,293.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,0.0001048986596288,291.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92510986328125,0.0,0.0,7.747779454803094e-05,291.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5389099121094,0.0,0.0,0.0001048987760441,292.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,0.0004975940682925,291.09979248046875,294.1499938964844,267.6195983886719,267.280517578125,271.4952087402344,267.4635009765625,290.49224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613932972773,1.3043370827858782e-08,0.0010613802587613,-0.0332118086516857,0.0,0.0,0.0,-0.0112789561972022,60.0,-16.56932258605957,-0.0,-7.680939262399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.87481689453125,0.0,0.0,0.0001000267002382,293.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,0.000105332925159,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9118957519531,0.0,0.0,7.779854058753699e-05,291.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5282592773437,0.0,0.0,0.0001053330488502,292.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124572753906,0.0,0.0,0.0004996540374122,291.09820556640625,294.1499938964844,267.6651611328125,267.3252258300781,271.4589233398437,267.5096130371094,290.48651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657872771844,1.35571909254395e-08,0.0010657736565917,-0.0345559753477573,0.0,0.0,0.0,-0.0115336785092949,60.0,-16.59930419921875,-0.0,-7.744665708742104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8618469238281,0.0,0.0,0.0001004494552034,293.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,0.0001057781191775,291.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.898681640625,0.0,0.0,7.812735566403717e-05,291.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5176086425781,0.0,0.0,0.0001057782355928,292.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,0.0005017658113501,291.0965881347656,294.1499938964844,267.7113647460937,267.3705749511719,271.42315673828125,267.5570983886719,290.48077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702916188165,1.4083933130848436e-08,0.0010702775325626,-0.0359337553381919,0.0,0.0,0.0,-0.0117948055267333,60.0,-16.630342483520508,-0.0,-7.810267277363891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8359375,0.0,0.0,0.0001013221117318,293.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134948730469,0.0,0.0,0.0001066970653482,291.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8722839355469,0.0,0.0,7.880608609411865e-05,291.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4963073730469,0.0,0.0,0.0001066971817635,292.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10870361328125,0.0,0.0,0.0005061249248683,291.09326171875,294.1499938964844,267.80517578125,267.462646484375,271.3535461425781,267.6557922363281,290.4692687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795893613249,1.5171233158639552e-08,0.001079574227333,-0.0387771241366863,0.0,0.0,0.0,-0.0123338233679533,60.0,-16.69562339782715,-0.0,-7.946556479510036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8359375,0.0,0.0,0.0001013221117318,293.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134948730469,0.0,0.0,0.0001066970653482,291.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8722839355469,0.0,0.0,7.880608609411865e-05,291.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4963073730469,0.0,0.0,0.0001066971817635,292.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10870361328125,0.0,0.0,0.0005061249248683,291.09326171875,294.1499938964844,267.80517578125,267.462646484375,271.3535461425781,267.6557922363281,290.4692687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795893613249,1.5171233158639552e-08,0.001079574227333,-0.0387771241366863,0.0,0.0,0.0,-0.0123338233679533,60.0,-16.69562339782715,-0.0,-7.946556479510036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.81005859375,0.0,0.0,0.0001022156648105,293.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,0.0001076380212907,291.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.845947265625,0.0,0.0,7.950107101351023e-05,291.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4750061035156,0.0,0.0,0.000107638137706,292.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,0.0005105884047225,291.08984375,294.1499938964844,267.8999938964844,267.55572509765625,271.2865600585937,267.7579345703125,290.4577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891099227592,1.6284586124015732e-08,0.0010890936246141,-0.0416876561939716,0.0,0.0,0.0,-0.0128857567906379,60.0,-16.763500213623047,-0.0,-8.087331337947037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.81005859375,0.0,0.0,0.0001022156648105,293.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,0.0001076380212907,291.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.845947265625,0.0,0.0,7.950107101351023e-05,291.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4750061035156,0.0,0.0,0.000107638137706,292.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,0.0005105884047225,291.08984375,294.1499938964844,267.8999938964844,267.55572509765625,271.2865600585937,267.7579345703125,290.4577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891099227592,1.6284586124015732e-08,0.0010890936246141,-0.0416876561939716,0.0,0.0,0.0,-0.0128857567906379,60.0,-16.763500213623047,-0.0,-8.087331337947037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7842102050781,0.0,0.0,0.0001031085994327,293.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,0.000108578322397,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8196105957031,0.0,0.0,8.019557571969926e-05,291.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4537048339844,0.0,0.0,0.0001085784388124,292.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,0.0005150487995706,291.0863342285156,294.1499938964844,267.9948425292969,267.6487731933594,271.2220458984375,267.8614807128906,290.4461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986239649355,1.7397177032307812e-08,0.0010986066190525,-0.0445951595902442,0.0,0.0,0.0,-0.0134373120963573,60.0,-16.83141326904297,-0.0,-8.229243064761249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7842102050781,0.0,0.0,0.0001031085994327,293.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,0.000108578322397,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8196105957031,0.0,0.0,8.019557571969926e-05,291.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4537048339844,0.0,0.0,0.0001085784388124,292.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,0.0005150487995706,291.0863342285156,294.1499938964844,267.9948425292969,267.6487731933594,271.2220458984375,267.8614807128906,290.4461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986239649355,1.7397177032307812e-08,0.0010986066190525,-0.0445951595902442,0.0,0.0,0.0,-0.0134373120963573,60.0,-16.83141326904297,-0.0,-8.229243064761249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7583923339844,0.0,0.0,0.0001039822309394,293.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,0.0001094982944778,291.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7933044433594,0.0,0.0,8.087507012533024e-05,291.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4324035644531,0.0,0.0,0.0001094984108931,292.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006164550781,0.0,0.0,0.0005194127443246,291.08270263671875,294.1499938964844,268.088623046875,267.7408447265625,271.1601867675781,267.964599609375,290.4346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079323012381,1.8485726727135443e-08,0.001107913791202,-0.0474387630820274,0.0,0.0,0.0,-0.0139769483357667,60.0,-16.896562576293945,-0.0,-8.369281090381264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7583923339844,0.0,0.0,0.0001039822309394,293.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,0.0001094982944778,291.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7933044433594,0.0,0.0,8.087507012533024e-05,291.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4324035644531,0.0,0.0,0.0001094984108931,292.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006164550781,0.0,0.0,0.0005194127443246,291.08270263671875,294.1499938964844,268.088623046875,267.7408447265625,271.1601867675781,267.964599609375,290.4346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079323012381,1.8485726727135443e-08,0.001107913791202,-0.0474387630820274,0.0,0.0,0.0,-0.0139769483357667,60.0,-16.896562576293945,-0.0,-8.369281090381264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7455139160156,0.0,0.0,0.0001044267046381,293.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,0.0001099663495551,291.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7801513671875,0.0,0.0,8.122077269945294e-05,291.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4217834472656,0.0,0.0,0.0001099664659705,292.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,0.0005216330173425,291.0808410644531,294.1499938964844,268.13482666015625,267.7861633300781,271.13018798828125,268.0156555175781,290.4288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126679601147,1.903955393345313e-08,0.0011126489844173,-0.0488850846886634,0.0,0.0,0.0,-0.0142515012994408,60.0,-16.928653717041016,-0.0,-8.440981957846817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.73260498046875,0.0,0.0,0.0001048703052219,293.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022644042969,0.0,0.0,0.0001104334805859,291.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7670288085937,0.0,0.0,8.15657913335599e-05,291.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4111328125,0.0,0.0,0.0001104335897252,292.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,0.0005238488665781,291.0789489746094,294.1499938964844,268.1803894042969,267.83087158203125,271.100830078125,268.0661315917969,290.4230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173945385962,1.9592286903957763e-08,0.0011173749808222,-0.050328254699707,0.0,0.0,0.0,-0.014525513164699,60.0,-16.961423873901367,-0.0,-8.51284553959886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7068786621094,0.0,0.0,0.0001056506807799,293.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,0.0001112552490667,291.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7408142089844,0.0,0.0,8.217275171773508e-05,291.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3898620605469,0.0,0.0,0.000111255365482,292.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,0.0005277470336295,291.0751037597656,294.1499938964844,268.26910400390625,267.9179077148437,271.0438232421875,268.1647033691406,290.4113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257098522037,2.056466108513177e-08,0.0011256892466917,-0.0528663359582424,0.0,0.0,0.0,-0.0150075582787394,60.0,-17.0205078125,-0.0,-8.640006399218694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7068786621094,0.0,0.0,0.0001056506807799,293.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,0.0001112552490667,291.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7408142089844,0.0,0.0,8.217275171773508e-05,291.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3898620605469,0.0,0.0,0.000111255365482,292.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,0.0005277470336295,291.0751037597656,294.1499938964844,268.26910400390625,267.9179077148437,271.0438232421875,268.1647033691406,290.4113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257098522037,2.056466108513177e-08,0.0011256892466917,-0.0528663359582424,0.0,0.0,0.0,-0.0150075582787394,60.0,-17.0205078125,-0.0,-8.640006399218694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.68121337890625,0.0,0.0,0.0001062329611158,293.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,0.0001118684231187,291.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7146911621094,0.0,0.0,8.262563642347232e-05,291.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36865234375,0.0,0.0,0.000111868539534,292.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,0.0005306556122377,291.0711364746094,294.1499938964844,268.35369873046875,268.0009155273437,270.9893798828125,268.2584228515625,290.399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319143231958,2.129020337804377e-08,0.0011318930191919,-0.0547594875097274,0.0,0.0,0.0,-0.0153672397136688,60.0,-17.055227279663086,-0.0,-8.735501921819377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.68121337890625,0.0,0.0,0.0001062329611158,293.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,0.0001118684231187,291.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7146911621094,0.0,0.0,8.262563642347232e-05,291.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36865234375,0.0,0.0,0.000111868539534,292.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,0.0005306556122377,291.0711364746094,294.1499938964844,268.35369873046875,268.0009155273437,270.9893798828125,268.2584228515625,290.399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319143231958,2.129020337804377e-08,0.0011318930191919,-0.0547594875097274,0.0,0.0,0.0,-0.0153672397136688,60.0,-17.055227279663086,-0.0,-8.735501921819377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6557006835937,0.0,0.0,0.0001066342592821,293.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,0.0001122910107369,291.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6886901855469,0.0,0.0,8.293775317724794e-05,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475341796875,0.0,0.0,0.0001122911198763,292.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885925292969,0.0,0.0,0.0005326601676642,291.0671081542969,294.1499938964844,268.4331970214844,268.07891845703125,270.9374694824219,268.34637451171875,290.3879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361904907971,2.17902229593392e-08,0.0011361687211319,-0.05606384947896,0.0,0.0,0.0,-0.015615121461451,60.0,-17.063507080078125,-0.0,-8.801619344467326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6557006835937,0.0,0.0,0.0001066342592821,293.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,0.0001122910107369,291.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6886901855469,0.0,0.0,8.293775317724794e-05,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475341796875,0.0,0.0,0.0001122911198763,292.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885925292969,0.0,0.0,0.0005326601676642,291.0671081542969,294.1499938964844,268.4331970214844,268.07891845703125,270.9374694824219,268.34637451171875,290.3879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361904907971,2.17902229593392e-08,0.0011361687211319,-0.05606384947896,0.0,0.0,0.0,-0.015615121461451,60.0,-17.063507080078125,-0.0,-8.801619344467326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.63037109375,0.0,0.0,0.0001068514538928,293.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,0.0001125197304645,291.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6628723144531,0.0,0.0,8.310668636113405e-05,291.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3265686035156,0.0,0.0,0.0001125198396039,292.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,0.0005337451584637,291.0629577636719,294.1499938964844,268.5065612792969,268.1509094238281,270.8879699707031,268.42779541015625,290.376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385049438104,2.206084204203762e-08,0.0011384828248992,-0.0567696765065193,0.0,0.0,0.0,-0.0157492794096469,60.0,-17.045833587646484,-0.0,-8.837506726422364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.63037109375,0.0,0.0,0.0001068514538928,293.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,0.0001125197304645,291.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6628723144531,0.0,0.0,8.310668636113405e-05,291.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3265686035156,0.0,0.0,0.0001125198396039,292.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,0.0005337451584637,291.0629577636719,294.1499938964844,268.5065612792969,268.1509094238281,270.8879699707031,268.42779541015625,290.376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385049438104,2.206084204203762e-08,0.0011384828248992,-0.0567696765065193,0.0,0.0,0.0,-0.0157492794096469,60.0,-17.045833587646484,-0.0,-8.837506726422364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6177673339844,0.0,0.0,0.0001069164136424,293.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,0.000112588131742,291.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6500549316406,0.0,0.0,8.315721061080694e-05,291.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31610107421875,0.0,0.0,0.0001125882408814,292.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.083740234375,0.0,0.0,0.0005340696079656,291.06085205078125,294.1499938964844,268.5406188964844,268.184326171875,270.8641052246094,268.4658203125,290.3703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391970328986,2.2141767530570178e-08,0.0011391747975721,-0.0569807291030883,0.0,0.0,0.0,-0.0157893970608711,60.0,-17.029172897338867,-0.0,-8.848252264215264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.605224609375,0.0,0.0,0.0001069726349669,293.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863037109375,0.0,0.0,0.0001126473362091,291.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6372985839844,0.0,0.0,8.320093911606818e-05,291.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.30572509765625,0.0,0.0,0.0001126474453485,292.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,0.0005343504599295,291.0587158203125,294.1499938964844,268.5727844238281,268.2158508300781,270.8408508300781,268.5018005371094,290.36444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397958733141,2.2211811057104572e-08,0.0011397736379876,-0.0571633949875831,0.0,0.0,0.0,-0.015824120491743,60.0,-17.01007843017578,-0.0,-8.857558952968247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5802917480469,0.0,0.0,0.0001070700091077,293.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,0.0001127498762798,291.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6119079589844,0.0,0.0,8.327667455887422e-05,291.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2850341796875,0.0,0.0,0.0001127499854192,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,0.0005348368431441,291.05438232421875,294.1499938964844,268.6307983398437,268.2727966308594,270.7957763671875,268.5684814453125,290.3526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408333666622,2.233311846566721e-08,0.0011408110149204,-0.0574797429144382,0.0,0.0,0.0,-0.0158842578530311,60.0,-16.97098731994629,-0.0,-8.873687562527267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5802917480469,0.0,0.0,0.0001070700091077,293.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,0.0001127498762798,291.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6119079589844,0.0,0.0,8.327667455887422e-05,291.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2850341796875,0.0,0.0,0.0001127499854192,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,0.0005348368431441,291.05438232421875,294.1499938964844,268.6307983398437,268.2727966308594,270.7957763671875,268.5684814453125,290.3526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408333666622,2.233311846566721e-08,0.0011408110149204,-0.0574797429144382,0.0,0.0,0.0,-0.0158842578530311,60.0,-16.97098731994629,-0.0,-8.873687562527267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5556030273437,0.0,0.0,0.0001071139267878,293.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,0.0001127961295424,291.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5867614746094,0.0,0.0,8.331083517987281e-05,291.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2645263671875,0.0,0.0,0.0001127962314058,292.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752868652344,0.0,0.0,0.0005350562860257,291.04998779296875,294.1499938964844,268.6796264648437,268.3207092285156,270.7527160644531,268.6261291503906,290.3408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387816045466025e-08,0.0011412787716835,-0.0576223768293857,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.93134117126465,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5556030273437,0.0,0.0,0.0001071139267878,293.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,0.0001127961295424,291.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5867614746094,0.0,0.0,8.331083517987281e-05,291.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2645263671875,0.0,0.0,0.0001127962314058,292.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752868652344,0.0,0.0,0.0005350562860257,291.04998779296875,294.1499938964844,268.6796264648437,268.3207092285156,270.7527160644531,268.6261291503906,290.3408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387816045466025e-08,0.0011412787716835,-0.0576223768293857,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.93134117126465,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5311279296875,0.0,0.0,0.0001071188307832,293.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,0.0001128012881963,291.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56182861328125,0.0,0.0,8.331464778166264e-05,291.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2441711425781,0.0,0.0,0.0001128013900597,292.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07177734375,0.0,0.0,0.0005350807332433,291.0455017089844,294.1499938964844,268.7182312011719,268.35858154296875,270.7113647460937,268.6746826171875,290.3289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.2393891185856774e-08,0.0011413308093324,-0.0576382167637348,0.0,0.0,0.0,-0.0159143861383199,60.0,-16.89185333251953,-0.0,-8.881773538860217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5311279296875,0.0,0.0,0.0001071188307832,293.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,0.0001128012881963,291.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56182861328125,0.0,0.0,8.331464778166264e-05,291.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2441711425781,0.0,0.0,0.0001128013900597,292.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07177734375,0.0,0.0,0.0005350807332433,291.0455017089844,294.1499938964844,268.7182312011719,268.35858154296875,270.7113647460937,268.6746826171875,290.3289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.2393891185856774e-08,0.0011413308093324,-0.0576382167637348,0.0,0.0,0.0,-0.0159143861383199,60.0,-16.89185333251953,-0.0,-8.881773538860217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.50689697265625,0.0,0.0,0.0001071055885404,293.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,0.0001127873401856,291.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.53717041015625,0.0,0.0,8.330434502568096e-05,291.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2239685058594,0.0,0.0,0.000112787442049,292.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06817626953125,0.0,0.0,0.0005350146093405,291.0409545898437,294.1499938964844,268.74560546875,268.3854064941406,270.6715087890625,268.7124328613281,290.3171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377358632752475e-08,0.0011411894811317,-0.057595107704401,0.0,0.0,0.0,-0.0159061904996633,60.0,-16.856243133544922,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.50689697265625,0.0,0.0,0.0001071055885404,293.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,0.0001127873401856,291.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.53717041015625,0.0,0.0,8.330434502568096e-05,291.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2239685058594,0.0,0.0,0.000112787442049,292.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06817626953125,0.0,0.0,0.0005350146093405,291.0409545898437,294.1499938964844,268.74560546875,268.3854064941406,270.6715087890625,268.7124328613281,290.3171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377358632752475e-08,0.0011411894811317,-0.057595107704401,0.0,0.0,0.0,-0.0159061904996633,60.0,-16.856243133544922,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4948425292969,0.0,0.0,0.000107097934233,293.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703430175781,0.0,0.0,0.0001127792784245,291.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.52490234375,0.0,0.0,8.329839329235256e-05,291.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2139587402344,0.0,0.0,0.0001127793802879,292.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663757324219,0.0,0.0,0.0005349763669073,291.03863525390625,294.1499938964844,268.7547302246094,268.3943786621094,270.6520690917969,268.72723388671875,290.3111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411301093176,2.236780538567018e-08,0.0011411077575758,-0.0575701966881752,0.0,0.0,0.0,-0.015901455655694,60.0,-16.840930938720703,-0.0,-8.878302537596029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4828796386719,0.0,0.0,0.0001070935977622,293.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684814453125,0.0,0.0,0.0001127747163991,291.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5127258300781,0.0,0.0,8.329501724801958e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2039794921875,0.0,0.0,0.0001127748182625,292.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645446777344,0.0,0.0,0.0005349547136574,291.03631591796875,294.1499938964844,268.7606811523437,268.40020751953125,270.6329345703125,268.7388000488281,290.3052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410838924348,2.2362389273666853e-08,0.0011410614242777,-0.0575560741126537,0.0,0.0,0.0,-0.0158987697213888,60.0,-16.828290939331055,-0.0,-8.877581336719231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4590759277344,0.0,0.0,0.0001071000951924,293.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.064697265625,0.0,0.0,0.0001127815557993,291.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4884948730469,0.0,0.0,8.330007403856143e-05,291.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1841125488281,0.0,0.0,0.0001127816576627,292.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608215332031,0.0,0.0,0.0005349871353246,291.0315856933594,294.1499938964844,268.76251220703125,268.4020080566406,270.5951843261719,268.7538146972656,290.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.810827255249023,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4590759277344,0.0,0.0,0.0001071000951924,293.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.064697265625,0.0,0.0,0.0001127815557993,291.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4884948730469,0.0,0.0,8.330007403856143e-05,291.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1841125488281,0.0,0.0,0.0001127816576627,292.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608215332031,0.0,0.0,0.0005349871353246,291.0315856933594,294.1499938964844,268.76251220703125,268.4020080566406,270.5951843261719,268.7538146972656,290.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.810827255249023,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4354858398437,0.0,0.0,0.0001071413207682,293.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06085205078125,0.0,0.0,0.0001128249714383,291.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4645080566406,0.0,0.0,8.333213918376714e-05,291.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1644287109375,0.0,0.0,0.0001128250733017,292.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570373535156,0.0,0.0,0.0005351930740289,291.0267944335937,294.1499938964844,268.75,268.3897399902344,270.5581359863281,268.75469970703125,290.2813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577109977602958,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.809003829956055,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4354858398437,0.0,0.0,0.0001071413207682,293.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06085205078125,0.0,0.0,0.0001128249714383,291.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4645080566406,0.0,0.0,8.333213918376714e-05,291.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1644287109375,0.0,0.0,0.0001128250733017,292.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570373535156,0.0,0.0,0.0005351930740289,291.0267944335937,294.1499938964844,268.75,268.3897399902344,270.5581359863281,268.75469970703125,290.2813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577109977602958,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.809003829956055,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4120788574219,0.0,0.0,0.0001072242885129,293.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,0.0001129123338614,291.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4407043457031,0.0,0.0,8.339666965184733e-05,291.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1448669433594,0.0,0.0,0.0001129124357248,292.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,0.0005356075125746,291.0219116210937,294.1499938964844,268.7300109863281,268.3701171875,270.5214233398437,268.7440795898437,290.2694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.821441650390625,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
