time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856920,291.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4120788574219,0.0,0.0,0.0001072242885129,293.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,0.0001129123338614,291.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4407043457031,0.0,0.0,8.339666965184733e-05,291.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1448669433594,0.0,0.0,0.0001129124357248,292.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,0.0005356075125746,291.0219116210937,294.1499938964844,268.7300109863281,268.3701171875,270.5214233398437,268.7440795898437,290.2694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.821441650390625,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3888854980469,0.0,0.0,0.0001073477178579,293.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,0.0001130423188442,291.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4170837402344,0.0,0.0,8.349266863660887e-05,291.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1254577636719,0.0,0.0,0.0001130424134316,292.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,0.000536224048119,291.0169372558594,294.1499938964844,268.7099914550781,268.3504943847656,270.4850158691406,268.7274780273437,290.2574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.843233108520508,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3888854980469,0.0,0.0,0.0001073477178579,293.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,0.0001130423188442,291.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4170837402344,0.0,0.0,8.349266863660887e-05,291.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1254577636719,0.0,0.0,0.0001130424134316,292.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,0.000536224048119,291.0169372558594,294.1499938964844,268.7099914550781,268.3504943847656,270.4850158691406,268.7274780273437,290.2574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.843233108520508,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3773498535156,0.0,0.0,0.0001074242100003,293.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509338378906,0.0,0.0,0.000113122863695,291.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.40533447265625,0.0,0.0,8.355216414202005e-05,291.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1158142089844,0.0,0.0,0.0001131229582824,292.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472717285156,0.0,0.0,0.0005366061814129,291.0144348144531,294.1499938964844,268.70001220703125,268.3406677246094,270.4669189453125,268.71826171875,290.2514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446048738434,2.277423227781129e-08,0.0011445820564404,-0.0586299374699592,0.0,0.0,0.0,-0.016102934256196,60.0,-16.85655403137207,-0.0,-8.932460815458398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3658447265625,0.0,0.0,0.0001075100590242,293.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0001132132674683,291.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3936462402344,0.0,0.0,8.361893560504541e-05,291.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1061706542969,0.0,0.0,0.0001132133620558,292.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,0.0005370349972508,291.01190185546875,294.1499938964844,268.69000244140625,268.33087158203125,270.4488830566406,268.70867919921875,290.2455139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455194326117,2.2881200933966284e-08,0.0011454964987933,-0.0589088164269924,0.0,0.0,0.0,-0.0161559600383043,60.0,-16.871522903442383,-0.0,-8.946742013904443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3429870605469,0.0,0.0,0.0001077060369425,293.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447692871094,0.0,0.0,0.0001134196427301,291.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3703918457031,0.0,0.0,8.377135964110494e-05,291.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0870056152344,0.0,0.0,0.0001134197373175,292.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,0.0005380139336921,291.0067749023437,294.1499938964844,268.6700134277344,268.3112487792969,270.4130249023437,268.6890563964844,290.2335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.312537894511024e-08,0.0011475840583443,-0.0595453791320323,0.0,0.0,0.0,-0.0162770096212625,60.0,-16.905366897583008,-0.0,-8.979385768270731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3429870605469,0.0,0.0,0.0001077060369425,293.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447692871094,0.0,0.0,0.0001134196427301,291.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3703918457031,0.0,0.0,8.377135964110494e-05,291.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0870056152344,0.0,0.0,0.0001134197373175,292.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,0.0005380139336921,291.0067749023437,294.1499938964844,268.6700134277344,268.3112487792969,270.4130249023437,268.6890563964844,290.2335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.312537894511024e-08,0.0011475840583443,-0.0595453791320323,0.0,0.0,0.0,-0.0162770096212625,60.0,-16.905366897583008,-0.0,-8.979385768270731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3202514648437,0.0,0.0,0.0001079314024536,293.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04058837890625,0.0,0.0,0.0001136569699156,291.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3472900390625,0.0,0.0,8.394664473598823e-05,291.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.06793212890625,0.0,0.0,0.0001136570572271,292.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370178222656,0.0,0.0,0.0005391397280618,291.0015563964844,294.1499938964844,268.6499938964844,268.2916259765625,270.3774108886719,268.6690368652344,290.2215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.3406185434282644e-08,0.001149984775111,-0.0602773390710353,0.0,0.0,0.0,-0.0164162144064903,60.0,-16.944469451904297,-0.0,-9.016999058530929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3202514648437,0.0,0.0,0.0001079314024536,293.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04058837890625,0.0,0.0,0.0001136569699156,291.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3472900390625,0.0,0.0,8.394664473598823e-05,291.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.06793212890625,0.0,0.0,0.0001136570572271,292.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370178222656,0.0,0.0,0.0005391397280618,291.0015563964844,294.1499938964844,268.6499938964844,268.2916259765625,270.3774108886719,268.6690368652344,290.2215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.3406185434282644e-08,0.001149984775111,-0.0602773390710353,0.0,0.0,0.0,-0.0164162144064903,60.0,-16.944469451904297,-0.0,-9.016999058530929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2976989746094,0.0,0.0,0.0001081787559087,293.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362854003906,0.0,0.0,0.0001139174419222,291.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3243103027344,0.0,0.0,8.413903560722247e-05,291.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0489501953125,0.0,0.0,0.0001139175292337,292.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03277587890625,0.0,0.0,0.00054037530208,290.9962463378906,294.1499938964844,268.6300048828125,268.2720031738281,270.342041015625,268.6488647460937,290.2095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714386898632256e-08,0.0011526197195053,-0.0610805973410606,0.0,0.0,0.0,-0.0165690016001462,60.0,-16.98766326904297,-0.0,-9.058371830406033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2976989746094,0.0,0.0,0.0001081787559087,293.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362854003906,0.0,0.0,0.0001139174419222,291.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3243103027344,0.0,0.0,8.413903560722247e-05,291.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0489501953125,0.0,0.0,0.0001139175292337,292.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03277587890625,0.0,0.0,0.00054037530208,290.9962463378906,294.1499938964844,268.6300048828125,268.2720031738281,270.342041015625,268.6488647460937,290.2095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714386898632256e-08,0.0011526197195053,-0.0610805973410606,0.0,0.0,0.0,-0.0165690016001462,60.0,-16.98766326904297,-0.0,-9.058371830406033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2752685546875,0.0,0.0,0.0001084400573745,293.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03192138671875,0.0,0.0,0.0001141926040872,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.301513671875,0.0,0.0,8.434226765530184e-05,291.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03009033203125,0.0,0.0,0.0001141926913987,292.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284729003906,0.0,0.0,0.0005416805506683,290.9908447265625,294.1499938964844,268.6099853515625,268.2523803710937,270.306884765625,268.6286315917969,290.19757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039973567369092e-08,0.0011554033262655,-0.0619290396571159,0.0,0.0,0.0,-0.0167304053902626,60.0,-17.033761978149414,-0.0,-9.102181053322057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2752685546875,0.0,0.0,0.0001084400573745,293.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03192138671875,0.0,0.0,0.0001141926040872,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.301513671875,0.0,0.0,8.434226765530184e-05,291.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03009033203125,0.0,0.0,0.0001141926913987,292.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284729003906,0.0,0.0,0.0005416805506683,290.9908447265625,294.1499938964844,268.6099853515625,268.2523803710937,270.306884765625,268.6286315917969,290.19757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039973567369092e-08,0.0011554033262655,-0.0619290396571159,0.0,0.0,0.0,-0.0167304053902626,60.0,-17.033761978149414,-0.0,-9.102181053322057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2640991210937,0.0,0.0,0.0001085731564671,293.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297241210937,0.0,0.0,0.0001143327608588,291.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2901611328125,0.0,0.0,8.444578270427883e-05,291.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02069091796875,0.0,0.0,0.0001143328481703,292.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262756347656,0.0,0.0,0.0005423453985713,290.9881286621094,294.1499938964844,268.6000061035156,268.2425842285156,270.2893981933594,268.6184997558594,290.1915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.4205812465538656e-08,0.00115682114847,-0.0623611509799957,0.0,0.0,0.0,-0.0168126188218593,60.0,-17.057514190673828,-0.0,-9.124536859417277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2529602050781,0.0,0.0,0.0001087062992155,293.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274963378906,0.0,0.0,0.000114472968562,291.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2788391113281,0.0,0.0,8.45493414090015e-05,291.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0113220214844,0.0,0.0,0.0001144730558735,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240783691406,0.0,0.0,0.0005430104793049,290.9853515625,294.1499938964844,268.5899963378906,268.2327575683594,270.27197265625,268.6083984375,290.185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582638835534,2.437171708891128e-08,0.0011582395527511,-0.0627933964133262,0.0,0.0,0.0,-0.0168948639184236,60.0,-17.081462860107422,-0.0,-9.146928192649285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308044433594,0.0,0.0,0.0001089680663426,293.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229797363281,0.0,0.0,0.0001147486182162,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2563171386719,0.0,0.0,8.475293725496158e-05,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9926452636719,0.0,0.0,0.0001147487055277,292.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01959228515625,0.0,0.0,0.0005443180561996,290.97979736328125,294.1499938964844,268.57000732421875,268.213134765625,270.2372741699219,268.588134765625,290.1734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610528454184,2.46978846263346e-08,0.0011610280489549,-0.0636430829763412,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.129268646240234,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308044433594,0.0,0.0,0.0001089680663426,293.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229797363281,0.0,0.0,0.0001147486182162,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2563171386719,0.0,0.0,8.475293725496158e-05,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9926452636719,0.0,0.0,0.0001147487055277,292.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01959228515625,0.0,0.0,0.0005443180561996,290.97979736328125,294.1499938964844,268.57000732421875,268.213134765625,270.2372741699219,268.588134765625,290.1734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610528454184,2.46978846263346e-08,0.0011610280489549,-0.0636430829763412,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.129268646240234,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.21759033203125,0.0,0.0,0.0001091188969439,293.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02020263671875,0.0,0.0,0.0001149074523709,291.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24285888671875,0.0,0.0,8.487025479553267e-05,291.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9814758300781,0.0,0.0,0.0001149075396824,292.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168762207031,0.0,0.0,0.0005450714961625,290.9764099121094,294.1499938964844,268.5580139160156,268.2013854980469,270.2165832519531,268.57598876953125,290.1662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626598425209,2.4885826732656824e-08,0.001162634929642,-0.0641326308250427,0.0,0.0,0.0,-0.0171497259289026,60.0,-17.15737533569336,-0.0,-9.216488905394726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2087707519531,0.0,0.0,0.0001092155798687,293.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0001150092648458,291.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2339172363281,0.0,0.0,8.494545181747526e-05,291.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9740600585937,0.0,0.0,0.0001150093521573,292.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150451660156,0.0,0.0,0.0005455544451251,290.97412109375,294.1499938964844,268.54998779296875,268.1935119628906,270.2027893066406,268.5679016113281,290.1614685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636898852884,2.500629570079128e-08,0.0011636649724096,-0.0644463971257209,0.0,0.0,0.0,-0.0172094460576772,60.0,-17.175701141357422,-0.0,-9.232827125060797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1868896484375,0.0,0.0,0.0001094469553208,293.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137023925781,0.0,0.0,0.0001152529075625,291.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.211669921875,0.0,0.0,8.512540807714686e-05,291.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95556640625,0.0,0.0,0.000115252994874,292.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,0.0005467102164402,290.9683837890625,294.1499938964844,268.5299987792969,268.17388916015625,270.1685485839844,268.54766845703125,290.1494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661549797281,2.529458775768489e-08,0.001166129601188,-0.0651971921324729,0.0,0.0,0.0,-0.0173523630946874,60.0,-17.219650268554688,-0.0,-9.271983714143064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1868896484375,0.0,0.0,0.0001094469553208,293.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137023925781,0.0,0.0,0.0001152529075625,291.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.211669921875,0.0,0.0,8.512540807714686e-05,291.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95556640625,0.0,0.0,0.000115252994874,292.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,0.0005467102164402,290.9683837890625,294.1499938964844,268.5299987792969,268.17388916015625,270.1685485839844,268.54766845703125,290.1494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661549797281,2.529458775768489e-08,0.001166129601188,-0.0651971921324729,0.0,0.0,0.0,-0.0173523630946874,60.0,-17.219650268554688,-0.0,-9.271983714143064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651306152344,0.0,0.0,0.0001096783817047,293.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089416503906,0.0,0.0,0.0001154966157628,291.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1895446777344,0.0,0.0,8.530540799256414e-05,291.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9371643066406,0.0,0.0,0.0001154967030743,292.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,0.000547866220586,290.9625549316406,294.1499938964844,268.510009765625,268.1542663574219,270.134521484375,268.5274658203125,290.1373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686206562444,2.558295797427945e-08,0.0011685950448736,-0.0659480839967727,0.0,0.0,0.0,-0.0174953192472457,60.0,-17.26266098022461,-0.0,-9.311233384323716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651306152344,0.0,0.0,0.0001096783817047,293.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089416503906,0.0,0.0,0.0001154966157628,291.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1895446777344,0.0,0.0,8.530540799256414e-05,291.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9371643066406,0.0,0.0,0.0001154967030743,292.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,0.000547866220586,290.9625549316406,294.1499938964844,268.510009765625,268.1542663574219,270.134521484375,268.5274658203125,290.1373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686206562444,2.558295797427945e-08,0.0011685950448736,-0.0659480839967727,0.0,0.0,0.0,-0.0174953192472457,60.0,-17.26266098022461,-0.0,-9.311233384323716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543273925781,0.0,0.0,0.0001097820568247,293.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00653076171875,0.0,0.0,0.0001156057915068,291.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.17852783203125,0.0,0.0,8.538604015484452e-05,291.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.927978515625,0.0,0.0,0.0001156058788183,292.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033264160156,0.0,0.0,0.0005483840941451,290.9595947265625,294.1499938964844,268.5,268.1444702148437,270.1175842285156,268.5173645019531,290.1312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697252048179,2.571213641999748e-08,0.0011696995934471,-0.0662844181060791,0.0,0.0,0.0,-0.0175593569874763,60.0,-17.283273696899414,-0.0,-9.328842764944056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435241699219,0.0,0.0,0.0001098730936064,293.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00408935546875,0.0,0.0,0.0001157016595243,291.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1675720214844,0.0,0.0,8.545684977434576e-05,291.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9188537597656,0.0,0.0,0.0001157017468358,292.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,0.0005488388705998,290.95660400390625,294.1499938964844,268.489990234375,268.1346435546875,270.1007385253906,268.5072631835937,290.125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706951772794,2.58255710150479e-08,0.0011706694494932,-0.0665797367691993,0.0,0.0,0.0,-0.0176155902445316,60.0,-17.302804946899414,-0.0,-9.344319806814384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220397949219,0.0,0.0,0.0001099919390981,293.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991760253906,0.0,0.0,0.0001158268059953,291.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.145751953125,0.0,0.0,8.554928353987634e-05,291.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.900634765625,0.0,0.0,0.0001158268860308,292.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960632324219,0.0,0.0,0.0005494324723258,290.9506225585937,294.1499938964844,268.4700012207031,268.1150207519531,270.0671691894531,268.48712158203125,290.1131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719615431502,2.5973639239396107e-08,0.0011719355825334,-0.0669652074575424,0.0,0.0,0.0,-0.0176889952272176,60.0,-17.334304809570312,-0.0,-9.36454114253138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220397949219,0.0,0.0,0.0001099919390981,293.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991760253906,0.0,0.0,0.0001158268059953,291.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.145751953125,0.0,0.0,8.554928353987634e-05,291.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.900634765625,0.0,0.0,0.0001158268860308,292.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960632324219,0.0,0.0,0.0005494324723258,290.9506225585937,294.1499938964844,268.4700012207031,268.1150207519531,270.0671691894531,268.48712158203125,290.1131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719615431502,2.5973639239396107e-08,0.0011719355825334,-0.0669652074575424,0.0,0.0,0.0,-0.0176889952272176,60.0,-17.334304809570312,-0.0,-9.36454114253138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1007385253906,0.0,0.0,0.0001100129593396,293.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99420166015625,0.0,0.0,0.0001158489467343,291.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12408447265625,0.0,0.0,8.556563989259303e-05,291.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8825378417969,0.0,0.0,0.0001158490267698,292.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0005495375371538,290.94451904296875,294.1499938964844,268.45001220703125,268.09539794921875,270.0338439941406,268.467041015625,290.1010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721856426447,2.599981208106784e-08,0.0011721596820279,-0.0670333430171012,0.0,0.0,0.0,-0.0177019722759723,60.0,-17.35227394104004,-0.0,-9.368118014663197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1007385253906,0.0,0.0,0.0001100129593396,293.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99420166015625,0.0,0.0,0.0001158489467343,291.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12408447265625,0.0,0.0,8.556563989259303e-05,291.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8825378417969,0.0,0.0,0.0001158490267698,292.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0005495375371538,290.94451904296875,294.1499938964844,268.45001220703125,268.09539794921875,270.0338439941406,268.467041015625,290.1010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721856426447,2.599981208106784e-08,0.0011721596820279,-0.0670333430171012,0.0,0.0,0.0,-0.0177019722759723,60.0,-17.35227394104004,-0.0,-9.368118014663197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07958984375,0.0,0.0,0.0001099460278055,293.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891662597656,0.0,0.0,0.0001157784645329,291.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10260009765625,0.0,0.0,8.551358041586354e-05,291.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.86456298828125,0.0,0.0,0.0001157785445684,292.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861145019531,0.0,0.0,0.0005492031923495,290.9383850097656,294.1499938964844,268.42999267578125,268.0757751464844,270.0008239746094,268.447021484375,290.0888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714724823832,2.5916378376678043e-08,0.0011714466381818,-0.0668161436915397,0.0,0.0,0.0,-0.0176606122404336,60.0,-17.35561180114746,-0.0,-9.356718777553397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07958984375,0.0,0.0,0.0001099460278055,293.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891662597656,0.0,0.0,0.0001157784645329,291.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10260009765625,0.0,0.0,8.551358041586354e-05,291.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.86456298828125,0.0,0.0,0.0001157785445684,292.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861145019531,0.0,0.0,0.0005492031923495,290.9383850097656,294.1499938964844,268.42999267578125,268.0757751464844,270.0008239746094,268.447021484375,290.0888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714724823832,2.5916378376678043e-08,0.0011714466381818,-0.0668161436915397,0.0,0.0,0.0,-0.0176606122404336,60.0,-17.35561180114746,-0.0,-9.356718777553397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0586242675781,0.0,0.0,0.0001097938657039,293.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840393066406,0.0,0.0,0.0001156182261183,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0813293457031,0.0,0.0,8.539522968931124e-05,291.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.84674072265625,0.0,0.0,0.0001156183061539,292.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810791015625,0.0,0.0,0.0005484430585056,290.9321594238281,294.1499938964844,268.4100036621094,268.05615234375,269.9681091308594,268.4270935058594,290.07672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726734520503672e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.345495223999023,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0586242675781,0.0,0.0,0.0001097938657039,293.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840393066406,0.0,0.0,0.0001156182261183,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0813293457031,0.0,0.0,8.539522968931124e-05,291.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.84674072265625,0.0,0.0,0.0001156183061539,292.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810791015625,0.0,0.0,0.0005484430585056,290.9321594238281,294.1499938964844,268.4100036621094,268.05615234375,269.9681091308594,268.4270935058594,290.07672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726734520503672e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.345495223999023,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0482482910156,0.0,0.0,0.0001096830819733,293.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814758300781,0.0,0.0,0.0001155015634139,291.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0707702636719,0.0,0.0,8.530906052328646e-05,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.837890625,0.0,0.0,0.0001155016434495,292.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.978515625,0.0,0.0,0.0005478896782733,290.92901611328125,294.1499938964844,268.3999938964844,268.0463562011719,269.9518737792969,268.4171447753906,290.0706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686709476634,2.5588668961518124e-08,0.0011686453362926,-0.0659629479050636,0.0,0.0,0.0,-0.017498156055808,60.0,-17.334951400756836,-0.0,-9.312011428619372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03790283203125,0.0,0.0,0.0001095515690394,293.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788818359375,0.0,0.0,0.0001153630801127,291.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.06024169921875,0.0,0.0,8.520677511114627e-05,291.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8290710449219,0.0,0.0,0.0001153631528723,292.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759521484375,0.0,0.0,0.0005472327466122,290.9258728027344,294.1499938964844,268.3900146484375,268.0365295410156,269.93572998046875,268.4072265625,290.0645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672697728499,2.5424776950444545e-08,0.0011672442778944,-0.0655362010002136,0.0,0.0,0.0,-0.0174169111996889,60.0,-17.320785522460938,-0.0,-9.289693281289146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0173645019531,0.0,0.0,0.0001092484599212,293.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736633300781,0.0,0.0,0.0001150438911281,291.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03936767578125,0.0,0.0,8.497102680848911e-05,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8115539550781,0.0,0.0,0.0001150439711636,292.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,0.0005457187071442,290.9195251464844,294.1499938964844,268.3699951171875,268.01690673828125,269.9036560058594,268.387451171875,290.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640399461612,2.50470399976166e-08,0.001164014916867,-0.0645525082945823,0.0,0.0,0.0,-0.0172296520322561,60.0,-17.284929275512695,-0.0,-9.238355147545009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0173645019531,0.0,0.0,0.0001092484599212,293.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736633300781,0.0,0.0,0.0001150438911281,291.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03936767578125,0.0,0.0,8.497102680848911e-05,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8115539550781,0.0,0.0,0.0001150439711636,292.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,0.0005457187071442,290.9195251464844,294.1499938964844,268.3699951171875,268.01690673828125,269.9036560058594,268.387451171875,290.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640399461612,2.50470399976166e-08,0.001164014916867,-0.0645525082945823,0.0,0.0,0.0,-0.0172296520322561,60.0,-17.284929275512695,-0.0,-9.238355147545009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9970397949219,0.0,0.0,0.0001089266952476,293.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684143066406,0.0,0.0,0.000114705049782,291.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.01873779296875,0.0,0.0,8.472076297039166e-05,291.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.794189453125,0.0,0.0,0.0001147051298175,292.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9655456542969,0.0,0.0,0.0005441113607957,290.91314697265625,294.1499938964844,268.3500061035156,267.9972839355469,269.8719177246094,268.3677062988281,290.0401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160611398518,2.464604698104722e-08,0.0011605867184698,-0.0635080486536026,0.0,0.0,0.0,-0.0170308668166399,60.0,-17.24188995361328,-0.0,-9.184012839114077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9970397949219,0.0,0.0,0.0001089266952476,293.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684143066406,0.0,0.0,0.000114705049782,291.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.01873779296875,0.0,0.0,8.472076297039166e-05,291.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.794189453125,0.0,0.0,0.0001147051298175,292.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9655456542969,0.0,0.0,0.0005441113607957,290.91314697265625,294.1499938964844,268.3500061035156,267.9972839355469,269.8719177246094,268.3677062988281,290.0401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160611398518,2.464604698104722e-08,0.0011605867184698,-0.0635080486536026,0.0,0.0,0.0,-0.0170308668166399,60.0,-17.24188995361328,-0.0,-9.184012839114077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
