time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
859260,291.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9769287109375,0.0,0.0,0.000108624510176,293.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0001143868357758,291.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9983215332031,0.0,0.0,8.44857277115807e-05,291.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7770080566406,0.0,0.0,0.0001143869158113,292.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0005426019197329,290.9067077636719,294.1499938964844,268.3299865722656,267.9776611328125,269.8405456542969,268.3479919433594,290.0279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573913507163,2.426946466016489e-08,0.001157367019914,-0.0625269934535026,0.0,0.0,0.0,-0.016844181343913,60.0,-17.19878387451172,-0.0,-9.133123768378937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9769287109375,0.0,0.0,0.000108624510176,293.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0001143868357758,291.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9983215332031,0.0,0.0,8.44857277115807e-05,291.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7770080566406,0.0,0.0,0.0001143869158113,292.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0005426019197329,290.9067077636719,294.1499938964844,268.3299865722656,267.9776611328125,269.8405456542969,268.3479919433594,290.0279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573913507163,2.426946466016489e-08,0.001157367019914,-0.0625269934535026,0.0,0.0,0.0,-0.016844181343913,60.0,-17.19878387451172,-0.0,-9.133123768378937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9570007324219,0.0,0.0,0.0001083287061192,293.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0001140753447543,291.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.97808837890625,0.0,0.0,8.425566193182021e-05,291.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.75994873046875,0.0,0.0,0.0001140754175139,292.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549255371094,0.0,0.0,0.0005411243182606,290.90020751953125,294.1499938964844,268.3099975585937,267.9580383300781,269.8094482421875,268.3282470703125,290.0157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900840417923064e-08,0.0011542155407369,-0.0615664906799793,0.0,0.0,0.0,-0.0166614409536123,60.0,-17.157611846923828,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9570007324219,0.0,0.0,0.0001083287061192,293.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0001140753447543,291.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.97808837890625,0.0,0.0,8.425566193182021e-05,291.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.75994873046875,0.0,0.0,0.0001140754175139,292.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549255371094,0.0,0.0,0.0005411243182606,290.90020751953125,294.1499938964844,268.3099975585937,267.9580383300781,269.8094482421875,268.3282470703125,290.0157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900840417923064e-08,0.0011542155407369,-0.0615664906799793,0.0,0.0,0.0,-0.0166614409536123,60.0,-17.157611846923828,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471435546875,0.0,0.0,0.0001081839072867,293.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550170898437,0.0,0.0,0.0001139228697866,291.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.96807861328125,0.0,0.0,8.414304465986788e-05,291.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7514953613281,0.0,0.0,0.0001139229352702,292.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522399902344,0.0,0.0,0.0005404010298661,290.8969421386719,294.1499938964844,268.29998779296875,267.9482421875,269.7940368652344,268.3183898925781,290.0096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526964372023,2.3720392761106268e-08,0.001152672804892,-0.0610962472856044,0.0,0.0,0.0,-0.0165719874203205,60.0,-17.13740348815918,-0.0,-9.059179006953857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9372863769531,0.0,0.0,0.0001080428337445,293.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523010253906,0.0,0.0,0.000113774309284,291.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9580993652344,0.0,0.0,8.403331594308838e-05,291.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7430725097656,0.0,0.0,0.0001137743820436,292.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495544433594,0.0,0.0,0.0005396963679231,290.8936767578125,294.1499938964844,268.2900085449219,267.9384155273437,269.7787170410156,268.3085327148437,290.0035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511931661516,2.3544588501067665e-08,0.0011511696502566,-0.060638066381216,0.0,0.0,0.0,-0.0164848342537879,60.0,-17.117576599121094,-0.0,-9.035566250759076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.91778564453125,0.0,0.0,0.0001077774577424,293.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94683837890625,0.0,0.0,0.000113494854304,291.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9382629394531,0.0,0.0,8.382691157748923e-05,291.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.726318359375,0.0,0.0,0.0001134949197876,292.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9441223144531,0.0,0.0,0.0005383706884458,290.8870849609375,294.1499938964844,268.2699890136719,267.9187927246094,269.74822998046875,268.288818359375,289.99127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483653215691,2.3213875266492323e-08,0.0011483421549201,-0.059776060283184,0.0,0.0,0.0,-0.0163208860903978,60.0,-17.079858779907227,-0.0,-8.991230515675853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.91778564453125,0.0,0.0,0.0001077774577424,293.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94683837890625,0.0,0.0,0.000113494854304,291.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9382629394531,0.0,0.0,8.382691157748923e-05,291.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.726318359375,0.0,0.0,0.0001134949197876,292.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9441223144531,0.0,0.0,0.0005383706884458,290.8870849609375,294.1499938964844,268.2699890136719,267.9187927246094,269.74822998046875,268.288818359375,289.99127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483653215691,2.3213875266492323e-08,0.0011483421549201,-0.059776060283184,0.0,0.0,0.0,-0.0163208860903978,60.0,-17.079858779907227,-0.0,-8.991230515675853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8984375,0.0,0.0,0.0001075426407624,293.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413146972656,0.0,0.0,0.0001132475736085,291.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.91864013671875,0.0,0.0,8.364427776541561e-05,291.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.709716796875,0.0,0.0,0.0001132476463681,292.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93865966796875,0.0,0.0,0.0005371977458707,290.88043212890625,294.1499938964844,268.25,267.899169921875,269.7180480957031,268.26910400390625,289.97900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.2921247122553723e-08,0.0011458401568233,-0.0590132176876068,0.0,0.0,0.0,-0.0161758195608854,60.0,-17.046072006225586,-0.0,-8.952091690161978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8984375,0.0,0.0,0.0001075426407624,293.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413146972656,0.0,0.0,0.0001132475736085,291.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.91864013671875,0.0,0.0,8.364427776541561e-05,291.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.709716796875,0.0,0.0,0.0001132476463681,292.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93865966796875,0.0,0.0,0.0005371977458707,290.88043212890625,294.1499938964844,268.25,267.899169921875,269.7180480957031,268.26910400390625,289.97900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.2921247122553723e-08,0.0011458401568233,-0.0590132176876068,0.0,0.0,0.0,-0.0161758195608854,60.0,-17.046072006225586,-0.0,-8.952091690161978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8792724609375,0.0,0.0,0.0001073479070328,293.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9357604980469,0.0,0.0,0.000113042515295,291.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8992004394531,0.0,0.0,8.349281415576115e-05,291.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6932373046875,0.0,0.0,0.0001130425807787,292.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331359863281,0.0,0.0,0.0005362250376492,290.8737487792969,294.1499938964844,268.2300109863281,267.8795471191406,269.6881103515625,268.24932861328125,289.9667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437878711149,2.267856835658221e-08,0.0011437651701271,-0.058380514383316,0.0,0.0,0.0,-0.0160555150359869,60.0,-17.017763137817383,-0.0,-8.919698046838678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8792724609375,0.0,0.0,0.0001073479070328,293.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9357604980469,0.0,0.0,0.000113042515295,291.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8992004394531,0.0,0.0,8.349281415576115e-05,291.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6932373046875,0.0,0.0,0.0001130425807787,292.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331359863281,0.0,0.0,0.0005362250376492,290.8737487792969,294.1499938964844,268.2300109863281,267.8795471191406,269.6881103515625,268.24932861328125,289.9667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437878711149,2.267856835658221e-08,0.0011437651701271,-0.058380514383316,0.0,0.0,0.0,-0.0160555150359869,60.0,-17.017763137817383,-0.0,-8.919698046838678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8602600097656,0.0,0.0,0.0001072022205335,293.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301452636719,0.0,0.0,0.0001128890944528,291.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8799133300781,0.0,0.0,8.337950566783547e-05,291.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6768493652344,0.0,0.0,0.0001128891672124,292.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92755126953125,0.0,0.0,0.0005354972672648,290.86700439453125,294.1499938964844,268.2099914550781,267.85992431640625,269.658447265625,268.2295227050781,289.9544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422352399677,2.2497006924027122e-08,0.0011422127718105,-0.0579071044921875,0.0,0.0,0.0,-0.0159655064344406,60.0,-16.99640655517578,-0.0,-8.895501224515102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8602600097656,0.0,0.0,0.0001072022205335,293.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301452636719,0.0,0.0,0.0001128890944528,291.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8799133300781,0.0,0.0,8.337950566783547e-05,291.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6768493652344,0.0,0.0,0.0001128891672124,292.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92755126953125,0.0,0.0,0.0005354972672648,290.86700439453125,294.1499938964844,268.2099914550781,267.85992431640625,269.658447265625,268.2295227050781,289.9544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422352399677,2.2497006924027122e-08,0.0011422127718105,-0.0579071044921875,0.0,0.0,0.0,-0.0159655064344406,60.0,-16.99640655517578,-0.0,-8.895501224515102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.850830078125,0.0,0.0,0.0001071505466825,293.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92730712890625,0.0,0.0,0.0001128346848418,291.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8703308105469,0.0,0.0,8.333931327797472e-05,291.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6687316894531,0.0,0.0,0.0001128347503254,292.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247436523437,0.0,0.0,0.0005352391744963,290.8636169433594,294.1499938964844,268.20001220703125,267.8501281738281,269.6437072753906,268.2196044921875,289.9483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416844790801,2.243260865952834e-08,0.0011416621273383,-0.0577391795814037,0.0,0.0,0.0,-0.0159335825592279,60.0,-16.988874435424805,-0.0,-8.886926394779948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8414306640625,0.0,0.0,0.0001071147271431,293.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244689941406,0.0,0.0,0.0001127969662775,291.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8607788085937,0.0,0.0,8.331145363627002e-05,291.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6606140136719,0.0,0.0,0.0001127970317611,292.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219055175781,0.0,0.0,0.0005350602441467,290.8601989746094,294.1499938964844,268.19000244140625,267.8403015136719,269.6289978027344,268.2096862792969,289.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413026368245,2.238796525944053e-08,0.0011412802850827,-0.0576227642595768,0.0,0.0,0.0,-0.0159114487469196,60.0,-16.983684539794922,-0.0,-8.880984836423522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8226928710937,0.0,0.0,0.0001070913494913,293.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9187316894531,0.0,0.0,0.0001127723444369,291.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.841796875,0.0,0.0,8.329327101819217e-05,291.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6444702148437,0.0,0.0,0.0001127724099205,292.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162292480469,0.0,0.0,0.0005349434795789,290.85333251953125,294.1499938964844,268.1700134277344,267.8206787109375,269.5997619628906,268.1897888183594,289.92999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410531587898,2.2358813467349137e-08,0.001141030807048,-0.0575467497110366,0.0,0.0,0.0,-0.0158969964832067,60.0,-16.980012893676758,-0.0,-8.877105983629009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8226928710937,0.0,0.0,0.0001070913494913,293.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9187316894531,0.0,0.0,0.0001127723444369,291.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.841796875,0.0,0.0,8.329327101819217e-05,291.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6444702148437,0.0,0.0,0.0001127724099205,292.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162292480469,0.0,0.0,0.0005349434795789,290.85333251953125,294.1499938964844,268.1700134277344,267.8206787109375,269.5997619628906,268.1897888183594,289.92999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410531587898,2.2358813467349137e-08,0.001141030807048,-0.0575467497110366,0.0,0.0,0.0,-0.0158969964832067,60.0,-16.980012893676758,-0.0,-8.877105983629009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8041076660156,0.0,0.0,0.000107141364424,293.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129333496094,0.0,0.0,0.00011282502237,291.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8229064941406,0.0,0.0,8.333217556355521e-05,291.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6283874511719,0.0,0.0,0.0001128250805777,292.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0005351933068595,290.8464050292969,294.1499938964844,268.1499938964844,267.8010559082031,269.5706787109375,268.1697998046875,289.917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415857588872,2.2421124512561625e-08,0.0011415634071454,-0.0577092356979846,0.0,0.0,0.0,-0.0159278865903615,60.0,-16.987590789794922,-0.0,-8.885398017355328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8041076660156,0.0,0.0,0.000107141364424,293.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129333496094,0.0,0.0,0.00011282502237,291.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8229064941406,0.0,0.0,8.333217556355521e-05,291.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6283874511719,0.0,0.0,0.0001128250805777,292.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0005351933068595,290.8464050292969,294.1499938964844,268.1499938964844,267.8010559082031,269.5706787109375,268.1697998046875,289.917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415857588872,2.2421124512561625e-08,0.0011415634071454,-0.0577092356979846,0.0,0.0,0.0,-0.0159278865903615,60.0,-16.987590789794922,-0.0,-8.885398017355328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7856140136719,0.0,0.0,0.0001072343438863,293.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071044921875,0.0,0.0,0.0001129229276557,291.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8041687011719,0.0,0.0,8.340449130628258e-05,291.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6123962402344,0.0,0.0,0.0001129229931393,292.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046630859375,0.0,0.0,0.000535657745786,290.83941650390625,294.1499938964844,268.1300048828125,267.781982421875,269.54180908203125,268.1497497558594,289.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113008618354,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.004911422729492,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7856140136719,0.0,0.0,0.0001072343438863,293.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071044921875,0.0,0.0,0.0001129229276557,291.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8041687011719,0.0,0.0,8.340449130628258e-05,291.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6123962402344,0.0,0.0,0.0001129229931393,292.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046630859375,0.0,0.0,0.000535657745786,290.83941650390625,294.1499938964844,268.1300048828125,267.781982421875,269.54180908203125,268.1497497558594,289.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113008618354,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.004911422729492,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7672424316406,0.0,0.0,0.0001073320963769,293.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90118408203125,0.0,0.0,0.000113025867904,291.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7855224609375,0.0,0.0,8.348051778739318e-05,291.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5964660644531,0.0,0.0,0.0001130259261117,292.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987731933594,0.0,0.0,0.0005361460498534,290.8323669433594,294.1499938964844,268.1099853515625,267.7640380859375,269.5130615234375,268.1296691894531,289.8932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658754872395548e-08,0.0011435949709266,-0.0583288520574569,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.025571823120117,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7672424316406,0.0,0.0,0.0001073320963769,293.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90118408203125,0.0,0.0,0.000113025867904,291.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7855224609375,0.0,0.0,8.348051778739318e-05,291.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5964660644531,0.0,0.0,0.0001130259261117,292.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987731933594,0.0,0.0,0.0005361460498534,290.8323669433594,294.1499938964844,268.1099853515625,267.7640380859375,269.5130615234375,268.1296691894531,289.8932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658754872395548e-08,0.0011435949709266,-0.0583288520574569,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.025571823120117,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7580871582031,0.0,0.0,0.0001073828098014,293.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.898193359375,0.0,0.0,0.000113079266157,291.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7762451171875,0.0,0.0,8.351996075361967e-05,291.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5885314941406,0.0,0.0,0.0001130793316406,292.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8957824707031,0.0,0.0,0.0005363993695937,290.82879638671875,294.1499938964844,268.1000061035156,267.75543212890625,269.4987487792969,268.1195983886719,289.8870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441578390076,2.272193988517301e-08,0.0011441351380199,-0.0584935955703258,0.0,0.0,0.0,-0.016077009961009,60.0,-17.03636932373047,-0.0,-8.925483285793234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7489624023437,0.0,0.0,0.0001074346582754,293.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951721191406,0.0,0.0,0.0001131338649429,291.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7669677734375,0.0,0.0,8.356028411071748e-05,291.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5805969238281,0.0,0.0,0.0001131339231505,292.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.892822265625,0.0,0.0,0.0005366583354771,290.8252258300781,294.1499938964844,268.0899963378906,267.7470703125,269.4844665527344,268.10955810546875,289.8809509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447102297097,2.2786535325280965e-08,0.0011446874123066,-0.0586620084941387,0.0,0.0,0.0,-0.0161090325564146,60.0,-17.04738998413086,-0.0,-8.93410287972074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73077392578125,0.0,0.0,0.0001075415639206,293.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,0.0001132464458351,291.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.74853515625,0.0,0.0,8.364343375433236e-05,291.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5648193359375,0.0,0.0,0.0001132465040427,292.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868103027344,0.0,0.0,0.0005371923907659,290.81805419921875,294.1499938964844,268.07000732421875,267.73101806640625,269.4559936523437,268.0894470214844,289.86871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973366652656e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.069997787475586,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73077392578125,0.0,0.0,0.0001075415639206,293.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,0.0001132464458351,291.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.74853515625,0.0,0.0,8.364343375433236e-05,291.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5648193359375,0.0,0.0,0.0001132465040427,292.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868103027344,0.0,0.0,0.0005371923907659,290.81805419921875,294.1499938964844,268.07000732421875,267.73101806640625,269.4559936523437,268.0894470214844,289.86871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973366652656e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.069997787475586,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7126770019531,0.0,0.0,0.0001076524276868,293.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830261230469,0.0,0.0,0.000113363188575,291.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7301940917969,0.0,0.0,8.372966840397567e-05,291.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.549072265625,0.0,0.0,0.0001133632467826,292.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807067871094,0.0,0.0,0.0005377461784519,290.810791015625,294.1499938964844,268.04998779296875,267.7158203125,269.4277038574219,268.0693359375,289.8564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057866727072e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.09330940246582,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7126770019531,0.0,0.0,0.0001076524276868,293.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830261230469,0.0,0.0,0.000113363188575,291.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7301940917969,0.0,0.0,8.372966840397567e-05,291.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.549072265625,0.0,0.0,0.0001133632467826,292.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807067871094,0.0,0.0,0.0005377461784519,290.810791015625,294.1499938964844,268.04998779296875,267.7158203125,269.4277038574219,268.0693359375,289.8564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057866727072e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.09330940246582,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6946716308594,0.0,0.0,0.0001077668202924,293.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,0.0001134836566052,291.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7119445800781,0.0,0.0,8.38186388136819e-05,291.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5334167480469,0.0,0.0,0.0001134837148129,292.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87457275390625,0.0,0.0,0.0005383176030591,290.8034362792969,294.1499938964844,268.0299987792969,267.7013854980469,269.3995361328125,268.0492248535156,289.8442077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.32003980471518e-08,0.0011482257395982,-0.0597409345209598,0.0,0.0,0.0,-0.016314199194312,60.0,-17.11724090576172,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6946716308594,0.0,0.0,0.0001077668202924,293.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,0.0001134836566052,291.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7119445800781,0.0,0.0,8.38186388136819e-05,291.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5334167480469,0.0,0.0,0.0001134837148129,292.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87457275390625,0.0,0.0,0.0005383176030591,290.8034362792969,294.1499938964844,268.0299987792969,267.7013854980469,269.3995361328125,268.0492248535156,289.8442077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.32003980471518e-08,0.0011482257395982,-0.0597409345209598,0.0,0.0,0.0,-0.016314199194312,60.0,-17.11724090576172,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6767883300781,0.0,0.0,0.0001078843342838,293.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87060546875,0.0,0.0,0.0001136073988163,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6937866210937,0.0,0.0,8.391003939323127e-05,291.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.517822265625,0.0,0.0,0.000113607457024,292.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683776855469,0.0,0.0,0.0005389045691117,290.7960510253906,294.1499938964844,268.010009765625,267.6876525878906,269.3714904785156,268.0290832519531,289.8319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.1417236328125,-0.0,-9.009039558804945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6767883300781,0.0,0.0,0.0001078843342838,293.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87060546875,0.0,0.0,0.0001136073988163,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6937866210937,0.0,0.0,8.391003939323127e-05,291.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.517822265625,0.0,0.0,0.000113607457024,292.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683776855469,0.0,0.0,0.0005389045691117,290.7960510253906,294.1499938964844,268.010009765625,267.6876525878906,269.3714904785156,268.0290832519531,289.8319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.1417236328125,-0.0,-9.009039558804945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6678466796875,0.0,0.0,0.0001079441426554,293.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674621582031,0.0,0.0,0.0001136703795054,291.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.68475341796875,0.0,0.0,8.395655459025875e-05,291.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5100402832031,0.0,0.0,0.0001136704377131,292.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.865234375,0.0,0.0,0.0005392033490352,290.7923278808594,294.1499938964844,268.0,267.6809997558594,269.3575439453125,268.01904296875,289.8258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501379776746,2.342132709998168e-08,0.0011501145781949,-0.0603168047964572,0.0,0.0,0.0,-0.0164237227290868,60.0,-17.154157638549805,-0.0,-9.019029079126994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6589660644531,0.0,0.0,0.0001080045622074,293.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642883300781,0.0,0.0,0.0001137340077548,291.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6757202148437,0.0,0.0,8.400355000048876e-05,291.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.50225830078125,0.0,0.0,0.0001137340586865,292.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8620910644531,0.0,0.0,0.000539505155757,290.78857421875,294.1499938964844,267.989990234375,267.67449951171875,269.3435974121094,268.00897216796875,289.8197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507817544043,2.3496610879192303e-08,0.0011507582385092,-0.0605130232870578,0.0,0.0,0.0,-0.0164610426872968,60.0,-17.16670036315918,-0.0,-9.029127312487617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6412353515625,0.0,0.0,0.0001081270893337,293.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85791015625,0.0,0.0,0.0001138630250352,291.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.65777587890625,0.0,0.0,8.409884321736172e-05,291.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4867858886719,0.0,0.0,0.0001138630832429,292.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8557434082031,0.0,0.0,0.0005401172093115,290.7810363769531,294.1499938964844,267.9700012207031,267.661865234375,269.3158264160156,267.98883056640625,289.8074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108991920948,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.192079544067383,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6412353515625,0.0,0.0,0.0001081270893337,293.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85791015625,0.0,0.0,0.0001138630250352,291.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.65777587890625,0.0,0.0,8.409884321736172e-05,291.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4867858886719,0.0,0.0,0.0001138630832429,292.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8557434082031,0.0,0.0,0.0005401172093115,290.7810363769531,294.1499938964844,267.9700012207031,267.661865234375,269.3158264160156,267.98883056640625,289.8074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108991920948,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.192079544067383,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.62359619140625,0.0,0.0,0.0001082515300367,292.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514709472656,0.0,0.0,0.0001139940795837,291.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.639892578125,0.0,0.0,8.41956352815032e-05,291.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4713439941406,0.0,0.0,0.0001139941305154,292.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8493347167969,0.0,0.0,0.0005407388089224,290.7734375,294.1499938964844,267.95001220703125,267.6496887207031,269.2881774902344,267.9687194824219,289.7951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.217823028564453,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
