time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
861600,291.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.62359619140625,0.0,0.0,0.0001082515300367,292.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514709472656,0.0,0.0,0.0001139940795837,291.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.639892578125,0.0,0.0,8.41956352815032e-05,291.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4713439941406,0.0,0.0,0.0001139941305154,292.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8493347167969,0.0,0.0,0.0005407388089224,290.7734375,294.1499938964844,267.95001220703125,267.6496887207031,269.2881774902344,267.9687194824219,289.7951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.217823028564453,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60601806640625,0.0,0.0,0.0001083775132428,292.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.844970703125,0.0,0.0,0.000114126734843,291.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6220703125,0.0,0.0,8.429362060269341e-05,291.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559631347656,0.0,0.0,0.0001141267930506,292.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428649902344,0.0,0.0,0.0005413680919446,290.7657775878906,294.1499938964844,267.92999267578125,267.63787841796875,269.2606811523437,267.9485778808594,289.7829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.396129694659521e-08,0.0011547310277819,-0.0617240294814109,0.0,0.0,0.0,-0.016691405326128,60.0,-17.243858337402344,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60601806640625,0.0,0.0,0.0001083775132428,292.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.844970703125,0.0,0.0,0.000114126734843,291.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6220703125,0.0,0.0,8.429362060269341e-05,291.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559631347656,0.0,0.0,0.0001141267930506,292.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428649902344,0.0,0.0,0.0005413680919446,290.7657775878906,294.1499938964844,267.92999267578125,267.63787841796875,269.2606811523437,267.9485778808594,289.7829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.396129694659521e-08,0.0011547310277819,-0.0617240294814109,0.0,0.0,0.0,-0.016691405326128,60.0,-17.243858337402344,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5885314941406,0.0,0.0,0.0001085046460502,292.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384094238281,0.0,0.0,0.000114260619739,291.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6043701171875,0.0,0.0,8.439250086667016e-05,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44061279296875,0.0,0.0,0.0001142606706707,292.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363342285156,0.0,0.0,0.0005420031957328,290.758056640625,294.1499938964844,267.9100036621094,267.6263427734375,269.2332763671875,267.928466796875,289.77069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.270126342773438,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5885314941406,0.0,0.0,0.0001085046460502,292.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384094238281,0.0,0.0,0.000114260619739,291.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6043701171875,0.0,0.0,8.439250086667016e-05,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44061279296875,0.0,0.0,0.0001142606706707,292.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363342285156,0.0,0.0,0.0005420031957328,290.758056640625,294.1499938964844,267.9100036621094,267.6263427734375,269.2332763671875,267.928466796875,289.77069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.270126342773438,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.579833984375,0.0,0.0,0.0001085685289581,292.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351135253906,0.0,0.0,0.0001143278932431,291.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5955505371094,0.0,0.0,8.444218838121742e-05,291.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4329833984375,0.0,0.0,0.0001143279441748,292.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330383300781,0.0,0.0,0.0005423222901299,290.754150390625,294.1499938964844,267.8999938964844,267.62066650390625,269.2196044921875,267.9183959960937,289.7645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567901819944,2.4199305670435933e-08,0.0011567659676074,-0.0623441971838474,0.0,0.0,0.0,-0.016809394583106,60.0,-17.283329010009766,-0.0,-9.123658628595877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5711364746094,0.0,0.0,0.000108632571937,292.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.831787109375,0.0,0.0,0.0001143953268183,291.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.58673095703125,0.0,0.0,8.449199958704412e-05,291.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42535400390625,0.0,0.0,0.00011439537775,292.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8297119140625,0.0,0.0,0.0005426421994343,290.750244140625,294.1499938964844,267.8900146484375,267.61505126953125,269.2059936523437,267.9083251953125,289.7584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.427909429059128e-08,0.001157448044978,-0.0625520795583725,0.0,0.0,0.0,-0.0168489478528499,60.0,-17.296566009521484,-0.0,-9.134423351042645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5538024902344,0.0,0.0,0.0001087609125534,292.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8250732421875,0.0,0.0,0.000114530477731,291.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5691833496094,0.0,0.0,8.459182572551072e-05,291.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4101257324219,0.0,0.0,0.0001145305359386,292.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82305908203125,0.0,0.0,0.0005432832986116,290.74237060546875,294.1499938964844,267.8699951171875,267.6038513183594,269.1788330078125,267.8882141113281,289.7461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901436777196e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.3231143951416,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5538024902344,0.0,0.0,0.0001087609125534,292.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8250732421875,0.0,0.0,0.000114530477731,291.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5691833496094,0.0,0.0,8.459182572551072e-05,291.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4101257324219,0.0,0.0,0.0001145305359386,292.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82305908203125,0.0,0.0,0.0005432832986116,290.74237060546875,294.1499938964844,267.8699951171875,267.6038513183594,269.1788330078125,267.8882141113281,289.7461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901436777196e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.3231143951416,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5365600585937,0.0,0.0,0.0001088893404812,292.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8183288574219,0.0,0.0,0.0001146657159551,291.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5517272949219,0.0,0.0,8.469171007163823e-05,291.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3949279785156,0.0,0.0,0.0001146657668869,292.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163146972656,0.0,0.0,0.0005439248052425,290.73443603515625,294.1499938964844,267.8500061035156,267.5927429199219,269.1517944335937,267.8681030273437,289.7338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.349716186523438,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5365600585937,0.0,0.0,0.0001088893404812,292.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8183288574219,0.0,0.0,0.0001146657159551,291.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5517272949219,0.0,0.0,8.469171007163823e-05,291.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3949279785156,0.0,0.0,0.0001146657668869,292.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163146972656,0.0,0.0,0.0005439248052425,290.73443603515625,294.1499938964844,267.8500061035156,267.5927429199219,269.1517944335937,267.8681030273437,289.7338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.349716186523438,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5193786621094,0.0,0.0,0.0001090174919227,292.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114929199219,0.0,0.0,0.000114800670417,291.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5343322753906,0.0,0.0,8.479138341499493e-05,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3797912597656,0.0,0.0,0.0001148007213487,292.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095397949219,0.0,0.0,0.0005445649148896,290.7264404296875,294.1499938964844,267.8299865722656,267.58160400390625,269.1248474121094,267.84796142578125,289.7215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.37631607055664,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5193786621094,0.0,0.0,0.0001090174919227,292.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114929199219,0.0,0.0,0.000114800670417,291.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5343322753906,0.0,0.0,8.479138341499493e-05,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3797912597656,0.0,0.0,0.0001148007213487,292.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095397949219,0.0,0.0,0.0005445649148896,290.7264404296875,294.1499938964844,267.8299865722656,267.58160400390625,269.1248474121094,267.84796142578125,289.7215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.37631607055664,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5022888183594,0.0,0.0,0.0001091450321837,292.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045959472656,0.0,0.0,0.0001149349773186,291.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5169982910156,0.0,0.0,8.48905838211067e-05,291.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3647155761719,0.0,0.0,0.0001149350282503,292.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026733398437,0.0,0.0,0.0005452020559459,290.7183837890625,294.1499938964844,267.8099975585937,267.5703430175781,269.0980224609375,267.8278503417969,289.7092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.402856826782227,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5022888183594,0.0,0.0,0.0001091450321837,292.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045959472656,0.0,0.0,0.0001149349773186,291.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5169982910156,0.0,0.0,8.48905838211067e-05,291.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3647155761719,0.0,0.0,0.0001149350282503,292.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026733398437,0.0,0.0,0.0005452020559459,290.7183837890625,294.1499938964844,267.8099975585937,267.5703430175781,269.0980224609375,267.8278503417969,289.7092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.402856826782227,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4937438964844,0.0,0.0,0.0001092084712581,292.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011474609375,0.0,0.0,0.0001150017851614,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.50836181640625,0.0,0.0,8.493992208968848e-05,291.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.357177734375,0.0,0.0,0.0001150018360931,292.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992248535156,0.0,0.0,0.000545518938452,290.7143249511719,294.1499938964844,267.79998779296875,267.5646667480469,269.08465576171875,267.8177795410156,289.703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636079289019,2.49966713994354e-08,0.001163583016023,-0.0644213259220123,0.0,0.0,0.0,-0.0172046776860952,60.0,-17.416086196899414,-0.0,-9.231521147512468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4852600097656,0.0,0.0,0.0001092716338462,292.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79766845703125,0.0,0.0,0.0001150682946899,291.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.499755859375,0.0,0.0,8.498904935549945e-05,291.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.34967041015625,0.0,0.0,0.0001150683456216,292.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7957458496094,0.0,0.0,0.0005458344821818,290.71026611328125,294.1499938964844,267.7900085449219,267.5589294433594,269.0713195800781,267.8077392578125,289.69696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642809258773,2.5075372889205028e-08,0.0011642557801678,-0.0646262988448143,0.0,0.0,0.0,-0.017243692651391,60.0,-17.42928123474121,-0.0,-9.242201315373677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4682922363281,0.0,0.0,0.000109396969492,292.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906494140625,0.0,0.0,0.0001152002805611,291.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.48260498046875,0.0,0.0,8.508653263561428e-05,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33465576171875,0.0,0.0,0.0001152003242168,292.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.78875732421875,0.0,0.0,0.0005464605055749,290.7020874023437,294.1499938964844,267.7699890136719,267.5472717285156,269.0447082519531,267.7876281738281,289.68463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.455541610717773,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4682922363281,0.0,0.0,0.000109396969492,292.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906494140625,0.0,0.0,0.0001152002805611,291.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.48260498046875,0.0,0.0,8.508653263561428e-05,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33465576171875,0.0,0.0,0.0001152003242168,292.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.78875732421875,0.0,0.0,0.0005464605055749,290.7020874023437,294.1499938964844,267.7699890136719,267.5472717285156,269.0447082519531,267.7876281738281,289.68463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.455541610717773,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.451416015625,0.0,0.0,0.0001095207117032,292.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835693359375,0.0,0.0,0.00011533057841,291.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4654846191406,0.0,0.0,8.518277172697708e-05,291.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3197021484375,0.0,0.0,0.0001153306293417,292.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817077636719,0.0,0.0,0.0005470786127261,290.6938171386719,294.1499938964844,267.75,267.5352783203125,269.0182189941406,267.7675170898437,289.6723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,-0.017397541552782,60.0,-17.481578826904297,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.451416015625,0.0,0.0,0.0001095207117032,292.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835693359375,0.0,0.0,0.00011533057841,291.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4654846191406,0.0,0.0,8.518277172697708e-05,291.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3197021484375,0.0,0.0,0.0001153306293417,292.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817077636719,0.0,0.0,0.0005470786127261,290.6938171386719,294.1499938964844,267.75,267.5352783203125,269.0182189941406,267.7675170898437,289.6723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,-0.017397541552782,60.0,-17.481578826904297,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4345703125,0.0,0.0,0.0001096425330615,292.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77642822265625,0.0,0.0,0.0001154588680947,291.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.448486328125,0.0,0.0,8.527752652298659e-05,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3048095703125,0.0,0.0,0.0001154589190264,292.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.77459716796875,0.0,0.0,0.000547687173821,290.6855163574219,294.1499938964844,267.7300109863281,267.5229187011719,268.9918212890625,267.7474060058594,289.65997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.507339477539062,-0.0,-9.305042425467037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4345703125,0.0,0.0,0.0001096425330615,292.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77642822265625,0.0,0.0,0.0001154588680947,291.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.448486328125,0.0,0.0,8.527752652298659e-05,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3048095703125,0.0,0.0,0.0001154589190264,292.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.77459716796875,0.0,0.0,0.000547687173821,290.6855163574219,294.1499938964844,267.7300109863281,267.5229187011719,268.9918212890625,267.7474060058594,289.65997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.507339477539062,-0.0,-9.305042425467037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4178161621094,0.0,0.0,0.0001097621061489,292.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76922607421875,0.0,0.0,0.0001155847858171,291.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4315185546875,0.0,0.0,8.537052781321108e-05,291.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899475097656,0.0,0.0,0.0001155848367488,292.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674255371094,0.0,0.0,0.0005482844426296,290.6771240234375,294.1499938964844,267.7099914550781,267.5100402832031,268.9655456542969,267.727294921875,289.64764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650359080493e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.532773971557617,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4178161621094,0.0,0.0,0.0001097621061489,292.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76922607421875,0.0,0.0,0.0001155847858171,291.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4315185546875,0.0,0.0,8.537052781321108e-05,291.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899475097656,0.0,0.0,0.0001155848367488,292.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674255371094,0.0,0.0,0.0005482844426296,290.6771240234375,294.1499938964844,267.7099914550781,267.5100402832031,268.9655456542969,267.727294921875,289.64764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650359080493e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.532773971557617,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40948486328125,0.0,0.0,0.0001098209395422,292.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655944824219,0.0,0.0,0.0001156467333203,291.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4230651855469,0.0,0.0,8.541628631064668e-05,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2825012207031,0.0,0.0,0.000115646784252,292.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7637939453125,0.0,0.0,0.0005485783331096,290.67291259765625,294.1499938964844,267.70001220703125,267.50341796875,268.9524230957031,267.7172546386719,289.6414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701331241056,2.5759806732139623e-08,0.0011701072799041,-0.0664085298776626,0.0,0.0,0.0,-0.0175829902291297,60.0,-17.545345306396484,-0.0,-9.335345652061733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4011535644531,0.0,0.0,0.0001098790671676,292.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.761962890625,0.0,0.0,0.0001157079532276,291.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4146423339844,0.0,0.0,8.546149911126122e-05,291.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2751159667969,0.0,0.0,0.0001157079968834,292.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601928710937,0.0,0.0,0.0005488687311299,290.668701171875,294.1499938964844,267.69000244140625,267.49664306640625,268.9393310546875,267.7071838378906,289.6352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707524536177,2.5832237682266168e-08,0.0011707266094163,-0.0665970966219902,0.0,0.0,0.0,-0.0176188983023166,60.0,-17.557815551757812,-0.0,-9.345230012058893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.384521484375,0.0,0.0,0.0001099930523196,292.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.754638671875,0.0,0.0,0.0001158279847004,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3978271484375,0.0,0.0,8.555015665479004e-05,291.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.26031494140625,0.0,0.0,0.0001158280283561,292.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528686523437,0.0,0.0,0.0005494380602613,290.6601867675781,294.1499938964844,267.6700134277344,267.4826354980469,268.9132385253906,267.6871032714844,289.6228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974266293360412e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893062889575,60.0,-17.582427978515625,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.384521484375,0.0,0.0,0.0001099930523196,292.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.754638671875,0.0,0.0,0.0001158279847004,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3978271484375,0.0,0.0,8.555015665479004e-05,291.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.26031494140625,0.0,0.0,0.0001158280283561,292.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528686523437,0.0,0.0,0.0005494380602613,290.6601867675781,294.1499938964844,267.6700134277344,267.4826354980469,268.9132385253906,267.6871032714844,289.6228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974266293360412e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893062889575,60.0,-17.582427978515625,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3679504394531,0.0,0.0,0.000110103705083,292.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74725341796875,0.0,0.0,0.0001159445018856,291.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3810729980469,0.0,0.0,8.563620940549299e-05,291.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2455749511719,0.0,0.0,0.0001159445455414,292.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455139160156,0.0,0.0,0.0005499908002093,290.6516418457031,294.1499938964844,267.6499938964844,267.4679260253906,268.88726806640625,267.6669921875,289.6105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257261514663,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.606529235839844,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3679504394531,0.0,0.0,0.000110103705083,292.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74725341796875,0.0,0.0,0.0001159445018856,291.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3810729980469,0.0,0.0,8.563620940549299e-05,291.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2455749511719,0.0,0.0,0.0001159445455414,292.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455139160156,0.0,0.0,0.0005499908002093,290.6516418457031,294.1499938964844,267.6499938964844,267.4679260253906,268.88726806640625,267.6669921875,289.6105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257261514663,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.606529235839844,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3514709472656,0.0,0.0,0.0001102106543839,292.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73980712890625,0.0,0.0,0.0001160571264335,291.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3643798828125,0.0,0.0,8.571939542889595e-05,291.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308654785156,0.0,0.0,0.0001160571700893,292.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.73809814453125,0.0,0.0,0.0005505250301212,290.6430053710937,294.1499938964844,267.6300048828125,267.45245361328125,268.8613586425781,267.6469116210937,289.5981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.624539341411492e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.63006591796875,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3514709472656,0.0,0.0,0.0001102106543839,292.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73980712890625,0.0,0.0,0.0001160571264335,291.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3643798828125,0.0,0.0,8.571939542889595e-05,291.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308654785156,0.0,0.0,0.0001160571700893,292.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.73809814453125,0.0,0.0,0.0005505250301212,290.6430053710937,294.1499938964844,267.6300048828125,267.45245361328125,268.8613586425781,267.6469116210937,289.5981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.624539341411492e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.63006591796875,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3350524902344,0.0,0.0,0.0001103135437006,292.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322998046875,0.0,0.0,0.0001161654727184,291.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3477478027344,0.0,0.0,8.579942368669435e-05,291.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161865234375,0.0,0.0,0.0001161655163741,292.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7306213378906,0.0,0.0,0.000551039003767,290.63433837890625,294.1499938964844,267.6099853515625,267.4361267089844,268.8355712890625,267.6268005371094,289.585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.6373598416284952e-08,0.0011753548169508,-0.0680062770843505,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.652978897094727,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3350524902344,0.0,0.0,0.0001103135437006,292.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322998046875,0.0,0.0,0.0001161654727184,291.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3477478027344,0.0,0.0,8.579942368669435e-05,291.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161865234375,0.0,0.0,0.0001161655163741,292.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7306213378906,0.0,0.0,0.000551039003767,290.63433837890625,294.1499938964844,267.6099853515625,267.4361267089844,268.8355712890625,267.6268005371094,289.585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.6373598416284952e-08,0.0011753548169508,-0.0680062770843505,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.652978897094727,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.32684326171875,0.0,0.0,0.0001103633549064,292.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.728515625,0.0,0.0,0.0001162179323728,291.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3394775390625,0.0,0.0,8.583816816098988e-05,291.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088623046875,0.0,0.0,0.0001162179760285,292.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72686767578125,0.0,0.0,0.0005512878415174,290.6299743652344,294.1499938964844,267.6000061035156,267.4276123046875,268.8227233886719,267.61676025390625,289.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759119806811,2.64356643242536e-08,0.001175885554403,-0.0681678131222724,0.0,0.0,0.0,-0.017918037250638,60.0,-17.664182662963867,-0.0,-9.427779446014029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.31866455078125,0.0,0.0,0.0001104120165109,292.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247314453125,0.0,0.0,0.0001162691769422,291.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3312072753906,0.0,0.0,8.587601769249886e-05,291.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,0.000116269220598,292.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230834960937,0.0,0.0,0.0005515309167094,290.6256103515625,294.1499938964844,267.5899963378906,267.4188842773437,268.80987548828125,267.6067199707031,289.5732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764303781092,2.6496298488609682e-08,0.0011764038354158,-0.0683256164193153,0.0,0.0,0.0,-0.0179480947554111,60.0,-17.675207138061523,-0.0,-9.436094217107893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3023681640625,0.0,0.0,0.000110505723569,292.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71710205078125,0.0,0.0,0.0001163678462035,291.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3147277832031,0.0,0.0,8.594889368396252e-05,291.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,0.0001163678898592,292.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7154846191406,0.0,0.0,0.0005519989645108,290.6168212890625,294.1499938964844,267.57000732421875,267.40069580078125,268.7842712402344,267.5866394042969,289.56085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613049541879263e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.696699142456055,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3023681640625,0.0,0.0,0.000110505723569,292.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71710205078125,0.0,0.0,0.0001163678462035,291.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3147277832031,0.0,0.0,8.594889368396252e-05,291.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,0.0001163678898592,292.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7154846191406,0.0,0.0,0.0005519989645108,290.6168212890625,294.1499938964844,267.57000732421875,267.40069580078125,268.7842712402344,267.5866394042969,289.56085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613049541879263e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.696699142456055,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2861328125,0.0,0.0,0.0001105942283174,292.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7094116210937,0.0,0.0,0.0001164610512205,291.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2983093261719,0.0,0.0,8.601773151895031e-05,291.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,0.0001164610948762,292.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70782470703125,0.0,0.0,0.0005524410516954,290.60797119140625,294.1499938964844,267.54998779296875,267.38140869140625,268.7587585449219,267.56658935546875,289.54840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783716036006,2.672332932718292e-08,0.0011783448280766,-0.0689164325594902,0.0,0.0,0.0,-0.0180606432259082,60.0,-17.71737289428711,-0.0,-9.467260042583805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2861328125,0.0,0.0,0.0001105942283174,292.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7094116210937,0.0,0.0,0.0001164610512205,291.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2983093261719,0.0,0.0,8.601773151895031e-05,291.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,0.0001164610948762,292.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70782470703125,0.0,0.0,0.0005524410516954,290.60797119140625,294.1499938964844,267.54998779296875,267.38140869140625,268.7587585449219,267.56658935546875,289.54840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783716036006,2.672332932718292e-08,0.0011783448280766,-0.0689164325594902,0.0,0.0,0.0,-0.0180606432259082,60.0,-17.71737289428711,-0.0,-9.467260042583805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,304.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.832261103254427e-21,-7.380530324614327e-21,2.548269625256684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
