time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266580,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.0892028808594,0.0,0.0,0.000105866092781,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0887756347656,0.0,0.0,0.0001114820915972,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892028808594,0.0,0.0,8.234029519371688e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892333984375,0.0,0.0,0.0001114820915972,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08990478515625,0.0,0.0,0.0005288230604492,293.0703125,294.1499938964844,270.3500061035156,269.6131286621094,275.48046875,270.3500061035156,292.4446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279890313744,2.083104888583876e-08,0.0011279681930318,-0.053561482578516,0.0,0.0,0.0,-0.0151396235451102,60.0,-17.017969131469727,-0.0,-8.675007023839498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.0892028808594,0.0,0.0,0.000105866092781,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0887756347656,0.0,0.0,0.0001114820915972,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892028808594,0.0,0.0,8.234029519371688e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892333984375,0.0,0.0,0.0001114820915972,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08990478515625,0.0,0.0,0.0005288230604492,293.0703125,294.1499938964844,270.3500061035156,269.6131286621094,275.48046875,270.3500061035156,292.4446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279890313744,2.083104888583876e-08,0.0011279681930318,-0.053561482578516,0.0,0.0,0.0,-0.0151396235451102,60.0,-17.017969131469727,-0.0,-8.675007023839498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,292.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,295.0878295898437,0.0,0.0,0.0001059851128957,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0874328613281,0.0,0.0,0.0001116074272431,292.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0878295898437,0.0,0.0,8.243286720244214e-05,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0878601074219,0.0,0.0,0.0001116074272431,292.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885314941406,0.0,0.0,0.0005294175934977,293.0685729980469,294.1499938964844,270.3500061035156,269.6131286621094,275.4291381835937,270.3500061035156,292.4385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011292571434751,2.097935691836028e-08,0.0011292360723018,-0.0539484657347202,0.0,0.0,0.0,-0.015213144943118,60.0,-17.031593322753906,-0.0,-8.69452421170536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,292.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.0864562988281,0.0,0.0,0.0001061083530657,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0860290527344,0.0,0.0,0.0001117372012231,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0864562988281,0.0,0.0,8.252872066805139e-05,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.08648681640625,0.0,0.0,0.0001117372012231,292.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.087158203125,0.0,0.0,0.0005300331977196,293.0667724609375,294.1499938964844,270.3500061035156,269.6131286621094,275.37823486328125,270.3500061035156,292.4324645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011305700754746,2.1132917638055915e-08,0.0011305490043014,-0.0543491318821907,0.0,0.0,0.0,-0.0152892712503671,60.0,-17.045917510986328,-0.0,-8.714755495020655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.0836181640625,0.0,0.0,0.0001063676027115,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0832214355469,0.0,0.0,0.0001120102097047,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0836181640625,0.0,0.0,8.273035928141326e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0836486816406,0.0,0.0,0.0001120102097047,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843200683594,0.0,0.0,0.0005313282017596,293.06317138671875,294.1499938964844,270.3500061035156,269.6131286621094,275.2776794433594,270.3500061035156,292.4202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333323782309,2.1455960563798733e-08,0.0011333109578117,-0.0551919192075729,0.0,0.0,0.0,-0.0154494158923625,60.0,-17.076539993286133,-0.0,-8.757392322422677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.0836181640625,0.0,0.0,0.0001063676027115,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0832214355469,0.0,0.0,0.0001120102097047,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0836181640625,0.0,0.0,8.273035928141326e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0836486816406,0.0,0.0,0.0001120102097047,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843200683594,0.0,0.0,0.0005313282017596,293.06317138671875,294.1499938964844,270.3500061035156,269.6131286621094,275.2776794433594,270.3500061035156,292.4202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333323782309,2.1455960563798733e-08,0.0011333109578117,-0.0551919192075729,0.0,0.0,0.0,-0.0154494158923625,60.0,-17.076539993286133,-0.0,-8.757392322422677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.0807189941406,0.0,0.0,0.0001066416079993,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.080322265625,0.0,0.0,0.0001122987450798,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0807189941406,0.0,0.0,8.294347207993269e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08074951171875,0.0,0.0,0.0001122987450798,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0813903808594,0.0,0.0,0.0005326968966983,293.0594177246094,294.1499938964844,270.3500061035156,269.6131286621094,275.1790466308594,270.3500061035156,292.40802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362517252564,2.179738345375881e-08,0.0011362299555912,-0.0560825280845165,0.0,0.0,0.0,-0.0156186716631054,60.0,-17.10992431640625,-0.0,-8.802567919019567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.0807189941406,0.0,0.0,0.0001066416079993,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.080322265625,0.0,0.0,0.0001122987450798,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0807189941406,0.0,0.0,8.294347207993269e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08074951171875,0.0,0.0,0.0001122987450798,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0813903808594,0.0,0.0,0.0005326968966983,293.0594177246094,294.1499938964844,270.3500061035156,269.6131286621094,275.1790466308594,270.3500061035156,292.40802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362517252564,2.179738345375881e-08,0.0011362299555912,-0.0560825280845165,0.0,0.0,0.0,-0.0156186716631054,60.0,-17.10992431640625,-0.0,-8.802567919019567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0777587890625,0.0,0.0,0.0001069296267814,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07733154296875,0.0,0.0,0.000112602043373,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777282714844,0.0,0.0,8.316748426295817e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777893066406,0.0,0.0,0.000112602043373,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0783996582031,0.0,0.0,0.0005341356154531,293.0556030273437,294.1499938964844,270.3500061035156,269.6131286621094,275.08203125,270.3500061035156,292.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393205495551,2.21562768132344e-08,0.0011392983142286,-0.0570185668766498,0.0,0.0,0.0,-0.0157965868711471,60.0,-17.145471572875977,-0.0,-8.85017996665738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0777587890625,0.0,0.0,0.0001069296267814,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07733154296875,0.0,0.0,0.000112602043373,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777282714844,0.0,0.0,8.316748426295817e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777893066406,0.0,0.0,0.000112602043373,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0783996582031,0.0,0.0,0.0005341356154531,293.0556030273437,294.1499938964844,270.3500061035156,269.6131286621094,275.08203125,270.3500061035156,292.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393205495551,2.21562768132344e-08,0.0011392983142286,-0.0570185668766498,0.0,0.0,0.0,-0.0157965868711471,60.0,-17.145471572875977,-0.0,-8.85017996665738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,292.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.0746765136719,0.0,0.0,0.000107230116555,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07427978515625,0.0,0.0,0.0001129184747696,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746765136719,0.0,0.0,8.340120257344097e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07470703125,0.0,0.0,0.0001129184747696,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0753173828125,0.0,0.0,0.000535636616405,293.0516967773437,294.1499938964844,270.3500061035156,269.6131286621094,274.9867858886719,270.3500061035156,292.38360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425220873206,2.2530709742341063e-08,0.0011424996191635,-0.0579949840903282,0.0,0.0,0.0,-0.0159822069108486,60.0,-17.183185577392578,-0.0,-8.899990433519633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,292.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.0746765136719,0.0,0.0,0.000107230116555,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07427978515625,0.0,0.0,0.0001129184747696,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746765136719,0.0,0.0,8.340120257344097e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07470703125,0.0,0.0,0.0001129184747696,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0753173828125,0.0,0.0,0.000535636616405,293.0516967773437,294.1499938964844,270.3500061035156,269.6131286621094,274.9867858886719,270.3500061035156,292.38360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425220873206,2.2530709742341063e-08,0.0011424996191635,-0.0579949840903282,0.0,0.0,0.0,-0.0159822069108486,60.0,-17.183185577392578,-0.0,-8.899990433519633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.0731201171875,0.0,0.0,0.0001073840976459,291.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0727233886719,0.0,0.0,0.000113080626761,292.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0731201171875,0.0,0.0,8.352096483577043e-05,292.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0731506347656,0.0,0.0,0.000113080626761,292.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0737609863281,0.0,0.0,0.0005364057724364,293.0497131347656,294.1499938964844,270.3500061035156,269.6131286621094,274.9397888183594,270.3500061035156,292.3774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441627284511,2.27225793736352e-08,0.0011441400274634,-0.0584952607750892,0.0,0.0,0.0,-0.0160773247480392,60.0,-17.202693939208984,-0.0,-8.925568550921525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,292.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.071533203125,0.0,0.0,0.0001075403270078,291.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711364746094,0.0,0.0,0.0001132451434386,292.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.071533203125,0.0,0.0,8.364247332792729e-05,292.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0715637207031,0.0,0.0,0.0001132451434386,292.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0721740722656,0.0,0.0,0.0005371862207539,293.0476989746094,294.1499938964844,270.3500061035156,269.6131286621094,274.8932189941406,270.3500061035156,292.3713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458272347226,2.2917252096021912e-08,0.0011458043009042,-0.0590028055012226,0.0,0.0,0.0,-0.016173830255866,60.0,-17.22258186340332,-0.0,-8.951558072567425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,295.0682983398437,0.0,0.0,0.0001078584027709,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.06793212890625,0.0,0.0,0.0001135800921474,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682983398437,0.0,0.0,8.388987043872476e-05,292.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0683288574219,0.0,0.0,0.0001135800921474,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0689392089844,0.0,0.0,0.0005387750570662,293.0435791015625,294.1499938964844,270.3500061035156,269.6131286621094,274.8012084960937,270.3500061035156,292.359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492163175716,2.3313601715813093e-08,0.001149192918092,-0.060036014765501,0.0,0.0,0.0,-0.0163703151047229,60.0,-17.263334274291992,-0.0,-9.004588719108143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,295.0682983398437,0.0,0.0,0.0001078584027709,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.06793212890625,0.0,0.0,0.0001135800921474,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682983398437,0.0,0.0,8.388987043872476e-05,292.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0683288574219,0.0,0.0,0.0001135800921474,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0689392089844,0.0,0.0,0.0005387750570662,293.0435791015625,294.1499938964844,270.3500061035156,269.6131286621094,274.8012084960937,270.3500061035156,292.359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492163175716,2.3313601715813093e-08,0.001149192918092,-0.060036014765501,0.0,0.0,0.0,-0.0163703151047229,60.0,-17.263334274291992,-0.0,-9.004588719108143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,295.06500244140625,0.0,0.0,0.0001081817026715,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06463623046875,0.0,0.0,0.0001139205414801,292.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06500244140625,0.0,0.0,8.414132753387094e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0650329589844,0.0,0.0,0.0001139205414801,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.06561279296875,0.0,0.0,0.0005403900286182,293.03936767578125,294.1499938964844,270.3500061035156,269.6131286621094,274.7108459472656,270.3500061035156,292.3468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526609305292,2.371646523613436e-08,0.0011526372982189,-0.0610860101878643,0.0,0.0,0.0,-0.0165700297802686,60.0,-17.305110931396484,-0.0,-9.058651073701185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,295.06500244140625,0.0,0.0,0.0001081817026715,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06463623046875,0.0,0.0,0.0001139205414801,292.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06500244140625,0.0,0.0,8.414132753387094e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0650329589844,0.0,0.0,0.0001139205414801,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.06561279296875,0.0,0.0,0.0005403900286182,293.03936767578125,294.1499938964844,270.3500061035156,269.6131286621094,274.7108459472656,270.3500061035156,292.3468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526609305292,2.371646523613436e-08,0.0011526372982189,-0.0610860101878643,0.0,0.0,0.0,-0.0165700297802686,60.0,-17.305110931396484,-0.0,-9.058651073701185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0616149902344,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0612487792969,0.0,0.0,0.0001142634937423,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616149902344,0.0,0.0,8.43946254462935e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616455078125,0.0,0.0,0.0001142634937423,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0622253417969,0.0,0.0,0.0005420168163254,293.0350646972656,294.1499938964844,270.3500061035156,269.6131286621094,274.6220703125,270.3500061035156,292.33465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122284614236378e-08,0.0011561068240553,-0.0621435157954692,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.34744644165039,-0.0,-9.113273335970008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0616149902344,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0612487792969,0.0,0.0,0.0001142634937423,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616149902344,0.0,0.0,8.43946254462935e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616455078125,0.0,0.0,0.0001142634937423,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0622253417969,0.0,0.0,0.0005420168163254,293.0350646972656,294.1499938964844,270.3500061035156,269.6131286621094,274.6220703125,270.3500061035156,292.33465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122284614236378e-08,0.0011561068240553,-0.0621435157954692,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.34744644165039,-0.0,-9.113273335970008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0581359863281,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577697753906,0.0,0.0,0.0001146058857557,292.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0581359863281,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05816650390625,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0587463378906,0.0,0.0,0.0005436409846879,293.0306701660156,294.1499938964844,270.3500061035156,269.6131286621094,274.5347900390625,270.3500061035156,292.3224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595953255891,2.4527448516664666e-08,0.0011595707619562,-0.0631991028785705,0.0,0.0,0.0,-0.0169720631092786,60.0,-17.389896392822266,-0.0,-9.16797091576882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0581359863281,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577697753906,0.0,0.0,0.0001146058857557,292.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0581359863281,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05816650390625,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0587463378906,0.0,0.0,0.0005436409846879,293.0306701660156,294.1499938964844,270.3500061035156,269.6131286621094,274.5347900390625,270.3500061035156,292.3224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595953255891,2.4527448516664666e-08,0.0011595707619562,-0.0631991028785705,0.0,0.0,0.0,-0.0169720631092786,60.0,-17.389896392822266,-0.0,-9.16797091576882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,292.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.0563659667969,0.0,0.0,0.0001089938523364,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0559997558594,0.0,0.0,0.00011477577209,292.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0563659667969,0.0,0.0,8.477299707010388e-05,292.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.056396484375,0.0,0.0,0.00011477577209,292.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0569763183594,0.0,0.0,0.0005444468697533,293.0284423828125,294.1499938964844,270.3500061035156,269.6131286621094,274.49176025390625,270.3500061035156,292.3162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613141978159,2.472847704382276e-08,0.0011612895177677,-0.0637227743864059,0.0,0.0,0.0,-0.0170717202126979,60.0,-17.41100311279297,-0.0,-9.195171202236453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,292.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.0545959472656,0.0,0.0,0.0001091538870241,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0542297363281,0.0,0.0,0.0001149443050962,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0545654296875,0.0,0.0,8.489746687700972e-05,292.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0545959472656,0.0,0.0,0.0001149443050962,292.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05517578125,0.0,0.0,0.0005452462937682,293.02618408203125,294.1499938964844,270.3500061035156,269.6131286621094,274.4490966796875,270.3500061035156,292.3101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630193330347,2.492790152075485e-08,0.0011629944201558,-0.0642422139644622,0.0,0.0,0.0,-0.0171705819666385,60.0,-17.43195343017578,-0.0,-9.222193142477408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0509338378906,0.0,0.0,0.0001094683320843,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05059814453125,0.0,0.0,0.0001152754193753,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0509338378906,0.0,0.0,8.514203364029527e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05096435546875,0.0,0.0,0.0001152754193753,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0515441894531,0.0,0.0,0.0005468169692903,293.0215759277344,294.1499938964844,270.3500061035156,269.6131286621094,274.3648681640625,270.3500061035156,292.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663696495816,2.5319728536032933e-08,0.0011663443874567,-0.0652626603841781,0.0,0.0,0.0,-0.0173648260533809,60.0,-17.473146438598633,-0.0,-9.275402135244805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0509338378906,0.0,0.0,0.0001094683320843,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05059814453125,0.0,0.0,0.0001152754193753,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0509338378906,0.0,0.0,8.514203364029527e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05096435546875,0.0,0.0,0.0001152754193753,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0515441894531,0.0,0.0,0.0005468169692903,293.0215759277344,294.1499938964844,270.3500061035156,269.6131286621094,274.3648681640625,270.3500061035156,292.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663696495816,2.5319728536032933e-08,0.0011663443874567,-0.0652626603841781,0.0,0.0,0.0,-0.0173648260533809,60.0,-17.473146438598633,-0.0,-9.275402135244805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0472106933594,0.0,0.0,0.0001097722706617,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.046875,0.0,0.0,0.0001155954887508,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0472106933594,0.0,0.0,8.53784367791377e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0472412109375,0.0,0.0,0.0001155954887508,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0477905273437,0.0,0.0,0.0005483352579176,293.01690673828125,294.1499938964844,270.3500061035156,269.6131286621094,274.2821655273437,270.3500061035156,292.2855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696080910041,2.5698476235902493e-08,0.0011695824796333,-0.0662488564848899,0.0,0.0,0.0,-0.0175525844097137,60.0,-17.512861251831055,-0.0,-9.326980432433629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0472106933594,0.0,0.0,0.0001097722706617,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.046875,0.0,0.0,0.0001155954887508,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0472106933594,0.0,0.0,8.53784367791377e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0472412109375,0.0,0.0,0.0001155954887508,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0477905273437,0.0,0.0,0.0005483352579176,293.01690673828125,294.1499938964844,270.3500061035156,269.6131286621094,274.2821655273437,270.3500061035156,292.2855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696080910041,2.5698476235902493e-08,0.0011695824796333,-0.0662488564848899,0.0,0.0,0.0,-0.0175525844097137,60.0,-17.512861251831055,-0.0,-9.326980432433629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.0434265136719,0.0,0.0,0.000110063185275,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0430603027344,0.0,0.0,0.0001159018283942,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0433959960937,0.0,0.0,8.560469723306596e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0434265136719,0.0,0.0,0.0001159018283942,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439758300781,0.0,0.0,0.0005497884121723,293.0121154785156,294.1499938964844,270.3500061035156,269.6131286621094,274.20086669921875,270.3500061035156,292.2732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727077653631,2.6060984481546257e-08,0.001172681688331,-0.0671925842761993,0.0,0.0,0.0,-0.0177322924137115,60.0,-17.55080795288086,-0.0,-9.376480392120357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.0434265136719,0.0,0.0,0.000110063185275,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0430603027344,0.0,0.0,0.0001159018283942,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0433959960937,0.0,0.0,8.560469723306596e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0434265136719,0.0,0.0,0.0001159018283942,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439758300781,0.0,0.0,0.0005497884121723,293.0121154785156,294.1499938964844,270.3500061035156,269.6131286621094,274.20086669921875,270.3500061035156,292.2732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727077653631,2.6060984481546257e-08,0.001172681688331,-0.0671925842761993,0.0,0.0,0.0,-0.0177322924137115,60.0,-17.55080795288086,-0.0,-9.376480392120357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,295.0395202636719,0.0,0.0,0.0001103377071558,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0391845703125,0.0,0.0,0.0001161909167421,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0395202636719,0.0,0.0,8.581821748521179e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03955078125,0.0,0.0,0.0001161909167421,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04010009765625,0.0,0.0,0.0005511596682481,293.0072326660156,294.1499938964844,270.3500061035156,269.6131286621094,274.1210327148437,270.3500061035156,292.260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175632700324,2.640307172896428e-08,0.0011756063904613,-0.0680829882621765,0.0,0.0,0.0,-0.0179018769413232,60.0,-17.586280822753906,-0.0,-9.423311553291569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,295.0395202636719,0.0,0.0,0.0001103377071558,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0391845703125,0.0,0.0,0.0001161909167421,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0395202636719,0.0,0.0,8.581821748521179e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03955078125,0.0,0.0,0.0001161909167421,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04010009765625,0.0,0.0,0.0005511596682481,293.0072326660156,294.1499938964844,270.3500061035156,269.6131286621094,274.1210327148437,270.3500061035156,292.260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175632700324,2.640307172896428e-08,0.0011756063904613,-0.0680829882621765,0.0,0.0,0.0,-0.0179018769413232,60.0,-17.586280822753906,-0.0,-9.423311553291569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.0375366210937,0.0,0.0,0.000110468470666,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0372009277344,0.0,0.0,0.000116328621516,292.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0375366210937,0.0,0.0,8.591992082074285e-05,292.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0375671386719,0.0,0.0,0.000116328621516,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0381164550781,0.0,0.0,0.0005518128746189,293.0047302246094,294.1499938964844,270.3500061035156,269.6131286621094,274.08172607421875,270.3500061035156,292.2548217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177026075311,2.656602227091298e-08,0.0011769994162023,-0.0685070678591728,0.0,0.0,0.0,-0.0179826579988002,60.0,-17.602890014648438,-0.0,-9.445660253959433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,292.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0355529785156,0.0,0.0,0.0001105943447328,291.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03521728515625,0.0,0.0,0.0001164611749118,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0355529785156,0.0,0.0,8.60178261063993e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0355834960937,0.0,0.0,0.0001164611749118,292.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0361022949219,0.0,0.0,0.0005524416919797,293.0022277832031,294.1499938964844,270.3500061035156,269.6131286621094,274.04278564453125,270.3500061035156,292.2486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783672962337,2.6722883461616224e-08,0.0011783405207097,-0.068915270268917,0.0,0.0,0.0,-0.0180604197084903,60.0,-17.618820190429688,-0.0,-9.467198935908529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.031494140625,0.0,0.0,0.0001108297874452,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0311584472656,0.0,0.0,0.0001167091031675,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.031494140625,0.0,0.0,8.620094740763307e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0315246582031,0.0,0.0,0.0001167091031675,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03204345703125,0.0,0.0,0.0005536177195608,292.9971618652344,294.1499938964844,270.3500061035156,269.6131286621094,273.9659118652344,270.3500061035156,292.2362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808758135885,2.7016268333568405e-08,0.0011808488052338,-0.0696786567568779,0.0,0.0,0.0,-0.0182058606296777,60.0,-17.648433685302734,-0.0,-9.507549236786873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.031494140625,0.0,0.0,0.0001108297874452,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0311584472656,0.0,0.0,0.0001167091031675,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.031494140625,0.0,0.0,8.620094740763307e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0315246582031,0.0,0.0,0.0001167091031675,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03204345703125,0.0,0.0,0.0005536177195608,292.9971618652344,294.1499938964844,270.3500061035156,269.6131286621094,273.9659118652344,270.3500061035156,292.2362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808758135885,2.7016268333568405e-08,0.0011808488052338,-0.0696786567568779,0.0,0.0,0.0,-0.0182058606296777,60.0,-17.648433685302734,-0.0,-9.507549236786873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.02734375,0.0,0.0,0.0001110460507334,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0270080566406,0.0,0.0,0.0001169368406408,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.02734375,0.0,0.0,8.636915299575776e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0273742675781,0.0,0.0,0.0001169368406408,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.02789306640625,0.0,0.0,0.0005546979955397,292.9919738769531,294.1499938964844,270.3500061035156,269.6131286621094,273.890625,270.3500061035156,292.22393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831801384687,2.7285761206030656e-08,0.0011831528972834,-0.0703797712922096,0.0,0.0,0.0,-0.0183394588530063,60.0,-17.674579620361328,-0.0,-9.544689305585052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.02734375,0.0,0.0,0.0001110460507334,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0270080566406,0.0,0.0,0.0001169368406408,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.02734375,0.0,0.0,8.636915299575776e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0273742675781,0.0,0.0,0.0001169368406408,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.02789306640625,0.0,0.0,0.0005546979955397,292.9919738769531,294.1499938964844,270.3500061035156,269.6131286621094,273.890625,270.3500061035156,292.22393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831801384687,2.7285761206030656e-08,0.0011831528972834,-0.0703797712922096,0.0,0.0,0.0,-0.0183394588530063,60.0,-17.674579620361328,-0.0,-9.544689305585052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.02313232421875,0.0,0.0,0.0001112412064685,291.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0227966308594,0.0,0.0,0.0001171423500636,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02313232421875,0.0,0.0,8.652093674754724e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0231628417969,0.0,0.0,0.0001171423500636,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0236511230469,0.0,0.0,0.0005556728574447,292.9867248535156,294.1499938964844,270.3500061035156,269.6131286621094,273.816650390625,270.3500061035156,292.2115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852595489472,2.7528955115485587e-08,0.0011852319585159,-0.0710123777389526,0.0,0.0,0.0,-0.0184600185602903,60.0,-17.69765853881836,-0.0,-9.578266713106133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.02313232421875,0.0,0.0,0.0001112412064685,291.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0227966308594,0.0,0.0,0.0001171423500636,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02313232421875,0.0,0.0,8.652093674754724e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0231628417969,0.0,0.0,0.0001171423500636,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0236511230469,0.0,0.0,0.0005556728574447,292.9867248535156,294.1499938964844,270.3500061035156,269.6131286621094,273.816650390625,270.3500061035156,292.2115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852595489472,2.7528955115485587e-08,0.0011852319585159,-0.0710123777389526,0.0,0.0,0.0,-0.0184600185602903,60.0,-17.69765853881836,-0.0,-9.578266713106133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.0188293457031,0.0,0.0,0.0001114168262574,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0184936523437,0.0,0.0,0.0001173272903542,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0188293457031,0.0,0.0,8.665753557579592e-05,292.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01885986328125,0.0,0.0,0.0001173272903542,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01934814453125,0.0,0.0,0.00055655016331,292.9813537597656,294.1499938964844,270.3500061035156,269.6131286621094,273.74420166015625,270.3500061035156,292.1991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871308088302,2.7747800501742865e-08,0.0011871029855683,-0.0715815797448158,0.0,0.0,0.0,-0.0185685083270072,60.0,-17.717262268066406,-0.0,-9.608532991478569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
