time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269040,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.0188293457031,0.0,0.0,0.0001114168262574,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0184936523437,0.0,0.0,0.0001173272903542,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0188293457031,0.0,0.0,8.665753557579592e-05,292.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01885986328125,0.0,0.0,0.0001173272903542,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01934814453125,0.0,0.0,0.00055655016331,292.9813537597656,294.1499938964844,270.3500061035156,269.6131286621094,273.74420166015625,270.3500061035156,292.1991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871308088302,2.7747800501742865e-08,0.0011871029855683,-0.0715815797448158,0.0,0.0,0.0,-0.0185685083270072,60.0,-17.717262268066406,-0.0,-9.608532991478569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0166320800781,0.0,0.0,0.0001114984625019,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0163269042969,0.0,0.0,0.0001174132485175,292.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0166320800781,0.0,0.0,8.672102558193728e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.01666259765625,0.0,0.0,0.0001174132485175,292.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.01715087890625,0.0,0.0,0.0005569579079747,292.9786376953125,294.1499938964844,270.3500061035156,269.6131286621094,273.7085266113281,270.3500061035156,292.1929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880005476996,2.784952179979428e-08,0.0011879726080223,-0.0718461275100708,0.0,0.0,0.0,-0.0186189338564872,60.0,-17.72597312927246,-0.0,-9.622617369586808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0144348144531,0.0,0.0,0.0001115765335271,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0141296386719,0.0,0.0,0.0001174954595626,292.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0144348144531,0.0,0.0,8.678175072418526e-05,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.01446533203125,0.0,0.0,0.0001174954595626,292.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01495361328125,0.0,0.0,0.0005573478993028,292.97589111328125,294.1499938964844,270.3500061035156,269.6131286621094,273.6731872558594,270.3500061035156,292.1867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188832335174,2.7946812863888223e-08,0.0011888043954968,-0.0720991343259811,0.0,0.0,0.0,-0.0186671651899814,60.0,-17.734079360961914,-0.0,-9.636097786369646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.00994873046875,0.0,0.0,0.0001117226784117,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096435546875,0.0,0.0,0.000117649360618,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00994873046875,0.0,0.0,8.689541573403403e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0099792480469,0.0,0.0,0.000117649360618,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0104675292969,0.0,0.0,0.000558077939786,292.9703369140625,294.1499938964844,270.3500061035156,269.6131286621094,273.6035461425781,270.3500061035156,292.17431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903895065188,2.812893029613405e-08,0.0011903614504262,-0.0725727006793022,0.0,0.0,0.0,-0.0187574476003646,60.0,-17.748519897460938,-0.0,-9.661356870083185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.00994873046875,0.0,0.0,0.0001117226784117,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096435546875,0.0,0.0,0.000117649360618,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00994873046875,0.0,0.0,8.689541573403403e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0099792480469,0.0,0.0,0.000117649360618,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0104675292969,0.0,0.0,0.000558077939786,292.9703369140625,294.1499938964844,270.3500061035156,269.6131286621094,273.6035461425781,270.3500061035156,292.17431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903895065188,2.812893029613405e-08,0.0011903614504262,-0.0725727006793022,0.0,0.0,0.0,-0.0187574476003646,60.0,-17.748519897460938,-0.0,-9.661356870083185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.0054016113281,0.0,0.0,0.0001118572617997,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0050964355469,0.0,0.0,0.0001177910817204,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0054016113281,0.0,0.0,8.700009493622929e-05,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00543212890625,0.0,0.0,0.0001177910817204,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00592041015625,0.0,0.0,0.0005587501800619,292.9646911621094,294.1499938964844,270.3500061035156,269.6131286621094,273.5352783203125,270.3500061035156,292.161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918235104531,2.8296637921698675e-08,0.0011917952215299,-0.0730087608098983,0.0,0.0,0.0,-0.0188405849039554,60.0,-17.760921478271484,-0.0,-9.684646329333193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.0054016113281,0.0,0.0,0.0001118572617997,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0050964355469,0.0,0.0,0.0001177910817204,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0054016113281,0.0,0.0,8.700009493622929e-05,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00543212890625,0.0,0.0,0.0001177910817204,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00592041015625,0.0,0.0,0.0005587501800619,292.9646911621094,294.1499938964844,270.3500061035156,269.6131286621094,273.5352783203125,270.3500061035156,292.161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918235104531,2.8296637921698675e-08,0.0011917952215299,-0.0730087608098983,0.0,0.0,0.0,-0.0188405849039554,60.0,-17.760921478271484,-0.0,-9.684646329333193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.00079345703125,0.0,0.0,0.0001119787048082,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.00048828125,0.0,0.0,0.0001179189712274,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00079345703125,0.0,0.0,8.709455141797662e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0008239746094,0.0,0.0,0.0001179189712274,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.00128173828125,0.0,0.0,0.0005593568203039,292.958984375,294.1499938964844,270.3500061035156,269.6131286621094,273.4682922363281,270.3500061035156,292.1493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931174667552,2.8447972866274543e-08,0.0011930889450013,-0.0734022110700607,0.0,0.0,0.0,-0.018915606662631,60.0,-17.77136993408203,-0.0,-9.705686210281784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.00079345703125,0.0,0.0,0.0001119787048082,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.00048828125,0.0,0.0,0.0001179189712274,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00079345703125,0.0,0.0,8.709455141797662e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0008239746094,0.0,0.0,0.0001179189712274,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.00128173828125,0.0,0.0,0.0005593568203039,292.958984375,294.1499938964844,270.3500061035156,269.6131286621094,273.4682922363281,270.3500061035156,292.1493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931174667552,2.8447972866274543e-08,0.0011930889450013,-0.0734022110700607,0.0,0.0,0.0,-0.018915606662631,60.0,-17.77136993408203,-0.0,-9.705686210281784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.99609375,0.0,0.0,0.000112086883746,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.99578857421875,0.0,0.0,0.0001180328836198,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99609375,0.0,0.0,8.717869059182703e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9961242675781,0.0,0.0,0.0001180328836198,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99658203125,0.0,0.0,0.0005598972202278,292.9531555175781,294.1499938964844,270.3500061035156,269.6131286621094,273.4027404785156,270.3500061035156,292.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942700948566,2.8582775257746107e-08,0.0011942414566874,-0.073752649128437,0.0,0.0,0.0,-0.0189824327826499,60.0,-17.77951431274414,-0.0,-9.724446670134057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.99609375,0.0,0.0,0.000112086883746,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.99578857421875,0.0,0.0,0.0001180328836198,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99609375,0.0,0.0,8.717869059182703e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9961242675781,0.0,0.0,0.0001180328836198,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99658203125,0.0,0.0,0.0005598972202278,292.9531555175781,294.1499938964844,270.3500061035156,269.6131286621094,273.4027404785156,270.3500061035156,292.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942700948566,2.8582775257746107e-08,0.0011942414566874,-0.073752649128437,0.0,0.0,0.0,-0.0189824327826499,60.0,-17.77951431274414,-0.0,-9.724446670134057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.99371337890625,0.0,0.0,0.0001121356908697,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.993408203125,0.0,0.0,0.0001180842809844,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99371337890625,0.0,0.0,8.721664926270023e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9937438964844,0.0,0.0,0.0001180842809844,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.99420166015625,0.0,0.0,0.0005601409939117,292.9502258300781,294.1499938964844,270.3500061035156,269.6131286621094,273.37042236328125,270.3500061035156,292.1306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947901220992,2.864359593957033e-08,0.00119476148393,-0.0739107578992843,0.0,0.0,0.0,-0.0190125852823257,60.0,-17.782794952392578,-0.0,-9.732917760629789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,292.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9913024902344,0.0,0.0,0.0001121807290473,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.99102783203125,0.0,0.0,0.0001181317056762,292.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9913024902344,0.0,0.0,8.725167572265491e-05,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9913330078125,0.0,0.0,0.0001181317056762,292.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9917907714844,0.0,0.0,0.0005603659665212,292.947265625,294.1499938964844,270.3500061035156,269.6131286621094,273.3384704589844,270.3500061035156,292.1243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952699860557,2.8699714604840665e-08,0.0011952412314713,-0.0740566328167915,0.0,0.0,0.0,-0.0190404057502746,60.0,-17.78548812866211,-0.0,-9.740736572894093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9864501953125,0.0,0.0,0.0001122589819715,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9861755371094,0.0,0.0,0.0001182141131721,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9864501953125,0.0,0.0,8.731253910809755e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9864807128906,0.0,0.0,0.0001182141131721,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869384765625,0.0,0.0,0.0005607568309642,292.9412841796875,294.1499938964844,270.3500061035156,269.6131286621094,273.2754211425781,270.3500061035156,292.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961036361753,2.8797224160825866e-08,0.0011960748815909,-0.0743100941181182,0.0,0.0,0.0,-0.0190887432545423,60.0,-17.789236068725586,-0.0,-9.754329255429185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9864501953125,0.0,0.0,0.0001122589819715,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9861755371094,0.0,0.0,0.0001182141131721,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9864501953125,0.0,0.0,8.731253910809755e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9864807128906,0.0,0.0,0.0001182141131721,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869384765625,0.0,0.0,0.0005607568309642,292.9412841796875,294.1499938964844,270.3500061035156,269.6131286621094,273.2754211425781,270.3500061035156,292.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961036361753,2.8797224160825866e-08,0.0011960748815909,-0.0743100941181182,0.0,0.0,0.0,-0.0190887432545423,60.0,-17.789236068725586,-0.0,-9.754329255429185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.98150634765625,0.0,0.0,0.0001123228939832,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9812316894531,0.0,0.0,0.000118281423056,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98150634765625,0.0,0.0,8.736225572647527e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9815368652344,0.0,0.0,0.000118281423056,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98199462890625,0.0,0.0,0.000561076158192,292.93524169921875,294.1499938964844,270.3500061035156,269.6131286621094,273.2137451171875,270.3500061035156,292.0993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967847822234,2.887687244879089e-08,0.0011967557948082,-0.0745171159505844,0.0,0.0,0.0,-0.0191282276064157,60.0,-17.790388107299805,-0.0,-9.765440012188265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.98150634765625,0.0,0.0,0.0001123228939832,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9812316894531,0.0,0.0,0.000118281423056,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98150634765625,0.0,0.0,8.736225572647527e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9815368652344,0.0,0.0,0.000118281423056,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98199462890625,0.0,0.0,0.000561076158192,292.93524169921875,294.1499938964844,270.3500061035156,269.6131286621094,273.2137451171875,270.3500061035156,292.0993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967847822234,2.887687244879089e-08,0.0011967557948082,-0.0745171159505844,0.0,0.0,0.0,-0.0191282276064157,60.0,-17.790388107299805,-0.0,-9.765440012188265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9765319824219,0.0,0.0,0.0001123902839026,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9762268066406,0.0,0.0,0.0001183523854706,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765014648437,0.0,0.0,8.741466444917023e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765319824219,0.0,0.0,0.0001183523854706,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9769592285156,0.0,0.0,0.000561412773095,292.9290771484375,294.1499938964844,270.3483581542969,269.612060546875,273.1531982421875,270.349365234375,292.0867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975025990977,2.8960844389303023e-08,0.0011974736116826,-0.0747353658080101,0.0,0.0,0.0,-0.0191698558628559,60.0,-17.791067123413086,-0.0,-9.777160414614629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9765319824219,0.0,0.0,0.0001123902839026,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9762268066406,0.0,0.0,0.0001183523854706,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765014648437,0.0,0.0,8.741466444917023e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765319824219,0.0,0.0,0.0001183523854706,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9769592285156,0.0,0.0,0.000561412773095,292.9290771484375,294.1499938964844,270.3483581542969,269.612060546875,273.1531982421875,270.349365234375,292.0867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975025990977,2.8960844389303023e-08,0.0011974736116826,-0.0747353658080101,0.0,0.0,0.0,-0.0191698558628559,60.0,-17.791067123413086,-0.0,-9.777160414614629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.971435546875,0.0,0.0,0.0001124775080825,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9711608886719,0.0,0.0,0.0001184442298836,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.971435546875,0.0,0.0,8.748250547796488e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9714660644531,0.0,0.0,0.0001184442298836,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9718933105469,0.0,0.0,0.000561848457437,292.9228515625,294.1499938964844,270.3436279296875,269.6089172363281,273.09393310546875,270.346435546875,292.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984318261966,2.9069534335235403e-08,0.0011984028387814,-0.0750178396701812,0.0,0.0,0.0,-0.0192237365990877,60.0,-17.795957565307617,-0.0,-9.792340449621409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.971435546875,0.0,0.0,0.0001124775080825,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9711608886719,0.0,0.0,0.0001184442298836,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.971435546875,0.0,0.0,8.748250547796488e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9714660644531,0.0,0.0,0.0001184442298836,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9718933105469,0.0,0.0,0.000561848457437,292.9228515625,294.1499938964844,270.3436279296875,269.6089172363281,273.09393310546875,270.346435546875,292.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984318261966,2.9069534335235403e-08,0.0011984028387814,-0.0750178396701812,0.0,0.0,0.0,-0.0192237365990877,60.0,-17.795957565307617,-0.0,-9.792340449621409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,292.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9688720703125,0.0,0.0,0.0001125280323321,291.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9685974121094,0.0,0.0,0.0001184974316856,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9688415527344,0.0,0.0,8.752180292503908e-05,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9688720703125,0.0,0.0,0.0001184974316856,292.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.96929931640625,0.0,0.0,0.000562100787647,292.9197082519531,294.1499938964844,270.34014892578125,269.6065979003906,273.064697265625,270.3439636230469,292.06793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989701306447,2.9132491974337437e-08,0.0011989410268142,-0.0751814544200897,0.0,0.0,0.0,-0.0192549470812082,60.0,-17.800329208374023,-0.0,-9.801139100318325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9662780761719,0.0,0.0,0.0001125824928749,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96600341796875,0.0,0.0,0.0001185547880595,292.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662780761719,0.0,0.0,8.756416355026886e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662780761719,0.0,0.0,0.0001185547880595,292.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9667053222656,0.0,0.0,0.0005623728502541,292.9165344238281,294.1499938964844,270.33599853515625,269.60382080078125,273.0357360839844,270.3408508300781,292.0616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011995503446087,2.920036301645723e-08,0.0011995211243629,-0.0753578320145607,0.0,0.0,0.0,-0.0192885920405387,60.0,-17.805866241455078,-0.0,-9.810629109097137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9610290527344,0.0,0.0,0.0001127026771428,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.96075439453125,0.0,0.0,0.0001186813460662,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9610290527344,0.0,0.0,8.765763777773827e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9610595703125,0.0,0.0,0.0001186813460662,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9614562988281,0.0,0.0,0.0005629732040688,292.9101257324219,294.1499938964844,270.3257141113281,269.59698486328125,272.978515625,270.33251953125,292.049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008307967334,2.9350125885230227e-08,0.0012008014600723,-0.0757469981908798,0.0,0.0,0.0,-0.0193628352135419,60.0,-17.820497512817383,-0.0,-9.831585146002909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9610290527344,0.0,0.0,0.0001127026771428,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.96075439453125,0.0,0.0,0.0001186813460662,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9610290527344,0.0,0.0,8.765763777773827e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9610595703125,0.0,0.0,0.0001186813460662,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9614562988281,0.0,0.0,0.0005629732040688,292.9101257324219,294.1499938964844,270.3257141113281,269.59698486328125,272.978515625,270.33251953125,292.049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008307967334,2.9350125885230227e-08,0.0012008014600723,-0.0757469981908798,0.0,0.0,0.0,-0.0193628352135419,60.0,-17.820497512817383,-0.0,-9.831585146002909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9557189941406,0.0,0.0,0.0001128345538745,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554443359375,0.0,0.0,0.0001188202149933,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9557189941406,0.0,0.0,8.776020695222542e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9557189941406,0.0,0.0,0.0001188202149933,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9561462402344,0.0,0.0,0.0005636319401673,292.9036560058594,294.1499938964844,270.3129577636719,269.5884704589844,272.9221496582031,270.3217163085937,292.03643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022358132526,2.9514460209156823e-08,0.0012022063601762,-0.0761739909648895,0.0,0.0,0.0,-0.0194443017244339,60.0,-17.839168548583984,-0.0,-9.8546060200988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9557189941406,0.0,0.0,0.0001128345538745,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554443359375,0.0,0.0,0.0001188202149933,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9557189941406,0.0,0.0,8.776020695222542e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9557189941406,0.0,0.0,0.0001188202149933,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9561462402344,0.0,0.0,0.0005636319401673,292.9036560058594,294.1499938964844,270.3129577636719,269.5884704589844,272.9221496582031,270.3217163085937,292.03643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022358132526,2.9514460209156823e-08,0.0012022063601762,-0.0761739909648895,0.0,0.0,0.0,-0.0194443017244339,60.0,-17.839168548583984,-0.0,-9.8546060200988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9503173828125,0.0,0.0,0.0001129769298131,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9500427246094,0.0,0.0,0.0001189701433759,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9503173828125,0.0,0.0,8.787093975115567e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9503173828125,0.0,0.0,0.0001189701433759,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95074462890625,0.0,0.0,0.0005643431213684,292.8970642089844,294.1499938964844,270.2980041503906,269.5785217285156,272.8666687011719,270.3083190917969,292.0238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001203752704896,2.9691882730276123e-08,0.0012037230189889,-0.0766349360346794,0.0,0.0,0.0,-0.0195322539657354,60.0,-17.861848831176758,-0.0,-9.879489937247857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9503173828125,0.0,0.0,0.0001129769298131,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9500427246094,0.0,0.0,0.0001189701433759,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9503173828125,0.0,0.0,8.787093975115567e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9503173828125,0.0,0.0,0.0001189701433759,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95074462890625,0.0,0.0,0.0005643431213684,292.8970642089844,294.1499938964844,270.2980041503906,269.5785217285156,272.8666687011719,270.3083190917969,292.0238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001203752704896,2.9691882730276123e-08,0.0012037230189889,-0.0766349360346794,0.0,0.0,0.0,-0.0195322539657354,60.0,-17.861848831176758,-0.0,-9.879489937247857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.94482421875,0.0,0.0,0.0001131484677898,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.944580078125,0.0,0.0,0.0001191507835756,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.94482421875,0.0,0.0,8.800436626188457e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9448547363281,0.0,0.0,0.0001191507835756,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9452514648437,0.0,0.0,0.0005651999963447,292.8904113769531,294.1499938964844,270.2810363769531,269.56719970703125,272.8119506835937,270.2928161621094,292.0111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055803090333,2.9905649512329546e-08,0.0012055503902956,-0.0771902501583099,0.0,0.0,0.0,-0.0196382254362106,60.0,-17.88909912109375,-0.0,-9.909513210004661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.94482421875,0.0,0.0,0.0001131484677898,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.944580078125,0.0,0.0,0.0001191507835756,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.94482421875,0.0,0.0,8.800436626188457e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9448547363281,0.0,0.0,0.0001191507835756,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9452514648437,0.0,0.0,0.0005651999963447,292.8904113769531,294.1499938964844,270.2810363769531,269.56719970703125,272.8119506835937,270.2928161621094,292.0111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055803090333,2.9905649512329546e-08,0.0012055503902956,-0.0771902501583099,0.0,0.0,0.0,-0.0196382254362106,60.0,-17.88909912109375,-0.0,-9.909513210004661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,292.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.94207763671875,0.0,0.0,0.0001132818433688,291.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9418029785156,0.0,0.0,0.0001192912386613,292.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9420471191406,0.0,0.0,8.810809958958998e-05,292.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.94207763671875,0.0,0.0,0.0001192912386613,292.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9424743652344,0.0,0.0,0.0005658662412315,292.8870544433594,294.1499938964844,270.2718811035156,269.5610656738281,272.7848205566406,270.28436279296875,292.0048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012070011580362,3.007185966907856e-08,0.0012069710064679,-0.0776219815015792,0.0,0.0,0.0,-0.019720621407032,60.0,-17.907419204711914,-0.0,-9.932889355468433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.93927001953125,0.0,0.0,0.0001134378908318,291.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93902587890625,0.0,0.0,0.0001194555661641,292.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93927001953125,0.0,0.0,8.822946983855218e-05,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393005371094,0.0,0.0,0.0001194555661641,292.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.939697265625,0.0,0.0,0.0005666457582265,292.8836669921875,294.1499938964844,270.2622985839844,269.5546875,272.7578430175781,270.275390625,291.9985656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086636852473,3.026632455771505e-08,0.0012086334172636,-0.0781270414590835,0.0,0.0,0.0,-0.0198170226067304,60.0,-17.930429458618164,-0.0,-9.960272961961893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,292.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9336242675781,0.0,0.0,0.000113730529847,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9333801269531,0.0,0.0,0.0001197637247969,292.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9336242675781,0.0,0.0,8.845707634463906e-05,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.93365478515625,0.0,0.0,0.0001197637247969,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9340515136719,0.0,0.0,0.000568107527215,292.8768310546875,294.1499938964844,270.24200439453125,269.5411071777344,272.70428466796875,270.2562561035156,291.98590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117818696424,3.0631003511416566e-08,0.0012117512524127,-0.0790740251541137,0.0,0.0,0.0,-0.0199978072196245,60.0,-17.981170654296875,-0.0,-1.0011727624714697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,292.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9336242675781,0.0,0.0,0.000113730529847,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9333801269531,0.0,0.0,0.0001197637247969,292.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9336242675781,0.0,0.0,8.845707634463906e-05,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.93365478515625,0.0,0.0,0.0001197637247969,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9340515136719,0.0,0.0,0.000568107527215,292.8768310546875,294.1499938964844,270.24200439453125,269.5411071777344,272.70428466796875,270.2562561035156,291.98590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117818696424,3.0631003511416566e-08,0.0012117512524127,-0.0790740251541137,0.0,0.0,0.0,-0.0199978072196245,60.0,-17.981170654296875,-0.0,-1.0011727624714697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.92791748046875,0.0,0.0,0.000113899455755,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276733398437,0.0,0.0,0.0001199416146846,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.92791748046875,0.0,0.0,8.858846558723599e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92791748046875,0.0,0.0,0.0001199416146846,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9283142089844,0.0,0.0,0.0005689513636752,292.8699035644531,294.1499938964844,270.2203674316406,269.5266418457031,272.6513671875,270.2354736328125,291.9732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135821161791,3.0841523113167575e-08,0.0012135512661188,-0.0796205922961235,0.0,0.0,0.0,-0.0201021693646907,60.0,-18.023487091064453,-0.0,-1.0041490838830216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.92791748046875,0.0,0.0,0.000113899455755,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276733398437,0.0,0.0,0.0001199416146846,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.92791748046875,0.0,0.0,8.858846558723599e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92791748046875,0.0,0.0,0.0001199416146846,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9283142089844,0.0,0.0,0.0005689513636752,292.8699035644531,294.1499938964844,270.2203674316406,269.5266418457031,272.6513671875,270.2354736328125,291.9732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135821161791,3.0841523113167575e-08,0.0012135512661188,-0.0796205922961235,0.0,0.0,0.0,-0.0201021693646907,60.0,-18.023487091064453,-0.0,-1.0041490838830216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9232788085937,0.0,0.0,0.0001139129308285,291.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.92303466796875,0.0,0.0,0.000119955795526,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9232788085937,0.0,0.0,8.859894296620041e-05,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9233093261719,0.0,0.0,0.000119955795526,292.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9236755371094,0.0,0.0,0.0005690186517313,292.8642883300781,294.1499938964844,270.2022705078125,269.5145263671875,272.6094665527344,270.218017578125,291.96307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012137260055169,3.085830257987254e-08,0.0012136951554566,-0.0796641558408737,0.0,0.0,0.0,-0.0201104898005723,60.0,-18.043216705322266,-0.0,-1.0043865472653125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.922119140625,0.0,0.0,0.0001139020387199,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.921875,0.0,0.0,0.0001199443286168,292.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.922119140625,0.0,0.0,8.85904737515375e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.922119140625,0.0,0.0,0.0001199443286168,292.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9225158691406,0.0,0.0,0.000568964285776,292.8628845214844,294.1499938964844,270.1976318359375,269.51141357421875,272.5990600585937,270.21356201171875,291.9605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012136100558564,3.0844731213619525e-08,0.0012135792057961,-0.0796289145946502,0.0,0.0,0.0,-0.0201037619262933,60.0,-18.045713424682617,-0.0,-1.0041944875638364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.916259765625,0.0,0.0,0.0001137941653723,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.916015625,0.0,0.0,0.0001198307363665,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.916259765625,0.0,0.0,8.850657468428835e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9162902832031,0.0,0.0,0.0001198307363665,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9166564941406,0.0,0.0,0.0005684254574589,292.8558349609375,294.1499938964844,270.17401123046875,269.4955749511719,272.5473327636719,270.190673828125,291.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124610366299,3.0710296528013714e-08,0.001212430302985,-0.0792798921465873,0.0,0.0,0.0,-0.0200371220707893,60.0,-18.048236846923828,-0.0,-1.0022932883657633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.916259765625,0.0,0.0,0.0001137941653723,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.916015625,0.0,0.0,0.0001198307363665,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.916259765625,0.0,0.0,8.850657468428835e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9162902832031,0.0,0.0,0.0001198307363665,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9166564941406,0.0,0.0,0.0005684254574589,292.8558349609375,294.1499938964844,270.17401123046875,269.4955749511719,272.5473327636719,270.190673828125,291.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124610366299,3.0710296528013714e-08,0.001212430302985,-0.0792798921465873,0.0,0.0,0.0,-0.0200371220707893,60.0,-18.048236846923828,-0.0,-1.0022932883657633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
