time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273960,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7813720703125,0.0,0.0,0.0001102049573091,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7811889648437,0.0,0.0,0.0001160511237685,291.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7813415527344,0.0,0.0,8.571496437070891e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7813720703125,0.0,0.0,0.0001160511237685,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7816467285156,0.0,0.0,0.000550496566575,292.6956481933594,294.1499938964844,269.8500061035156,269.27642822265625,271.6159973144531,269.85015869140625,291.68017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742172064259,2.623743711183124e-08,0.0011741910129785,-0.0676518827676773,0.0,0.0,0.0,-0.0178197696805,60.0,-17.52241325378418,-0.0,-9.400621792110544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7743225097656,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7741394042969,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7743225097656,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7743225097656,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.77459716796875,0.0,0.0,0.0005507310270331,292.6873779296875,294.1499938964844,269.8500061035156,269.27642822265625,271.5794982910156,269.8500671386719,291.66748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593076619585e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.519983291625977,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7743225097656,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7741394042969,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7743225097656,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7743225097656,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.77459716796875,0.0,0.0,0.0005507310270331,292.6873779296875,294.1499938964844,269.8500061035156,269.27642822265625,271.5794982910156,269.8500671386719,291.66748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593076619585e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.519983291625977,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7672119140625,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7670288085937,0.0,0.0,0.0001161475229309,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7672119140625,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7672119140625,0.0,0.0,0.0001161475229309,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7674865722656,0.0,0.0,0.0005509538459591,292.6790771484375,294.1499938964844,269.8500061035156,269.27642822265625,271.543701171875,269.8500061035156,291.65478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351505866273328e-08,0.0011751662241294,-0.0679487735033035,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.51717185974121,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7672119140625,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7670288085937,0.0,0.0,0.0001161475229309,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7672119140625,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7672119140625,0.0,0.0,0.0001161475229309,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7674865722656,0.0,0.0,0.0005509538459591,292.6790771484375,294.1499938964844,269.8500061035156,269.27642822265625,271.543701171875,269.8500061035156,291.65478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351505866273328e-08,0.0011751662241294,-0.0679487735033035,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.51717185974121,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7600402832031,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7598876953125,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7600402832031,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76007080078125,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.76031494140625,0.0,0.0,0.0005511667113751,292.67071533203125,294.1499938964844,269.8500061035156,269.27642822265625,271.50860595703125,269.8500061035156,291.6421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461360670088e-08,0.0011756202438846,-0.0680869966745376,0.0,0.0,0.0,-0.0179026443511247,60.0,-17.513986587524414,-0.0,-9.42352258448409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7600402832031,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7598876953125,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7600402832031,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76007080078125,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.76031494140625,0.0,0.0,0.0005511667113751,292.67071533203125,294.1499938964844,269.8500061035156,269.27642822265625,271.50860595703125,269.8500061035156,291.6421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461360670088e-08,0.0011756202438846,-0.0680869966745376,0.0,0.0,0.0,-0.0179026443511247,60.0,-17.513986587524414,-0.0,-9.42352258448409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7528381347656,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7526550292969,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7528381347656,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7528381347656,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7530822753906,0.0,0.0,0.0005513711366802,292.66229248046875,294.1499938964844,269.8500061035156,269.27642822265625,271.4742736816406,269.8500061035156,291.6294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197287678718,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.510478973388672,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7528381347656,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7526550292969,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7528381347656,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7528381347656,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7530822753906,0.0,0.0,0.0005513711366802,292.66229248046875,294.1499938964844,269.8500061035156,269.27642822265625,271.4742736816406,269.8500061035156,291.6294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197287678718,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.510478973388672,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,291.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.74920654296875,0.0,0.0,0.0001104010007111,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7490234375,0.0,0.0,0.0001162575717899,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.74920654296875,0.0,0.0,8.586744661442935e-05,291.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74920654296875,0.0,0.0,0.0001162575717899,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7494506835937,0.0,0.0,0.0005514758522622,292.6580810546875,294.1499938964844,269.8500061035156,269.27642822265625,271.4573669433594,269.8500061035156,291.6230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763059301301,2.6481727033456082e-08,0.0011762795038521,-0.068287692964077,0.0,0.0,0.0,-0.0179408732801675,60.0,-17.508729934692383,-0.0,-9.434096170934937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,291.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7455444335937,0.0,0.0,0.0001104327166103,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7453918457031,0.0,0.0,0.0001162909757113,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7455444335937,0.0,0.0,8.589211211074144e-05,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7455444335937,0.0,0.0,0.0001162909757113,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7458190917969,0.0,0.0,0.0005516342935152,292.65380859375,294.1499938964844,269.8500061035156,269.27642822265625,271.4406433105469,269.8500061035156,291.61676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766438838094,2.6521256302203252e-08,0.001176617341116,-0.0683905631303787,0.0,0.0,0.0,-0.0179604683071374,60.0,-17.50771141052246,-0.0,-9.439517612008785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7381896972656,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.738037109375,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7381896972656,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7382202148437,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.73846435546875,0.0,0.0,0.000552165263798,292.645263671875,294.1499938964844,269.8500061035156,269.27642822265625,271.40771484375,269.8500061035156,291.6040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777495965361,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.510677337646484,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7381896972656,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.738037109375,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7381896972656,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7382202148437,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.73846435546875,0.0,0.0,0.000552165263798,292.645263671875,294.1499938964844,269.8500061035156,269.27642822265625,271.40771484375,269.8500061035156,291.6040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777495965361,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.510677337646484,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7308044433594,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.73065185546875,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7308044433594,0.0,0.0,8.607418567407876e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7308044433594,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7310485839844,0.0,0.0,0.0005528036272153,292.6366882324219,294.1499938964844,269.8500061035156,269.27642822265625,271.3753662109375,269.8500061035156,291.5914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.518537521362305,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7308044433594,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.73065185546875,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7308044433594,0.0,0.0,8.607418567407876e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7308044433594,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7310485839844,0.0,0.0,0.0005528036272153,292.6366882324219,294.1499938964844,269.8500061035156,269.27642822265625,271.3753662109375,269.8500061035156,291.5914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.518537521362305,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.72332763671875,0.0,0.0,0.0001107778662117,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7231750488281,0.0,0.0,0.000116654431622,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72332763671875,0.0,0.0,8.616056584287435e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72332763671875,0.0,0.0,0.000116654431622,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7235717773437,0.0,0.0,0.0005533584044314,292.6280212402344,294.1499938964844,269.8500061035156,269.27642822265625,271.3436889648437,269.8500061035156,291.5787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803212109953,2.695135314922936e-08,0.0011802942026406,-0.0695097595453262,0.0,0.0,0.0,-0.0181736815720796,60.0,-17.52678108215332,-0.0,-9.498614161884689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.72332763671875,0.0,0.0,0.0001107778662117,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7231750488281,0.0,0.0,0.000116654431622,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72332763671875,0.0,0.0,8.616056584287435e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72332763671875,0.0,0.0,0.000116654431622,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7235717773437,0.0,0.0,0.0005533584044314,292.6280212402344,294.1499938964844,269.8500061035156,269.27642822265625,271.3436889648437,269.8500061035156,291.5787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803212109953,2.695135314922936e-08,0.0011802942026406,-0.0695097595453262,0.0,0.0,0.0,-0.0181736815720796,60.0,-17.52678108215332,-0.0,-9.498614161884689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7157897949219,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.71563720703125,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7157897949219,0.0,0.0,8.62133820191957e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7158203125,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7160339355469,0.0,0.0,0.0005536976386792,292.6192932128906,294.1499938964844,269.8500061035156,269.27642822265625,271.3126525878906,269.8500061035156,291.5661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.703598056541524e-08,0.0011810179566964,-0.0697299465537071,0.0,0.0,0.0,-0.0182156357914209,60.0,-17.530588150024414,-0.0,-9.510263510037477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7157897949219,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.71563720703125,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7157897949219,0.0,0.0,8.62133820191957e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7158203125,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7160339355469,0.0,0.0,0.0005536976386792,292.6192932128906,294.1499938964844,269.8500061035156,269.27642822265625,271.3126525878906,269.8500061035156,291.5661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.703598056541524e-08,0.0011810179566964,-0.0697299465537071,0.0,0.0,0.0,-0.0182156357914209,60.0,-17.530588150024414,-0.0,-9.510263510037477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7120056152344,0.0,0.0,0.0001108602809836,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7118530273437,0.0,0.0,0.0001167412119684,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7120056152344,0.0,0.0,8.622465975349769e-05,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7120361328125,0.0,0.0,0.0001167412119684,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7122497558594,0.0,0.0,0.0005537700490094,292.6148986816406,294.1499938964844,269.8500061035156,269.27642822265625,271.2973327636719,269.8500061035156,291.559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811995645985,2.7054047890828773e-08,0.0011811724398285,-0.0697769522666931,0.0,0.0,0.0,-0.0182245932519435,60.0,-17.53009796142578,-0.0,-9.512751830698109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,291.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7082214355469,0.0,0.0,0.0001108589785872,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70806884765625,0.0,0.0,0.0001167398440884,291.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7082214355469,0.0,0.0,8.622364839538932e-05,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7082214355469,0.0,0.0,0.0001167398440884,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7084655761719,0.0,0.0,0.0005537635297514,292.6105041503906,294.1499938964844,269.8500061035156,269.27642822265625,271.2821960449219,269.8500061035156,291.5534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811857111752,2.70524260770344e-08,0.0011811587028205,-0.0697727277874946,0.0,0.0,0.0,-0.0182237885892391,60.0,-17.527244567871094,-0.0,-9.512528009736344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.7005920410156,0.0,0.0,0.0001108146097976,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.700439453125,0.0,0.0,0.0001166931178886,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7005615234375,0.0,0.0,8.618913852842525e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7005920410156,0.0,0.0,0.0001166931178886,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7008056640625,0.0,0.0,0.0005535419331863,292.6016845703125,294.1499938964844,269.8500061035156,269.27642822265625,271.2523498535156,269.8500061035156,291.54083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807131813839,2.6997129864980717e-08,0.0011806861730292,-0.0696288645267486,0.0,0.0,0.0,-0.018196377903223,60.0,-17.515304565429688,-0.0,-9.504914544322672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.7005920410156,0.0,0.0,0.0001108146097976,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.700439453125,0.0,0.0,0.0001166931178886,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7005615234375,0.0,0.0,8.618913852842525e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7005920410156,0.0,0.0,0.0001166931178886,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7008056640625,0.0,0.0,0.0005535419331863,292.6016845703125,294.1499938964844,269.8500061035156,269.27642822265625,271.2523498535156,269.8500061035156,291.54083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807131813839,2.6997129864980717e-08,0.0011806861730292,-0.0696288645267486,0.0,0.0,0.0,-0.018196377903223,60.0,-17.515304565429688,-0.0,-9.504914544322672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6929016113281,0.0,0.0,0.0001107264397433,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6927490234375,0.0,0.0,0.0001166002693935,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6929016113281,0.0,0.0,8.612056262791157e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6929016113281,0.0,0.0,0.0001166002693935,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.693115234375,0.0,0.0,0.0005531014758162,292.5928039550781,294.1499938964844,269.8500061035156,269.27642822265625,271.22320556640625,269.8500061035156,291.5281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179773826152,2.6887256865393283e-08,0.0011797469342127,-0.069342978298664,0.0,0.0,0.0,-0.0181419104337692,60.0,-17.494857788085938,-0.0,-9.489794905448434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6929016113281,0.0,0.0,0.0001107264397433,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6927490234375,0.0,0.0,0.0001166002693935,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6929016113281,0.0,0.0,8.612056262791157e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6929016113281,0.0,0.0,0.0001166002693935,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.693115234375,0.0,0.0,0.0005531014758162,292.5928039550781,294.1499938964844,269.8500061035156,269.27642822265625,271.22320556640625,269.8500061035156,291.5281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179773826152,2.6887256865393283e-08,0.0011797469342127,-0.069342978298664,0.0,0.0,0.0,-0.0181419104337692,60.0,-17.494857788085938,-0.0,-9.489794905448434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6851501464844,0.0,0.0,0.00011061301484,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6850280761719,0.0,0.0,0.0001164808272733,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6851501464844,0.0,0.0,8.60323416418396e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6851806640625,0.0,0.0,0.0001164808272733,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6853942871094,0.0,0.0,0.0005525348824448,292.5838928222656,294.1499938964844,269.8500061035156,269.27642822265625,271.19464111328125,269.8500061035156,291.5155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785653186962,2.674591037532537e-08,0.0011785385431721,-0.0689751878380775,0.0,0.0,0.0,-0.0180718395859003,60.0,-17.469486236572266,-0.0,-9.470362982710868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6851501464844,0.0,0.0,0.00011061301484,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6850280761719,0.0,0.0,0.0001164808272733,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6851501464844,0.0,0.0,8.60323416418396e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6851806640625,0.0,0.0,0.0001164808272733,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6853942871094,0.0,0.0,0.0005525348824448,292.5838928222656,294.1499938964844,269.8500061035156,269.27642822265625,271.19464111328125,269.8500061035156,291.5155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785653186962,2.674591037532537e-08,0.0011785385431721,-0.0689751878380775,0.0,0.0,0.0,-0.0180718395859003,60.0,-17.469486236572266,-0.0,-9.470362982710868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6773986816406,0.0,0.0,0.0001104540060623,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.67724609375,0.0,0.0,0.0001163133929367,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6773986816406,0.0,0.0,8.590867219027132e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6773986816406,0.0,0.0,0.0001163133929367,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6776123046875,0.0,0.0,0.0005517406389117,292.5749206542969,294.1499938964844,269.8500061035156,269.27642822265625,271.1667785644531,269.8500061035156,291.5029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768712429329,2.6547764875317625e-08,0.0011768447002395,-0.0684595555067062,0.0,0.0,0.0,-0.0179736129939556,60.0,-17.43787384033203,-0.0,-9.443154880273141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6773986816406,0.0,0.0,0.0001104540060623,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.67724609375,0.0,0.0,0.0001163133929367,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6773986816406,0.0,0.0,8.590867219027132e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6773986816406,0.0,0.0,0.0001163133929367,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6776123046875,0.0,0.0,0.0005517406389117,292.5749206542969,294.1499938964844,269.8500061035156,269.27642822265625,271.1667785644531,269.8500061035156,291.5029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768712429329,2.6547764875317625e-08,0.0011768447002395,-0.0684595555067062,0.0,0.0,0.0,-0.0179736129939556,60.0,-17.43787384033203,-0.0,-9.443154880273141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6734924316406,0.0,0.0,0.0001103566828533,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.67333984375,0.0,0.0,0.0001162108965218,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6734924316406,0.0,0.0,8.583297312725335e-05,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6734924316406,0.0,0.0,0.0001162108965218,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6737365722656,0.0,0.0,0.0005512544885277,292.5704345703125,294.1499938964844,269.8500061035156,269.27642822265625,271.1530456542969,269.8500061035156,291.49664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758343316614,2.6426477006680216e-08,0.0011758079053834,-0.0681439042091369,0.0,0.0,0.0,-0.0179134886711835,60.0,-17.4196720123291,-0.0,-9.426519653743528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,291.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6695861816406,0.0,0.0,0.0001102418609661,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66943359375,0.0,0.0,0.0001160899846581,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6695861816406,0.0,0.0,8.574366802349687e-05,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6695861816406,0.0,0.0,0.0001160899846581,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6697998046875,0.0,0.0,0.0005506809102371,292.5659484863281,294.1499938964844,269.8500061035156,269.27642822265625,271.13946533203125,269.8500061035156,291.4903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746110394597,2.6283395015980204e-08,0.0011745848460122,-0.0677715018391609,0.0,0.0,0.0,-0.0178425572812557,60.0,-17.39911651611328,-0.0,-9.406914358578433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,291.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6617431640625,0.0,0.0,0.0001099709043046,291.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6615905761719,0.0,0.0,0.0001158046579803,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6617431640625,0.0,0.0,8.553292718715966e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6617431640625,0.0,0.0,0.0001158046579803,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6619567871094,0.0,0.0,0.0005493274657055,292.5569152832031,294.1499938964844,269.8500061035156,269.27642822265625,271.1127624511719,269.8500061035156,291.47772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717242887243,2.5945750437017523e-08,0.0011716983281075,-0.0668926015496254,0.0,0.0,0.0,-0.0176751762628555,60.0,-17.35167121887207,-0.0,-9.360730501839498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,291.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6617431640625,0.0,0.0,0.0001099709043046,291.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6615905761719,0.0,0.0,0.0001158046579803,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6617431640625,0.0,0.0,8.553292718715966e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6617431640625,0.0,0.0,0.0001158046579803,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6619567871094,0.0,0.0,0.0005493274657055,292.5569152832031,294.1499938964844,269.8500061035156,269.27642822265625,271.1127624511719,269.8500061035156,291.47772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717242887243,2.5945750437017523e-08,0.0011716983281075,-0.0668926015496254,0.0,0.0,0.0,-0.0176751762628555,60.0,-17.35167121887207,-0.0,-9.360730501839498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.65386962890625,0.0,0.0,0.0001096538471756,291.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6537475585937,0.0,0.0,0.0001154707861132,291.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65386962890625,0.0,0.0,8.528633043169975e-05,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65386962890625,0.0,0.0,0.0001154707861132,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6540832519531,0.0,0.0,0.0005477436934597,292.5478820800781,294.1499938964844,269.8500061035156,269.27642822265625,271.0867004394531,269.8500061035156,291.4651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683461489155,2.5550651372441283e-08,0.0011683205375447,-0.0658639594912529,0.0,0.0,0.0,-0.0174793116748332,60.0,-17.29549217224121,-0.0,-9.306832282618417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.65386962890625,0.0,0.0,0.0001096538471756,291.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6537475585937,0.0,0.0,0.0001154707861132,291.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65386962890625,0.0,0.0,8.528633043169975e-05,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65386962890625,0.0,0.0,0.0001154707861132,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6540832519531,0.0,0.0,0.0005477436934597,292.5478820800781,294.1499938964844,269.8500061035156,269.27642822265625,271.0867004394531,269.8500061035156,291.4651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683461489155,2.5550651372441283e-08,0.0011683205375447,-0.0658639594912529,0.0,0.0,0.0,-0.0174793116748332,60.0,-17.29549217224121,-0.0,-9.306832282618417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6459655761719,0.0,0.0,0.0001093174287234,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6458435058594,0.0,0.0,0.000115116512461,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6459655761719,0.0,0.0,8.502466516802087e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.64599609375,0.0,0.0,0.000115116512461,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64617919921875,0.0,0.0,0.0005460631800815,292.538818359375,294.1499938964844,269.8500061035156,269.27642822265625,271.061279296875,269.8500061035156,291.4525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647616047412,2.5131427605629145e-08,0.001164736575447,-0.0647722855210304,0.0,0.0,0.0,-0.0172714870423078,60.0,-17.23440933227539,-0.0,-9.249811938616405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6459655761719,0.0,0.0,0.0001093174287234,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6458435058594,0.0,0.0,0.000115116512461,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6459655761719,0.0,0.0,8.502466516802087e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.64599609375,0.0,0.0,0.000115116512461,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64617919921875,0.0,0.0,0.0005460631800815,292.538818359375,294.1499938964844,269.8500061035156,269.27642822265625,271.061279296875,269.8500061035156,291.4525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647616047412,2.5131427605629145e-08,0.001164736575447,-0.0647722855210304,0.0,0.0,0.0,-0.0172714870423078,60.0,-17.23440933227539,-0.0,-9.249811938616405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6380615234375,0.0,0.0,0.0001090006990125,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6379089355469,0.0,0.0,0.000114782982564,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6380615234375,0.0,0.0,8.477832307107747e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6380615234375,0.0,0.0,0.000114782982564,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6382751464844,0.0,0.0,0.0005444810376502,292.5297546386719,294.1499938964844,269.8500061035156,269.27642822265625,271.036376953125,269.8500061035156,291.43994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613867245614,2.4736740655839643e-08,0.0011613620445132,-0.0637442991137504,0.0,0.0,0.0,-0.017075827345252,60.0,-17.172962188720703,-0.0,-9.196289596502538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6380615234375,0.0,0.0,0.0001090006990125,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6379089355469,0.0,0.0,0.000114782982564,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6380615234375,0.0,0.0,8.477832307107747e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6380615234375,0.0,0.0,0.000114782982564,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6382751464844,0.0,0.0,0.0005444810376502,292.5297546386719,294.1499938964844,269.8500061035156,269.27642822265625,271.036376953125,269.8500061035156,291.43994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613867245614,2.4736740655839643e-08,0.0011613620445132,-0.0637442991137504,0.0,0.0,0.0,-0.017075827345252,60.0,-17.172962188720703,-0.0,-9.196289596502538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,291.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.63409423828125,0.0,0.0,0.0001088655990315,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6339416503906,0.0,0.0,0.0001146407157648,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.63409423828125,0.0,0.0,8.467324369121343e-05,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63409423828125,0.0,0.0,0.0001146407157648,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6343078613281,0.0,0.0,0.0005438061780296,292.52520751953125,294.1499938964844,269.8500061035156,269.27642822265625,271.024169921875,269.8500061035156,291.43365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011599471326917,2.4568389989099163e-08,0.0011599225690588,-0.0633057579398155,0.0,0.0,0.0,-0.0169923678040504,60.0,-17.144460678100586,-0.0,-9.173507464765865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6300964355469,0.0,0.0,0.0001087428172468,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6299743652344,0.0,0.0,0.0001145114292739,291.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6300964355469,0.0,0.0,8.457774674752727e-05,291.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.630126953125,0.0,0.0,0.0001145114292739,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6303100585937,0.0,0.0,0.0005431929021142,292.5206604003906,294.1499938964844,269.8500061035156,269.27642822265625,271.0121154785156,269.8500061035156,291.4273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586389737203,2.441539592723529e-08,0.0011586145265027,-0.062907189130783,0.0,0.0,0.0,-0.016916524618864,60.0,-17.118165969848633,-0.0,-9.152827118441564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
