time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.97674560546875,0.5102405548095703,0.050000000745058,0.0461805500090122,291.56756591796875,297.1499938964844,293.1499938964844,0.0010684329317882,-99.21521759033205,288.4516906738281,0.5102405548095703,0.050000000745058,0.0486303456127643,291.8352355957031,297.1499938964844,293.1499938964844,0.0011190583463758,-76.75223541259766,288.5560607910156,0.5102405548095703,0.050000000745058,0.0359182059764862,291.7825012207031,297.1499938964844,293.1499938964844,0.0011772509897127,-109.32010650634766,288.6418151855469,0.5102405548095703,0.050000000745058,0.0486303456127643,292.2669982910156,297.1499938964844,293.1499938964844,0.000720452168025,-317.3521423339844,287.9783630371094,0.5102405548095703,0.050000000745058,0.2306814193725586,286.9287109375,291.1499938964844,269.8700866699219,269.30401611328125,282.8188781738281,292.2691650390625,286.6941223144531,1.0,0.1693395227193832,0.9976186752319336,0.9976186752319336,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.62287902832031,60.0,-1435.3565673828125,-998.3619995117188,34.91286849975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7234802246094,278.1499938964844,0.0,18000.0,313.1499938964844,3525.939208984375,18000.0,0.0,0.0,0.0055075827986001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0437969602644443,0.043797817081213,-8.557899491279386e-07,0.0,5.589496595348464e-06,0.0,0.0,0.3717942237854004,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.97674560546875,0.5102405548095703,0.050000000745058,0.0461805500090122,291.56756591796875,297.1499938964844,293.1499938964844,0.0010684329317882,-99.21521759033205,288.4516906738281,0.5102405548095703,0.050000000745058,0.0486303456127643,291.8352355957031,297.1499938964844,293.1499938964844,0.0011190583463758,-76.75223541259766,288.5560607910156,0.5102405548095703,0.050000000745058,0.0359182059764862,291.7825012207031,297.1499938964844,293.1499938964844,0.0011772509897127,-109.32010650634766,288.6418151855469,0.5102405548095703,0.050000000745058,0.0486303456127643,292.2669982910156,297.1499938964844,293.1499938964844,0.000720452168025,-317.3521423339844,287.9783630371094,0.5102405548095703,0.050000000745058,0.2306814193725586,286.9287109375,291.1499938964844,269.8700866699219,269.30401611328125,282.8188781738281,292.2691650390625,286.6941223144531,1.0,0.1693395227193832,0.9976186752319336,0.9976186752319336,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.62287902832031,60.0,-1435.3565673828125,-998.3619995117188,34.91286849975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7234802246094,278.1499938964844,0.0,18000.0,313.1499938964844,3525.939208984375,18000.0,0.0,0.0,0.0055075827986001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0437969602644443,0.043797817081213,-8.557899491279386e-07,0.0,5.589496595348464e-06,0.0,0.0,0.3717942237854004,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.78717041015625,297.1499938964844,293.1499938964844,0.00060482340632,-53.468360900878906,289.5209350585937,0.4959816336631775,0.050000000745058,0.0463845059275627,291.5692138671875,297.1499938964844,293.1499938964844,0.0017729960381984,-165.05206298828125,289.3092956542969,0.4959816336631775,0.050000000745058,0.0488451160490512,291.8278503417969,297.1499938964844,293.1499938964844,0.0017332521965727,-119.17443084716795,289.26885986328125,0.4959816336631775,0.050000000745058,0.0360768362879753,291.7755126953125,297.1499938964844,293.1499938964844,0.0018109525553882,-168.58511352539062,289.386474609375,0.4959816336631775,0.050000000745058,0.0488451160490512,292.25750732421875,297.1499938964844,293.1499938964844,0.0011748216347768,-518.7925415039062,288.4260559082031,0.4959816336631775,0.050000000745058,0.2317002117633819,286.6901550292969,291.1499938964844,269.8807373046875,269.318603515625,282.8180236816406,292.2583312988281,286.8057556152344,1.0,0.179507628083229,0.9960311055183412,0.9960311055183412,1.0,1.0,-0.4942376017570495,0.2089378386735916,0.2852997481822967,0.0828791335225105,0.0,0.0,1.0,39.07568740844727,60.0,153.64756774902344,-2550.33984375,39.71086883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.076171875,292.4438171386719,278.1499938964844,0.0,18000.0,313.1499938964844,9129.0712890625,19080.0,0.0,0.0,0.0866738930344581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9703616499900818,0.9703694581985474,-7.782402462908067e-06,0.0,8.79629806149751e-05,0.0,0.0,101.65809631347656,0.0,0.0,0.0,0.5615666508674622,4.0,0.0,1.0
281400,291.78717041015625,297.1499938964844,293.1499938964844,0.00060482340632,-53.468360900878906,289.5209350585937,0.4959816336631775,0.050000000745058,0.0463845059275627,291.5692138671875,297.1499938964844,293.1499938964844,0.0017729960381984,-165.05206298828125,289.3092956542969,0.4959816336631775,0.050000000745058,0.0488451160490512,291.8278503417969,297.1499938964844,293.1499938964844,0.0017332521965727,-119.17443084716795,289.26885986328125,0.4959816336631775,0.050000000745058,0.0360768362879753,291.7755126953125,297.1499938964844,293.1499938964844,0.0018109525553882,-168.58511352539062,289.386474609375,0.4959816336631775,0.050000000745058,0.0488451160490512,292.25750732421875,297.1499938964844,293.1499938964844,0.0011748216347768,-518.7925415039062,288.4260559082031,0.4959816336631775,0.050000000745058,0.2317002117633819,286.6901550292969,291.1499938964844,269.8807373046875,269.318603515625,282.8180236816406,292.2583312988281,286.8057556152344,1.0,0.179507628083229,0.9960311055183412,0.9960311055183412,1.0,1.0,-0.4942376017570495,0.2089378386735916,0.2852997481822967,0.0828791335225105,0.0,0.0,1.0,39.07568740844727,60.0,153.64756774902344,-2550.33984375,39.71086883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.076171875,292.4438171386719,278.1499938964844,0.0,18000.0,313.1499938964844,9129.0712890625,19080.0,0.0,0.0,0.0866738930344581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9703616499900818,0.9703694581985474,-7.782402462908067e-06,0.0,8.79629806149751e-05,0.0,0.0,101.65809631347656,0.0,0.0,0.0,0.5615666508674622,4.0,0.0,1.0
281460,291.788330078125,297.1499938964844,293.1499938964844,0.0010231604101136,-89.54560852050781,290.5023803710937,0.4862403273582458,0.050000000745058,0.0465533807873725,291.5779113769531,297.1499938964844,293.1499938964844,0.0023278882727026,-214.5077209472656,290.4946594238281,0.4862403273582458,0.050000000745058,0.0490229539573192,291.8312683105469,297.1499938964844,293.1499938964844,0.0022035532165318,-149.9823455810547,290.3226318359375,0.4862403273582458,0.050000000745058,0.0362081862986087,291.7783203125,297.1499938964844,293.1499938964844,0.0023009704891592,-212.0308532714844,290.4688415527344,0.4862403273582458,0.050000000745058,0.0490229539573192,292.2585754394531,297.1499938964844,293.1499938964844,0.0015033025993034,-657.2039184570312,289.2699584960937,0.4862403273582458,0.050000000745058,0.2325437813997268,287.0273132324219,291.1499938964844,269.8932800292969,269.3358459472656,282.821044921875,292.25799560546875,287.0923156738281,1.0,0.1874752938747406,0.9964255094528198,0.9964255094528198,1.0,1.0,-0.4960371255874634,0.2097533196210861,0.2862838208675384,0.0831155702471733,0.0,0.0,1.0,43.5904426574707,48.0,442.13421630859375,-2927.886474609375,43.7145881652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1759338378906,293.6380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,16033.890625,19080.0,0.0,0.0,0.1541386246681213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2879000902175903,1.287913799285889,-1.3698415386897976e-05,0.0,0.0001564311096444,0.0,0.0,237.52096557617188,0.0,0.0,0.0,0.7082248330116272,4.0,0.0,1.0
281520,291.788330078125,297.1499938964844,293.1499938964844,0.0010231604101136,-89.54560852050781,290.5023803710937,0.4862403273582458,0.050000000745058,0.0465533807873725,291.5779113769531,297.1499938964844,293.1499938964844,0.0023278882727026,-214.5077209472656,290.4946594238281,0.4862403273582458,0.050000000745058,0.0490229539573192,291.8312683105469,297.1499938964844,293.1499938964844,0.0022035532165318,-149.9823455810547,290.3226318359375,0.4862403273582458,0.050000000745058,0.0362081862986087,291.7783203125,297.1499938964844,293.1499938964844,0.0023009704891592,-212.0308532714844,290.4688415527344,0.4862403273582458,0.050000000745058,0.0490229539573192,292.2585754394531,297.1499938964844,293.1499938964844,0.0015033025993034,-657.2039184570312,289.2699584960937,0.4862403273582458,0.050000000745058,0.2325437813997268,287.0273132324219,291.1499938964844,269.8932800292969,269.3358459472656,282.821044921875,292.25799560546875,287.0923156738281,1.0,0.1874752938747406,0.9964255094528198,0.9964255094528198,1.0,1.0,-0.4960371255874634,0.2097533196210861,0.2862838208675384,0.0831155702471733,0.0,0.0,1.0,43.5904426574707,48.0,442.13421630859375,-2927.886474609375,43.7145881652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1759338378906,293.6380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,16033.890625,19080.0,0.0,0.0,0.1541386246681213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2879000902175903,1.287913799285889,-1.3698415386897976e-05,0.0,0.0001564311096444,0.0,0.0,237.52096557617188,0.0,0.0,0.0,0.7082248330116272,4.0,0.0,1.0
281580,291.7987060546875,297.1499938964844,293.1499938964844,0.0013949847780168,-120.73468017578124,291.38970947265625,0.4839413464069366,0.050000000745058,0.0465956591069698,291.5906066894531,297.1499938964844,293.1499938964844,0.0028265377040952,-257.3926086425781,291.5538024902344,0.4839413464069366,0.050000000745058,0.0490674711763858,291.84112548828125,297.1499938964844,293.1499938964844,0.0026207661721855,-176.3386993408203,291.2593078613281,0.4839413464069366,0.050000000745058,0.036241065710783,291.787109375,297.1499938964844,293.1499938964844,0.0027377947699278,-249.3592987060547,291.4333801269531,0.4839413464069366,0.050000000745058,0.0490674711763858,292.2662353515625,297.1499938964844,293.1499938964844,0.0017904866253957,-774.0758666992188,290.0171203613281,0.4839413464069366,0.050000000745058,0.232754960656166,287.3537902832031,291.1499938964844,269.9075927734375,269.35546875,282.8286437988281,292.2648010253906,287.4609069824219,1.0,0.1889256685972213,0.9968199133872986,0.9968199133872986,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71962738037109,36.0,667.2061157226562,-3470.759521484375,44.72042846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.18994140625,295.5865783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18208.693359375,19080.0,0.0,0.0,0.2061103135347366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724690675735474,1.3724846839904783,-1.5556464859400876e-05,0.0,0.0002091757633024,0.0,0.0,287.4507751464844,0.0,0.0,0.0,0.7506792545318604,4.0,0.0,1.0
281640,291.7987060546875,297.1499938964844,293.1499938964844,0.0013949847780168,-120.73468017578124,291.38970947265625,0.4839413464069366,0.050000000745058,0.0465956591069698,291.5906066894531,297.1499938964844,293.1499938964844,0.0028265377040952,-257.3926086425781,291.5538024902344,0.4839413464069366,0.050000000745058,0.0490674711763858,291.84112548828125,297.1499938964844,293.1499938964844,0.0026207661721855,-176.3386993408203,291.2593078613281,0.4839413464069366,0.050000000745058,0.036241065710783,291.787109375,297.1499938964844,293.1499938964844,0.0027377947699278,-249.3592987060547,291.4333801269531,0.4839413464069366,0.050000000745058,0.0490674711763858,292.2662353515625,297.1499938964844,293.1499938964844,0.0017904866253957,-774.0758666992188,290.0171203613281,0.4839413464069366,0.050000000745058,0.232754960656166,287.3537902832031,291.1499938964844,269.9075927734375,269.35546875,282.8286437988281,292.2648010253906,287.4609069824219,1.0,0.1889256685972213,0.9968199133872986,0.9968199133872986,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71962738037109,36.0,667.2061157226562,-3470.759521484375,44.72042846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.18994140625,295.5865783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18208.693359375,19080.0,0.0,0.0,0.2061103135347366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724690675735474,1.3724846839904783,-1.5556464859400876e-05,0.0,0.0002091757633024,0.0,0.0,287.4507751464844,0.0,0.0,0.0,0.7506792545318604,4.0,0.0,1.0
281700,291.8063659667969,297.1499938964844,293.1499938964844,0.0015566560905426,-133.64031982421875,291.86065673828125,0.4851526319980621,0.050000000745058,0.0465733148157596,291.5980834960937,297.1499938964844,293.1499938964844,0.0030495375394821,-275.27685546875,292.1001281738281,0.4851526319980621,0.050000000745058,0.0490439422428607,291.8480224609375,297.1499938964844,293.1499938964844,0.0028039729222655,-187.0800323486328,291.7483825683594,0.4851526319980621,0.050000000745058,0.0362236909568309,291.7933044433594,297.1499938964844,293.1499938964844,0.0029306665528565,-264.6491394042969,291.93536376953125,0.4851526319980621,0.050000000745058,0.0490439422428607,292.2721252441406,297.1499938964844,293.1499938964844,0.0019140925724059,-820.8303833007812,290.4238586425781,0.4851526319980621,0.050000000745058,0.2326433509588241,287.58984375,291.1499938964844,269.91534423828125,269.3661499023437,282.833984375,292.270263671875,287.7233581542969,1.0,0.187735766172409,0.9970170855522156,0.9970170855522156,1.0,1.0,-0.4962499439716339,0.209916815161705,0.2863331139087677,0.0830174088478088,0.0,0.0,1.0,44.12144088745117,36.0,794.276611328125,-3793.6826171875,44.187442779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.4280700683594,296.7759704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18619.578125,20160.0,0.0,0.0,0.2264294177293777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.38786780834198,1.3878837823867798,-1.5907502529444173e-05,0.0,0.0002297970640938,0.0,0.0,297.23516845703125,0.0,0.0,0.0,0.7734056115150452,4.0,0.0,1.0
281760,291.81549072265625,297.1499938964844,293.1499938964844,0.0017009008442983,-144.58152770996094,292.3517761230469,0.4876597821712494,0.050000000745058,0.0465276017785072,291.6062316894531,297.1499938964844,293.1499938964844,0.003254932584241,-290.6584777832031,292.66033935546875,0.4876597821712494,0.050000000745058,0.048995804041624,291.8560791015625,297.1499938964844,293.1499938964844,0.0029700698796659,-196.11708068847656,292.2542724609375,0.4876597821712494,0.050000000745058,0.0361881330609321,291.80059814453125,297.1499938964844,293.1499938964844,0.0031063293572515,-277.5737609863281,292.4533386230469,0.4876597821712494,0.050000000745058,0.048995804041624,292.2792053222656,297.1499938964844,293.1499938964844,0.0020242743194103,-859.4935302734375,290.8566589355469,0.4876597821712494,0.050000000745058,0.2324150055646896,287.8789978027344,291.1499938964844,269.9234924316406,269.3773193359375,282.8402404785156,292.2769775390625,288.0389709472656,1.0,0.1854572296142578,0.997221827507019,0.997221827507019,1.0,1.0,-0.4957629144191742,0.2097332626581192,0.2860296368598938,0.0828811377286911,0.0,0.0,1.0,42.89822006225586,25.0,927.5728759765624,-4146.41650390625,43.09905242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.7665405273437,298.0713806152344,278.1499938964844,0.0,18000.0,313.1499938964844,19578.15625,20160.0,0.0,0.0,0.2431584447622299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.423144817352295,1.423161506652832,-1.6726455214666203e-05,0.0,0.0002467749291099,0.0,0.0,320.48175048828125,0.0,0.0,0.0,0.7778506875038147,4.0,0.0,1.0
281820,291.83758544921875,297.1499938964844,293.1499938964844,0.0019363831961527,-160.49362182617188,293.3839111328125,0.4958312809467315,0.050000000745058,0.0463869422674179,291.6244201660156,297.1499938964844,293.1499938964844,0.0036144386976957,-313.9830627441406,293.8135681152344,0.4958312809467315,0.050000000745058,0.0488476827740669,291.8755187988281,297.1499938964844,293.1499938964844,0.0032523204572498,-209.1612701416016,293.3088684082031,0.4958312809467315,0.050000000745058,0.0360787324607372,291.8182373046875,297.1499938964844,293.1499938964844,0.0034073758870363,-296.43035888671875,293.5292358398437,0.4958312809467315,0.050000000745058,0.0488476827740669,292.2967834472656,297.1499938964844,293.1499938964844,0.0022057224996387,-913.1461791992188,291.7940979003906,0.4958312809467315,0.050000000745058,0.2317123860120773,288.609619140625,291.1499938964844,269.9408264160156,269.4010925292969,282.855224609375,292.2938842773437,288.8172607421875,1.0,0.1784971207380294,0.997631311416626,0.997631311416626,1.0,1.0,-0.4942642152309418,0.2091427445411682,0.2851214706897735,0.0825103446841239,0.0,0.0,1.0,39.135231018066406,25.0,1180.8621826171875,-4872.3525390625,39.763771057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.599365234375,300.7911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,20002.09375,20160.0,0.0,0.0,0.2667364180088043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384703636169434,1.4384874105453491,-1.7088643289753236e-05,0.0,0.0002707035746425,0.0,0.0,330.9473571777344,0.0,0.0,0.0,0.7855285406112671,4.0,0.0,1.0
281880,291.83758544921875,297.1499938964844,293.1499938964844,0.0019363831961527,-160.49362182617188,293.3839111328125,0.4958312809467315,0.050000000745058,0.0463869422674179,291.6244201660156,297.1499938964844,293.1499938964844,0.0036144386976957,-313.9830627441406,293.8135681152344,0.4958312809467315,0.050000000745058,0.0488476827740669,291.8755187988281,297.1499938964844,293.1499938964844,0.0032523204572498,-209.1612701416016,293.3088684082031,0.4958312809467315,0.050000000745058,0.0360787324607372,291.8182373046875,297.1499938964844,293.1499938964844,0.0034073758870363,-296.43035888671875,293.5292358398437,0.4958312809467315,0.050000000745058,0.0488476827740669,292.2967834472656,297.1499938964844,293.1499938964844,0.0022057224996387,-913.1461791992188,291.7940979003906,0.4958312809467315,0.050000000745058,0.2317123860120773,288.609619140625,291.1499938964844,269.9408264160156,269.4010925292969,282.855224609375,292.2938842773437,288.8172607421875,1.0,0.1784971207380294,0.997631311416626,0.997631311416626,1.0,1.0,-0.4942642152309418,0.2091427445411682,0.2851214706897735,0.0825103446841239,0.0,0.0,1.0,39.135231018066406,25.0,1180.8621826171875,-4872.3525390625,39.763771057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.599365234375,300.7911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,20002.09375,20160.0,0.0,0.0,0.2667364180088043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384703636169434,1.4384874105453491,-1.7088643289753236e-05,0.0,0.0002707035746425,0.0,0.0,330.9473571777344,0.0,0.0,0.0,0.7855285406112671,4.0,0.0,1.0
281940,291.8639831542969,297.1499938964844,293.1499938964844,0.0021005002781748,-168.6507568359375,294.4535522460937,0.5031999945640564,0.050000000745058,0.0462746322154998,291.6449279785156,297.1499938964844,293.1499938964844,0.0039067286998033,-327.8646545410156,294.98248291015625,0.5031999945640564,0.050000000745058,0.0487294197082519,291.8988037109375,297.1499938964844,293.1499938964844,0.0034709444735199,-215.96568298339844,294.39453125,0.5031999945640564,0.050000000745058,0.0359913818538188,291.8393859863281,297.1499938964844,293.1499938964844,0.0036438859533518,-306.5703430175781,294.6319274902344,0.5031999945640564,0.050000000745058,0.0487294197082519,292.3183288574219,297.1499938964844,293.1499938964844,0.0023388327099382,-937.9296264648438,292.8018493652344,0.5031999945640564,0.050000000745058,0.2311513721942901,289.5122375488281,291.1499938964844,269.9594421386719,269.4266662597656,282.8730163574219,292.3148498535156,289.7576904296875,1.0,0.1731150299310684,0.998040735721588,0.998040735721588,1.0,1.0,-0.4930673241615295,0.208682507276535,0.2843848168849945,0.0821925923228263,0.0,0.0,1.0,36.13032913208008,25.0,1390.935546875,-5597.64501953125,37.11446762084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4481201171875,303.5220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,20117.353515625,21240.0,0.0,0.0,0.2787187993526459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426089525222778,1.4426261186599731,-1.718711428111419e-05,0.0,0.0002828641445375,0.0,0.0,333.81207275390625,0.0,0.0,0.0,0.8026017546653748,4.0,0.0,1.0
282000,291.8639831542969,297.1499938964844,293.1499938964844,0.0021005002781748,-168.6507568359375,294.4535522460937,0.5031999945640564,0.050000000745058,0.0462746322154998,291.6449279785156,297.1499938964844,293.1499938964844,0.0039067286998033,-327.8646545410156,294.98248291015625,0.5031999945640564,0.050000000745058,0.0487294197082519,291.8988037109375,297.1499938964844,293.1499938964844,0.0034709444735199,-215.96568298339844,294.39453125,0.5031999945640564,0.050000000745058,0.0359913818538188,291.8393859863281,297.1499938964844,293.1499938964844,0.0036438859533518,-306.5703430175781,294.6319274902344,0.5031999945640564,0.050000000745058,0.0487294197082519,292.3183288574219,297.1499938964844,293.1499938964844,0.0023388327099382,-937.9296264648438,292.8018493652344,0.5031999945640564,0.050000000745058,0.2311513721942901,289.5122375488281,291.1499938964844,269.9594421386719,269.4266662597656,282.8730163574219,292.3148498535156,289.7576904296875,1.0,0.1731150299310684,0.998040735721588,0.998040735721588,1.0,1.0,-0.4930673241615295,0.208682507276535,0.2843848168849945,0.0821925923228263,0.0,0.0,1.0,36.13032913208008,25.0,1390.935546875,-5597.64501953125,37.11446762084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4481201171875,303.5220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,20117.353515625,21240.0,0.0,0.0,0.2787187993526459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426089525222778,1.4426261186599731,-1.718711428111419e-05,0.0,0.0002828641445375,0.0,0.0,333.81207275390625,0.0,0.0,0.0,0.8026017546653748,4.0,0.0,1.0
282060,291.8938293457031,297.1499938964844,293.1499938964844,0.0021954763215035,-169.80276489257812,295.5278625488281,0.5095016360282898,0.050000000745058,0.0461898632347583,291.6674499511719,297.1499938964844,293.1499938964844,0.004132327158004,-333.1693115234375,296.1343994140625,0.5095016360282898,0.050000000745058,0.0486401505768299,291.9252014160156,297.1499938964844,293.1499938964844,0.0036282013170421,-217.20884704589844,295.4808654785156,0.5095016360282898,0.050000000745058,0.0359254479408264,291.8634033203125,297.1499938964844,293.1499938964844,0.0038175720255821,-308.9039001464844,295.7305603027344,0.5095016360282898,0.050000000745058,0.0486401505768299,292.3431396484375,297.1499938964844,293.1499938964844,0.0024268017150461,-937.4322509765624,293.8487854003906,0.5095016360282898,0.050000000745058,0.2307279258966446,290.5462646484375,291.1499938964844,269.9791564941406,269.4537048339844,282.8931579589844,292.3392028808594,290.8189392089844,1.0,0.1688156872987747,0.9984827637672424,0.9984827637672424,1.0,1.0,-0.4921639859676361,0.2083471119403839,0.2838169038295746,0.081931322813034,0.0,0.0,1.0,33.86189651489258,25.0,1544.0208740234375,-6290.26171875,35.12276077270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1280212402344,306.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,21058.556640625,21240.0,0.0,0.0,0.2812809944152832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.475969910621643,1.4759879112243652,-1.799122583179269e-05,0.0,0.0002854644553735,0.0,0.0,357.51055908203125,0.0,0.0,0.0,0.8060327172279358,4.0,0.0,1.0
282120,291.8938293457031,297.1499938964844,293.1499938964844,0.0021954763215035,-169.80276489257812,295.5278625488281,0.5095016360282898,0.050000000745058,0.0461898632347583,291.6674499511719,297.1499938964844,293.1499938964844,0.004132327158004,-333.1693115234375,296.1343994140625,0.5095016360282898,0.050000000745058,0.0486401505768299,291.9252014160156,297.1499938964844,293.1499938964844,0.0036282013170421,-217.20884704589844,295.4808654785156,0.5095016360282898,0.050000000745058,0.0359254479408264,291.8634033203125,297.1499938964844,293.1499938964844,0.0038175720255821,-308.9039001464844,295.7305603027344,0.5095016360282898,0.050000000745058,0.0486401505768299,292.3431396484375,297.1499938964844,293.1499938964844,0.0024268017150461,-937.4322509765624,293.8487854003906,0.5095016360282898,0.050000000745058,0.2307279258966446,290.5462646484375,291.1499938964844,269.9791564941406,269.4537048339844,282.8931579589844,292.3392028808594,290.8189392089844,1.0,0.1688156872987747,0.9984827637672424,0.9984827637672424,1.0,1.0,-0.4921639859676361,0.2083471119403839,0.2838169038295746,0.081931322813034,0.0,0.0,1.0,33.86189651489258,25.0,1544.0208740234375,-6290.26171875,35.12276077270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1280212402344,306.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,21058.556640625,21240.0,0.0,0.0,0.2812809944152832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.475969910621643,1.4759879112243652,-1.799122583179269e-05,0.0,0.0002854644553735,0.0,0.0,357.51055908203125,0.0,0.0,0.0,0.8060327172279358,4.0,0.0,1.0
282180,291.9261779785156,297.1499938964844,293.1499938964844,0.0022219065576791,-164.82855224609375,296.5733642578125,0.5149825215339661,0.050000000745058,0.0461236871778965,291.6915283203125,297.1499938964844,293.1499938964844,0.0042877467349171,-330.864501953125,297.2367858886719,0.5149825215339661,0.050000000745058,0.0485704652965068,291.9540710449219,297.1499938964844,293.1499938964844,0.0037232027389109,-213.6178741455078,296.535888671875,0.5149825215339661,0.050000000745058,0.0358739793300628,291.8896179199219,297.1499938964844,293.1499938964844,0.003926760982722,-304.4126281738281,296.7929992675781,0.5149825215339661,0.050000000745058,0.0485704652965068,292.3705139160156,297.1499938964844,293.1499938964844,0.0024707571137696,-915.4039916992188,294.8996276855469,0.5149825215339661,0.050000000745058,0.2303973734378814,291.6621398925781,291.1499938964844,269.99981689453125,269.4820861816406,282.9152526855469,292.3662109375,291.9473876953125,1.0,0.1653742045164108,0.998924732208252,0.998924732208252,1.0,1.0,-0.4914588332176208,0.2080950438976287,0.2833637595176697,0.08170947432518,0.0,0.0,0.903168261051178,32.09079360961914,25.0,1618.494140625,-6883.6142578125,33.57266616821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.51373291015625,308.3819274902344,278.1499938964844,0.0,18000.0,313.1499938964844,21951.50390625,21240.0,0.0,0.0,0.2766269147396087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4510725736618042,1.4510902166366575,-1.775062810338568e-05,0.0,0.0002807411656249,0.0,0.0,344.4736022949219,0.0,0.0,0.0,0.7920010089874268,4.0,0.0,1.0
282240,291.9261779785156,297.1499938964844,293.1499938964844,0.0022219065576791,-164.82855224609375,296.5733642578125,0.5149825215339661,0.050000000745058,0.0461236871778965,291.6915283203125,297.1499938964844,293.1499938964844,0.0042877467349171,-330.864501953125,297.2367858886719,0.5149825215339661,0.050000000745058,0.0485704652965068,291.9540710449219,297.1499938964844,293.1499938964844,0.0037232027389109,-213.6178741455078,296.535888671875,0.5149825215339661,0.050000000745058,0.0358739793300628,291.8896179199219,297.1499938964844,293.1499938964844,0.003926760982722,-304.4126281738281,296.7929992675781,0.5149825215339661,0.050000000745058,0.0485704652965068,292.3705139160156,297.1499938964844,293.1499938964844,0.0024707571137696,-915.4039916992188,294.8996276855469,0.5149825215339661,0.050000000745058,0.2303973734378814,291.6621398925781,291.1499938964844,269.99981689453125,269.4820861816406,282.9152526855469,292.3662109375,291.9473876953125,1.0,0.1653742045164108,0.998924732208252,0.998924732208252,1.0,1.0,-0.4914588332176208,0.2080950438976287,0.2833637595176697,0.08170947432518,0.0,0.0,0.903168261051178,32.09079360961914,25.0,1618.494140625,-6883.6142578125,33.57266616821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.51373291015625,308.3819274902344,278.1499938964844,0.0,18000.0,313.1499938964844,21951.50390625,21240.0,0.0,0.0,0.2766269147396087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4510725736618042,1.4510902166366575,-1.775062810338568e-05,0.0,0.0002807411656249,0.0,0.0,344.4736022949219,0.0,0.0,0.0,0.7920010089874268,4.0,0.0,1.0
282300,291.9429931640625,297.1499938964844,293.1499938964844,0.0022120350040495,-160.55322265625,297.0740966796875,0.5174332857131958,0.050000000745058,0.0460961125791072,291.7039489746094,297.1499938964844,293.1499938964844,0.0043405056931078,-327.44073486328125,297.75885009765625,0.5174332857131958,0.050000000745058,0.0485414266586303,291.9691772460937,297.1499938964844,293.1499938964844,0.0037491745315492,-210.4111328125,297.0406494140625,0.5174332857131958,0.050000000745058,0.0358525328338146,291.9033203125,297.1499938964844,293.1499938964844,0.00395890744403,-300.16668701171875,297.2998962402344,0.5174332857131958,0.050000000745058,0.0485414266586303,292.3848876953125,297.1499938964844,293.1499938964844,0.0024778847582638,-898.2120971679688,295.4135437011719,0.5174332857131958,0.050000000745058,0.2302596271038055,292.2315368652344,291.1499938964844,270.0104675292969,269.4967041015625,282.9268798828125,292.3804626464844,292.5154724121094,1.0,0.1639167666435241,0.9991457462310792,0.9991457462310792,1.0,1.0,-0.4911649823188782,0.2079933434724807,0.2831716537475586,0.0816110745072364,0.0,0.0,0.7740721702575684,31.35273551940918,25.0,1612.6163330078125,-7090.59326171875,32.9279899597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.57489013671875,309.30377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,23944.837890625,20160.0,0.0,0.0,0.2722093462944031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3279733657836914,1.3279894590377808,-1.6124031390063465e-05,0.0,0.0002762578660622,0.0,0.0,279.1669006347656,0.0,0.0,0.0,0.7160780429840088,4.0,0.0,1.0
282360,291.9601135253906,297.1499938964844,293.1499938964844,0.0021907114423811,-155.59471130371094,297.55029296875,0.5197017788887024,0.050000000745058,0.0460716001689434,291.7164611816406,297.1499938964844,293.1499938964844,0.0043797912076115,-323.1146850585937,298.25262451171875,0.5197017788887024,0.050000000745058,0.0485156141221523,291.98455810546875,297.1499938964844,293.1499938964844,0.003763624234125,-206.6600799560547,297.5204772949219,0.5197017788887024,0.050000000745058,0.035833466798067,291.9172668457031,297.1499938964844,293.1499938964844,0.0039790510199964,-295.14947509765625,297.7810363769531,0.5197017788887024,0.050000000745058,0.0485156141221523,292.39959716796875,297.1499938964844,293.1499938964844,0.0024768512230366,-878.5707397460938,295.907470703125,0.5197017788887024,0.050000000745058,0.2301371842622757,292.7901916503906,291.1499938964844,270.0212707519531,269.51153564453125,282.93878173828125,292.39508056640625,293.0605773925781,1.0,0.1626089662313461,0.9993165731430054,0.9993165731430054,0.9999538660049438,1.0,-0.49090376496315,0.2079049944877624,0.2829987704753876,0.0815203040838241,0.0,0.0,0.6087260246276855,30.6965389251709,25.0,1542.1136474609375,-7119.5732421875,32.35544967651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5526733398437,309.8954467773437,278.1499938964844,0.0,18000.0,313.1499938964844,26267.984375,20160.0,0.0,0.0,0.2665915787220001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0152379274368286,1.0152502059936523,-1.2199458069517275e-05,0.0,0.0002705565711949,0.0,0.0,150.280029296875,0.0,0.0,0.0,0.5865289568901062,4.0,0.0,1.0
282420,291.9940490722656,297.1499938964844,293.1499938964844,0.0021674176678061,-148.73439025878906,298.337890625,0.5237258672714233,0.050000000745058,0.0460303165018558,291.7411499023437,297.1499938964844,293.1499938964844,0.0044687748886644,-318.065673828125,299.07666015625,0.5237258672714233,0.050000000745058,0.0484721399843692,292.0153503417969,297.1499938964844,293.1499938964844,0.003798980731517,-201.4746856689453,298.31378173828125,0.5237258672714233,0.050000000745058,0.0358013585209846,291.945068359375,297.1499938964844,293.1499938964844,0.0040274951606988,-288.4688415527344,298.5789794921875,0.5237258672714233,0.050000000745058,0.0484721399843692,292.4289245605469,297.1499938964844,293.1499938964844,0.002473208354786,-847.606201171875,296.7163391113281,0.5237258672714233,0.050000000745058,0.2299309521913528,293.7006530761719,291.1499938964844,270.0433654785156,269.5418395996094,282.9629821777344,292.42449951171875,293.8326416015625,1.0,0.1603796780109405,0.9996582865715028,0.9996582865715028,0.9998615980148317,1.0,-0.4904638230800628,0.2077609449625015,0.2827028930187225,0.0813596174120903,0.0,0.0,0.2026127725839615,29.591249465942383,25.0,840.7791137695312,-5687.6806640625,31.392423629760746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3639831542969,308.51678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,24862.703125,20160.0,0.0,0.0,0.2512134909629822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2619717121124267,0.2619777917861938,-6.10466986472602e-06,0.0,0.0002549497585278,0.0,0.0,15.149444580078123,0.0,0.0,0.0,0.3335709273815155,4.0,0.0,1.0
282480,291.9940490722656,297.1499938964844,293.1499938964844,0.0021674176678061,-148.73439025878906,298.337890625,0.5237258672714233,0.050000000745058,0.0460303165018558,291.7411499023437,297.1499938964844,293.1499938964844,0.0044687748886644,-318.065673828125,299.07666015625,0.5237258672714233,0.050000000745058,0.0484721399843692,292.0153503417969,297.1499938964844,293.1499938964844,0.003798980731517,-201.4746856689453,298.31378173828125,0.5237258672714233,0.050000000745058,0.0358013585209846,291.945068359375,297.1499938964844,293.1499938964844,0.0040274951606988,-288.4688415527344,298.5789794921875,0.5237258672714233,0.050000000745058,0.0484721399843692,292.4289245605469,297.1499938964844,293.1499938964844,0.002473208354786,-847.606201171875,296.7163391113281,0.5237258672714233,0.050000000745058,0.2299309521913528,293.7006530761719,291.1499938964844,270.0433654785156,269.5418395996094,282.9629821777344,292.42449951171875,293.8326416015625,1.0,0.1603796780109405,0.9996582865715028,0.9996582865715028,0.9998615980148317,1.0,-0.4904638230800628,0.2077609449625015,0.2827028930187225,0.0813596174120903,0.0,0.0,0.2026127725839615,29.591249465942383,25.0,840.7791137695312,-5687.6806640625,31.392423629760746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3639831542969,308.51678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,24862.703125,20160.0,0.0,0.0,0.2512134909629822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2619717121124267,0.2619777917861938,-6.10466986472602e-06,0.0,0.0002549497585278,0.0,0.0,15.149444580078123,0.0,0.0,0.0,0.3335709273815155,4.0,0.0,1.0
282540,292.0230407714844,297.1499938964844,293.1499938964844,0.0024110176600515,-166.92007446289062,298.5591125488281,0.5271281599998474,0.050000000745058,0.0459974110126495,291.7622985839844,297.1499938964844,293.1499938964844,0.0048169917427003,-343.7373962402344,299.3953857421875,0.5271281599998474,0.050000000745058,0.0484374873340129,292.04229736328125,297.1499938964844,293.1499938964844,0.0040391935035586,-215.5769195556641,298.536376953125,0.5271281599998474,0.050000000745058,0.0357757620513439,291.9695129394531,297.1499938964844,293.1499938964844,0.0042977295815944,-309.4757995605469,298.8288879394531,0.5271281599998474,0.050000000745058,0.0484374873340129,292.4539489746094,297.1499938964844,293.1499938964844,0.002587673254311,-894.71533203125,296.8152160644531,0.5271281599998474,0.050000000745058,0.2297665774822235,293.6290283203125,291.1499938964844,270.06591796875,269.5727844238281,282.9855041503906,292.4505615234375,293.4389953613281,1.0,0.1585778892040252,1.0,1.0,0.9997693300247192,1.0,-0.4901131689548492,0.2076506167650222,0.2824625670909881,0.0812248811125755,0.0,0.0,0.0,28.71015739440918,25.0,-672.9563598632812,-3274.504638671875,30.625947952270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2373962402344,303.4241943359375,278.1499938964844,0.0,18000.0,313.1499938964844,21132.845703125,19080.0,0.0,0.0,0.2280243337154388,0.0,0.0,0.0,0.0,1.0,0.0042779757641255,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0486947447061538,0.0807122960686683,-0.0320175476372242,0.0,0.0002314157027285,0.0,0.0,3.5666375160217285,0.0,0.0,0.0,0.2697251141071319,4.0,0.0,1.0
282600,292.0230407714844,297.1499938964844,293.1499938964844,0.0024110176600515,-166.92007446289062,298.5591125488281,0.5271281599998474,0.050000000745058,0.0459974110126495,291.7622985839844,297.1499938964844,293.1499938964844,0.0048169917427003,-343.7373962402344,299.3953857421875,0.5271281599998474,0.050000000745058,0.0484374873340129,292.04229736328125,297.1499938964844,293.1499938964844,0.0040391935035586,-215.5769195556641,298.536376953125,0.5271281599998474,0.050000000745058,0.0357757620513439,291.9695129394531,297.1499938964844,293.1499938964844,0.0042977295815944,-309.4757995605469,298.8288879394531,0.5271281599998474,0.050000000745058,0.0484374873340129,292.4539489746094,297.1499938964844,293.1499938964844,0.002587673254311,-894.71533203125,296.8152160644531,0.5271281599998474,0.050000000745058,0.2297665774822235,293.6290283203125,291.1499938964844,270.06591796875,269.5727844238281,282.9855041503906,292.4505615234375,293.4389953613281,1.0,0.1585778892040252,1.0,1.0,0.9997693300247192,1.0,-0.4901131689548492,0.2076506167650222,0.2824625670909881,0.0812248811125755,0.0,0.0,0.0,28.71015739440918,25.0,-672.9563598632812,-3274.504638671875,30.625947952270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2373962402344,303.4241943359375,278.1499938964844,0.0,18000.0,313.1499938964844,21132.845703125,19080.0,0.0,0.0,0.2280243337154388,0.0,0.0,0.0,0.0,1.0,0.0042779757641255,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0486947447061538,0.0807122960686683,-0.0320175476372242,0.0,0.0002314157027285,0.0,0.0,3.5666375160217285,0.0,0.0,0.0,0.2697251141071319,4.0,0.0,1.0
282660,292.0403747558594,297.1499938964844,293.1499938964844,0.0030777244828641,-227.4097900390625,298.082763671875,0.529985249042511,0.050000000745058,0.0459710583090782,291.7754211425781,297.1499938964844,293.1499938964844,0.005638089030981,-421.59478759765625,299.1358947753906,0.529985249042511,0.050000000745058,0.0484097376465797,292.0595092773437,297.1499938964844,293.1499938964844,0.004639393184334,-262.2345275878906,298.05389404296875,0.529985249042511,0.050000000745058,0.035755269229412,291.9855651855469,297.1499938964844,293.1499938964844,0.0049595213495194,-377.1290283203125,298.414306640625,0.529985249042511,0.050000000745058,0.0484097376465797,292.4683532714844,297.1499938964844,293.1499938964844,0.0029165497981011,-1077.0594482421875,295.9627990722656,0.529985249042511,0.050000000745058,0.2296349555253982,292.1349182128906,291.1499938964844,270.0887756347656,269.6041259765625,283.0025939941406,292.4669494628906,291.5199279785156,1.0,0.1571185737848281,1.0,1.0,0.999337911605835,1.0,-0.4898323714733124,0.2075659334659576,0.2822664380073547,0.0811161026358604,0.0,0.0,0.0,28.004552841186523,25.0,-2782.4384765625,-0.0,30.012908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.92559814453125,299.8554077148437,278.1499938964844,0.0,18000.0,313.1499938964844,19236.255859375,19080.0,0.0,0.0,0.1881777644157409,0.0,0.0,0.0,0.0,1.0,0.0122406082227826,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0611011930450331e-05,0.0698932856321334,-0.0698826760053634,0.0,0.0001909765123855,0.0,0.0,2.771819591522217,0.0,0.0,0.0,0.2707990109920501,4.0,0.0,1.0
282720,292.0403747558594,297.1499938964844,293.1499938964844,0.0030777244828641,-227.4097900390625,298.082763671875,0.529985249042511,0.050000000745058,0.0459710583090782,291.7754211425781,297.1499938964844,293.1499938964844,0.005638089030981,-421.59478759765625,299.1358947753906,0.529985249042511,0.050000000745058,0.0484097376465797,292.0595092773437,297.1499938964844,293.1499938964844,0.004639393184334,-262.2345275878906,298.05389404296875,0.529985249042511,0.050000000745058,0.035755269229412,291.9855651855469,297.1499938964844,293.1499938964844,0.0049595213495194,-377.1290283203125,298.414306640625,0.529985249042511,0.050000000745058,0.0484097376465797,292.4683532714844,297.1499938964844,293.1499938964844,0.0029165497981011,-1077.0594482421875,295.9627990722656,0.529985249042511,0.050000000745058,0.2296349555253982,292.1349182128906,291.1499938964844,270.0887756347656,269.6041259765625,283.0025939941406,292.4669494628906,291.5199279785156,1.0,0.1571185737848281,1.0,1.0,0.999337911605835,1.0,-0.4898323714733124,0.2075659334659576,0.2822664380073547,0.0811161026358604,0.0,0.0,0.0,28.004552841186523,25.0,-2782.4384765625,-0.0,30.012908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.92559814453125,299.8554077148437,278.1499938964844,0.0,18000.0,313.1499938964844,19236.255859375,19080.0,0.0,0.0,0.1881777644157409,0.0,0.0,0.0,0.0,1.0,0.0122406082227826,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0611011930450331e-05,0.0698932856321334,-0.0698826760053634,0.0,0.0001909765123855,0.0,0.0,2.771819591522217,0.0,0.0,0.0,0.2707990109920501,4.0,0.0,1.0
282780,292.0433959960937,297.1499938964844,293.1499938964844,0.0038602701388299,-303.81365966796875,297.4913024902344,0.5323715806007385,0.050000000745058,0.0459498763084411,291.77838134765625,297.1499938964844,293.1499938964844,0.006678485777229,-517.4448852539062,298.8189697265625,0.5323715806007385,0.050000000745058,0.0483874306082725,292.06402587890625,297.1499938964844,293.1499938964844,0.0053909276612102,-320.9671325683594,297.4479064941406,0.5323715806007385,0.050000000745058,0.0357387922704219,291.9908447265625,297.1499938964844,293.1499938964844,0.0057854759506881,-461.364501953125,297.8930969238281,0.5323715806007385,0.050000000745058,0.0483874306082725,292.4692687988281,297.1499938964844,293.1499938964844,0.0033574341796338,-1325.312255859375,294.8707580566406,0.5323715806007385,0.050000000745058,0.2295291423797607,290.1600952148437,291.1499938964844,270.1117553710937,269.6356506347656,283.0120849609375,292.46954345703125,289.8097839355469,1.0,0.1559346318244934,1.0,1.0,0.9989064931869508,1.0,-0.489606648683548,0.2074984014034271,0.2821082472801208,0.0810313746333122,0.0,0.0,0.0811562240123748,27.437379837036133,25.0,-1853.9324951171875,-4515.60986328125,29.520639419555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.57940673828125,301.71881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18759.75390625,19080.0,0.0,0.0,0.1253084689378738,0.0,0.0,0.0,0.0,1.0,0.0096496613696217,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740541294217109,0.1359369158744812,-0.0618827864527702,0.0,0.0001271721703233,0.0,0.0,5.444332122802734,0.0,0.0,0.0,0.2777040302753448,4.0,0.0,1.0
282840,292.0433959960937,297.1499938964844,293.1499938964844,0.0038602701388299,-303.81365966796875,297.4913024902344,0.5323715806007385,0.050000000745058,0.0459498763084411,291.77838134765625,297.1499938964844,293.1499938964844,0.006678485777229,-517.4448852539062,298.8189697265625,0.5323715806007385,0.050000000745058,0.0483874306082725,292.06402587890625,297.1499938964844,293.1499938964844,0.0053909276612102,-320.9671325683594,297.4479064941406,0.5323715806007385,0.050000000745058,0.0357387922704219,291.9908447265625,297.1499938964844,293.1499938964844,0.0057854759506881,-461.364501953125,297.8930969238281,0.5323715806007385,0.050000000745058,0.0483874306082725,292.4692687988281,297.1499938964844,293.1499938964844,0.0033574341796338,-1325.312255859375,294.8707580566406,0.5323715806007385,0.050000000745058,0.2295291423797607,290.1600952148437,291.1499938964844,270.1117553710937,269.6356506347656,283.0120849609375,292.46954345703125,289.8097839355469,1.0,0.1559346318244934,1.0,1.0,0.9989064931869508,1.0,-0.489606648683548,0.2074984014034271,0.2821082472801208,0.0810313746333122,0.0,0.0,0.0811562240123748,27.437379837036133,25.0,-1853.9324951171875,-4515.60986328125,29.520639419555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.57940673828125,301.71881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18759.75390625,19080.0,0.0,0.0,0.1253084689378738,0.0,0.0,0.0,0.0,1.0,0.0096496613696217,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740541294217109,0.1359369158744812,-0.0618827864527702,0.0,0.0001271721703233,0.0,0.0,5.444332122802734,0.0,0.0,0.0,0.2777040302753448,4.0,0.0,1.0
282900,292.0435485839844,297.1499938964844,293.1499938964844,0.0040418715216219,-316.9105224609375,297.5974426269531,0.5334101319313049,0.050000000745058,0.0459408797323703,291.7783508300781,297.1499938964844,293.1499938964844,0.0069680586457252,-533.3525390625,298.9970703125,0.5334101319313049,0.050000000745058,0.0483779571950435,292.0646667480469,297.1499938964844,293.1499938964844,0.0055993860587477,-330.96893310546875,297.5484924316406,0.5334101319313049,0.050000000745058,0.0357317961752414,291.9919738769531,297.1499938964844,293.1499938964844,0.0060114753432571,-475.3394775390625,298.01300048828125,0.5334101319313049,0.050000000745058,0.0483779571950435,292.46826171875,297.1499938964844,293.1499938964844,0.0034998152405023,-1377.877197265625,294.85894775390625,0.5334101319313049,0.050000000745058,0.2294842004776001,289.9423828125,291.1499938964844,270.1232604980469,269.6513977050781,283.01568603515625,292.46844482421875,290.21343994140625,1.0,0.1554288119077682,1.0,1.0,0.9986907839775084,1.0,-0.4895107746124267,0.2074692696332931,0.2820415198802948,0.0809978321194648,0.0,0.0,0.1904915422201156,27.196504592895508,25.0,215.2875823974609,-5458.525390625,29.311708450317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3856201171875,310.3072204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18848.91796875,18000.0,0.0,0.0,0.0992619320750236,0.0,0.0,0.0,0.0,1.0,0.0040393280796706,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211118921637535,0.1489323526620865,-0.0278204604983329,0.0,0.0001007382379611,0.0,0.0,6.109481334686279,0.0,0.0,0.0,0.2673416137695312,4.0,0.0,1.0
