time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.0467224121094,297.1499938964844,293.1499938964844,0.0040063224732875,-306.26959228515625,298.0895080566406,0.5343564748764038,0.050000000745058,0.0459327921271324,291.7797241210937,297.1499938964844,293.1499938964844,0.0069889305159449,-520.9432983398438,299.47833251953125,0.5343564748764038,0.050000000745058,0.0483694449067115,292.0675048828125,297.1499938964844,293.1499938964844,0.0056024934165179,-322.7052307128906,298.04010009765625,0.5343564748764038,0.050000000745058,0.0357255078852176,291.9947814941406,297.1499938964844,293.1499938964844,0.0060154679231345,-463.5032348632813,298.4965515136719,0.5343564748764038,0.050000000745058,0.0483694449067115,292.4700012207031,297.1499938964844,293.1499938964844,0.0035056686028838,-1345.0447998046875,295.4037475585937,0.5343564748764038,0.050000000745058,0.2294438183307647,290.593505859375,291.1499938964844,270.1347351074219,269.6671142578125,283.0206298828125,292.46929931640625,290.93212890625,1.0,0.1549727320671081,1.0,1.0,0.9984756112098694,1.0,-0.4894246160984039,0.207442432641983,0.2819821834564209,0.0809700638055801,0.0,0.0,0.1638589352369308,26.980064392089844,25.0,976.5765380859376,-5669.81103515625,29.124038696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.22369384765625,312.1698913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18078.748046875,18000.0,0.0,0.0,0.0825104191899299,0.0,0.0,0.0,0.0,1.0,0.0008885329589247,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352913677692413,0.1369024068117141,-0.00161103985738,0.0,8.37375846458599e-05,0.0,0.0,5.413321018218994,0.0,0.0,0.0,0.2757607996463775,4.0,0.0,1.0
283020,292.0594177246094,297.1499938964844,293.1499938964844,0.0040411502122879,-300.4089050292969,298.81597900390625,0.5360020995140076,0.050000000745058,0.0459189787507057,291.78594970703125,297.1499938964844,293.1499938964844,0.0071791149675846,-516.8684692382812,300.2246398925781,0.5360020995140076,0.050000000745058,0.048354897648096,292.0782165527344,297.1499938964844,293.1499938964844,0.00569299608469,-318.1971740722656,298.7684020996094,0.5360020995140076,0.050000000745058,0.0357147641479969,292.0044250488281,297.1499938964844,293.1499938964844,0.0061265709809958,-457.63470458984375,299.2232971191406,0.5360020995140076,0.050000000745058,0.048354897648096,292.4790344238281,297.1499938964844,293.1499938964844,0.0035311372485011,-1317.7501220703125,296.168212890625,0.5360020995140076,0.050000000745058,0.229374811053276,291.4580993652344,291.1499938964844,270.15753173828125,269.6983337402344,283.0343322753906,292.4774780273437,291.5299377441406,1.0,0.1541903465986251,1.0,1.0,0.9980452656745912,1.0,-0.4892774224281311,0.2073938697576522,0.28188356757164,0.0809313431382179,0.0,0.0,0.0528190210461616,26.61040687561035,25.0,672.4666137695312,-4758.60693359375,28.80366516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.47186279296875,309.4466552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18130.001953125,18000.0,0.0,0.0,0.0551856569945812,0.0,0.0,0.0,0.0,1.0,0.0018300939118489,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908541828393936,0.0972065031528472,-0.0063523254357278,0.0,5.600642543868162e-05,0.0,0.0,3.759892225265503,0.0,0.0,0.0,0.2696087062358856,4.0,0.0,1.0
283080,292.0594177246094,297.1499938964844,293.1499938964844,0.0040411502122879,-300.4089050292969,298.81597900390625,0.5360020995140076,0.050000000745058,0.0459189787507057,291.78594970703125,297.1499938964844,293.1499938964844,0.0071791149675846,-516.8684692382812,300.2246398925781,0.5360020995140076,0.050000000745058,0.048354897648096,292.0782165527344,297.1499938964844,293.1499938964844,0.00569299608469,-318.1971740722656,298.7684020996094,0.5360020995140076,0.050000000745058,0.0357147641479969,292.0044250488281,297.1499938964844,293.1499938964844,0.0061265709809958,-457.63470458984375,299.2232971191406,0.5360020995140076,0.050000000745058,0.048354897648096,292.4790344238281,297.1499938964844,293.1499938964844,0.0035311372485011,-1317.7501220703125,296.168212890625,0.5360020995140076,0.050000000745058,0.229374811053276,291.4580993652344,291.1499938964844,270.15753173828125,269.6983337402344,283.0343322753906,292.4774780273437,291.5299377441406,1.0,0.1541903465986251,1.0,1.0,0.9980452656745912,1.0,-0.4892774224281311,0.2073938697576522,0.28188356757164,0.0809313431382179,0.0,0.0,0.0528190210461616,26.61040687561035,25.0,672.4666137695312,-4758.60693359375,28.80366516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.47186279296875,309.4466552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18130.001953125,18000.0,0.0,0.0,0.0551856569945812,0.0,0.0,0.0,0.0,1.0,0.0018300939118489,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908541828393936,0.0972065031528472,-0.0063523254357278,0.0,5.600642543868162e-05,0.0,0.0,3.759892225265503,0.0,0.0,0.0,0.2696087062358856,4.0,0.0,1.0
283140,292.07373046875,297.1499938964844,293.1499938964844,0.0042833513580262,-316.91845703125,299.1793518066406,0.5373631119728088,0.050000000745058,0.0459077842533588,291.7935791015625,297.1499938964844,293.1499938964844,0.0076616764999926,-540.5445556640625,300.6890869140625,0.5373631119728088,0.050000000745058,0.0483431071043014,292.0904235839844,297.1499938964844,293.1499938964844,0.0059813619591295,-331.00555419921875,299.1318359375,0.5373631119728088,0.050000000745058,0.0357060544192791,292.01544189453125,297.1499938964844,293.1499938964844,0.0064594987779855,-476.5647888183594,299.6117248535156,0.5373631119728088,0.050000000745058,0.0483431071043014,292.48931884765625,297.1499938964844,293.1499938964844,0.0036677275784313,-1365.2528076171875,296.4189147949219,0.5373631119728088,0.050000000745058,0.2293188869953155,291.5411682128906,291.1499938964844,270.1799621582031,269.7290344238281,283.04931640625,292.48779296875,291.5252685546875,1.0,0.1535534113645553,1.0,1.0,0.9976149201393129,1.0,-0.4891581237316131,0.2073497474193573,0.2818083763122558,0.0809139162302017,0.0,0.0,0.0,26.31100082397461,25.0,113.88444519042967,-3466.188720703125,28.5443058013916,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5620422363281,305.2782592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18183.041015625,18000.0,0.0,0.0,0.0327651426196098,0.0,0.0,0.0,0.0,1.0,0.0054175653494894,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0394994020462036,0.0776891335844993,-0.0381897315382957,0.0,3.3252454159082845e-05,0.0,0.0,2.95322322845459,0.0,0.0,0.0,0.2649913728237152,4.0,0.0,1.0
283200,292.07373046875,297.1499938964844,293.1499938964844,0.0042833513580262,-316.91845703125,299.1793518066406,0.5373631119728088,0.050000000745058,0.0459077842533588,291.7935791015625,297.1499938964844,293.1499938964844,0.0076616764999926,-540.5445556640625,300.6890869140625,0.5373631119728088,0.050000000745058,0.0483431071043014,292.0904235839844,297.1499938964844,293.1499938964844,0.0059813619591295,-331.00555419921875,299.1318359375,0.5373631119728088,0.050000000745058,0.0357060544192791,292.01544189453125,297.1499938964844,293.1499938964844,0.0064594987779855,-476.5647888183594,299.6117248535156,0.5373631119728088,0.050000000745058,0.0483431071043014,292.48931884765625,297.1499938964844,293.1499938964844,0.0036677275784313,-1365.2528076171875,296.4189147949219,0.5373631119728088,0.050000000745058,0.2293188869953155,291.5411682128906,291.1499938964844,270.1799621582031,269.7290344238281,283.04931640625,292.48779296875,291.5252685546875,1.0,0.1535534113645553,1.0,1.0,0.9976149201393129,1.0,-0.4891581237316131,0.2073497474193573,0.2818083763122558,0.0809139162302017,0.0,0.0,0.0,26.31100082397461,25.0,113.88444519042967,-3466.188720703125,28.5443058013916,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5620422363281,305.2782592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18183.041015625,18000.0,0.0,0.0,0.0327651426196098,0.0,0.0,0.0,0.0,1.0,0.0054175653494894,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0394994020462036,0.0776891335844993,-0.0381897315382957,0.0,3.3252454159082845e-05,0.0,0.0,2.95322322845459,0.0,0.0,0.0,0.2649913728237152,4.0,0.0,1.0
283260,292.08502197265625,297.1499938964844,293.1499938964844,0.0049159931950271,-375.7313537597656,299.1491394042969,0.5384865999221802,0.050000000745058,0.0458986945450305,291.8002319335937,297.1499938964844,293.1499938964844,0.0087932869791984,-618.3260498046875,300.8915405273437,0.5384865999221802,0.050000000745058,0.0483335331082344,292.1003112792969,297.1499938964844,293.1499938964844,0.0066571603529155,-376.42620849609375,299.09625244140625,0.5384865999221802,0.050000000745058,0.0356989838182926,292.02496337890625,297.1499938964844,293.1499938964844,0.0072410302236676,-542.5883178710938,299.6417236328125,0.5384865999221802,0.050000000745058,0.0483335331082344,292.4966735839844,297.1499938964844,293.1499938964844,0.0039752535521984,-1541.2320556640625,296.0351257324219,0.5384865999221802,0.050000000745058,0.2292734831571579,290.5595397949219,291.1499938964844,270.201904296875,269.759033203125,283.0631408691406,292.4960327148437,290.1331481933594,1.0,0.1530344635248184,1.0,1.0,0.9971848726272584,1.0,-0.4890612661838531,0.2073081731796264,0.2817530930042267,0.0809158831834793,0.0,0.0,0.1066111773252487,26.06807518005371,25.0,-1053.842041015625,-4339.46826171875,28.33395767211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1368408203125,303.6605834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17759.724609375,18000.0,0.0,0.0,0.0084369517862796,0.0,0.0,0.0,0.0,1.0,0.0059660295955836,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773509666323661,0.1189092323184013,-0.0415582694113254,0.0,8.562434231862426e-06,0.0,0.0,4.506099700927734,0.0,0.0,0.0,0.2695216536521911,4.0,0.0,1.0
283320,292.08502197265625,297.1499938964844,293.1499938964844,0.0049159931950271,-375.7313537597656,299.1491394042969,0.5384865999221802,0.050000000745058,0.0458986945450305,291.8002319335937,297.1499938964844,293.1499938964844,0.0087932869791984,-618.3260498046875,300.8915405273437,0.5384865999221802,0.050000000745058,0.0483335331082344,292.1003112792969,297.1499938964844,293.1499938964844,0.0066571603529155,-376.42620849609375,299.09625244140625,0.5384865999221802,0.050000000745058,0.0356989838182926,292.02496337890625,297.1499938964844,293.1499938964844,0.0072410302236676,-542.5883178710938,299.6417236328125,0.5384865999221802,0.050000000745058,0.0483335331082344,292.4966735839844,297.1499938964844,293.1499938964844,0.0039752535521984,-1541.2320556640625,296.0351257324219,0.5384865999221802,0.050000000745058,0.2292734831571579,290.5595397949219,291.1499938964844,270.201904296875,269.759033203125,283.0631408691406,292.4960327148437,290.1331481933594,1.0,0.1530344635248184,1.0,1.0,0.9971848726272584,1.0,-0.4890612661838531,0.2073081731796264,0.2817530930042267,0.0809158831834793,0.0,0.0,0.1066111773252487,26.06807518005371,25.0,-1053.842041015625,-4339.46826171875,28.33395767211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1368408203125,303.6605834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17759.724609375,18000.0,0.0,0.0,0.0084369517862796,0.0,0.0,0.0,0.0,1.0,0.0059660295955836,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773509666323661,0.1189092323184013,-0.0415582694113254,0.0,8.562434231862426e-06,0.0,0.0,4.506099700927734,0.0,0.0,0.0,0.2695216536521911,4.0,0.0,1.0
283380,292.0893859863281,297.1499938964844,293.1499938964844,0.0051047462038695,-387.0818176269531,299.29351806640625,0.5390636920928955,0.050000000745058,0.0458940751850605,291.8029479980469,297.1499938964844,293.1499938964844,0.0091809574514627,-632.4480590820312,301.1310119628906,0.5390636920928955,0.050000000745058,0.0483286716043949,292.10418701171875,297.1499938964844,293.1499938964844,0.0068974387831985,-385.2204284667969,299.2379150390625,0.5390636920928955,0.050000000745058,0.0356953926384449,292.02911376953125,297.1499938964844,293.1499938964844,0.0075108394958078,-554.8589477539062,299.80780029296875,0.5390636920928955,0.050000000745058,0.0483286716043949,292.498779296875,297.1499938964844,293.1499938964844,0.0041236081160604,-1589.864990234375,296.0461120605469,0.5390636920928955,0.050000000745058,0.2292504161596298,290.3460388183594,291.1499938964844,270.2147521972656,269.7765808105469,283.0697937011719,292.4980773925781,290.5965270996094,1.0,0.1527703404426574,1.0,1.0,0.9969268441200256,1.0,-0.4890120327472687,0.2072839438915252,0.2817280888557434,0.0809253677725792,0.0,0.0,0.2029690444469452,25.94478988647461,25.0,422.2406005859375,-5186.5439453125,28.22723197937012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2475891113281,309.31658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17801.62890625,18000.0,0.0,0.0,0.0014767455868422,0.0,0.0,0.0,0.0,1.0,0.0009394050575792,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340416222810745,0.1358051598072052,-0.0017635382246226,0.0,1.4987090253271165e-06,0.0,0.0,5.288703918457031,0.0,0.0,0.0,0.274415910243988,4.0,0.0,1.0
283440,292.0935363769531,297.1499938964844,293.1499938964844,0.0050764493644237,-379.1820373535156,299.5794372558594,0.539412796497345,0.050000000745058,0.0458912998437881,291.8052978515625,297.1499938964844,293.1499938964844,0.0091999536380171,-623.3576049804688,301.40789794921875,0.539412796497345,0.050000000745058,0.0483257472515106,292.1076965332031,297.1499938964844,293.1499938964844,0.0068956543691456,-379.14202880859375,299.525146484375,0.539412796497345,0.050000000745058,0.0356932319700717,292.0326232910156,297.1499938964844,293.1499938964844,0.0075105302967131,-546.193115234375,300.0887451171875,0.539412796497345,0.050000000745058,0.0483257472515106,292.5015869140625,297.1499938964844,293.1499938964844,0.0041213128715753,-1564.264892578125,296.3744506835937,0.539412796497345,0.050000000745058,0.2292365431785583,290.7597351074219,291.1499938964844,270.2231750488281,269.7880554199219,283.07489013671875,292.5004577636719,291.0133361816406,1.0,0.1526113897562027,1.0,1.0,0.996754825115204,1.0,-0.4889824390411377,0.2072680294513702,0.2817144095897674,0.0809347778558731,0.0,0.0,0.1798946410417556,25.870710372924805,25.0,756.628173828125,-5173.515625,28.1631088256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.40313720703125,309.58282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17904.970703125,18000.0,0.0,0.0,0.0008331925491802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1413732320070266,0.1413774788379669,-4.257588443579152e-06,0.0,8.455845090793446e-07,0.0,0.0,5.559778690338135,0.0,0.0,0.0,0.2756514847278595,4.0,0.0,1.0
283500,292.099853515625,297.1499938964844,293.1499938964844,0.0050762044265866,-373.9075012207031,299.8905944824219,0.5398126840591431,0.050000000745058,0.0458881333470344,291.808837890625,297.1499938964844,293.1499938964844,0.0092889731749892,-618.2445068359375,301.7183532714844,0.5398126840591431,0.050000000745058,0.0483224131166935,292.1130676269531,297.1499938964844,293.1499938964844,0.00692596193403,-375.1098327636719,299.83819580078125,0.5398126840591431,0.050000000745058,0.0356907695531845,292.03778076171875,297.1499938964844,293.1499938964844,0.0075505608692765,-540.6322631835938,300.3974304199219,0.5398126840591431,0.050000000745058,0.0483224131166935,292.50634765625,297.1499938964844,293.1499938964844,0.0041244127787649,-1543.6717529296875,296.7210388183594,0.5398126840591431,0.050000000745058,0.2292207181453704,291.1850891113281,291.1499938964844,270.2335205078125,269.8021545410156,283.08203125,292.5048217773437,291.3272399902344,1.0,0.1524300724267959,1.0,1.0,0.996539831161499,1.0,-0.4889487028121948,0.2072483450174331,0.2817003726959228,0.0809496790170669,0.0,0.0,0.1338528394699096,25.78631401062012,25.0,684.7183227539062,-4755.6982421875,28.09006690979004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4032592773437,308.3401184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18066.884765625,18000.0,0.0,0.0,0.0013475213199853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123359814286232,0.1233640760183334,-4.263106347934809e-06,0.0,1.3675628451892408e-06,0.0,0.0,4.837265491485596,0.0,0.0,0.0,0.2735022008419037,4.0,0.0,1.0
283560,292.1066589355469,297.1499938964844,293.1499938964844,0.0051521603018045,-376.7090148925781,300.1170654296875,0.5401754379272461,0.050000000745058,0.0458852760493755,291.81280517578125,297.1499938964844,293.1499938964844,0.0095127802342176,-623.4215698242188,301.97369384765625,0.5401754379272461,0.050000000745058,0.0483194030821323,292.118896484375,297.1499938964844,293.1499938964844,0.0070342887192964,-377.3222961425781,300.0658264160156,0.5401754379272461,0.050000000745058,0.0356885455548763,292.0433959960937,297.1499938964844,293.1499938964844,0.0076814857311546,-544.0739135742188,300.6298522949219,0.5401754379272461,0.050000000745058,0.0483194030821323,292.5115966796875,297.1499938964844,293.1499938964844,0.0041631590574979,-1548.6248779296875,296.9312744140625,0.5401754379272461,0.050000000745058,0.2292064428329467,291.384765625,291.1499938964844,270.2436218261719,269.81591796875,283.08953857421875,292.5099792480469,291.42462158203125,1.0,0.1522663086652755,1.0,1.0,0.9963247179985046,1.0,-0.488918274641037,0.2072289139032364,0.2816893458366394,0.0809677168726921,0.0,0.0,0.0970440581440925,25.71018409729004,25.0,409.1592712402344,-4345.3876953125,28.0241813659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5210876464844,306.8096618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18108.6796875,18000.0,0.0,0.0,0.0025617312639951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104841336607933,0.1048455834388732,-4.242504019202897e-06,0.0,2.599831532279495e-06,0.0,0.0,4.076651096343994,0.0,0.0,0.0,0.2709166407585144,4.0,0.0,1.0
283620,292.1200256347656,297.1499938964844,293.1499938964844,0.0054440265521407,-395.80670166015625,300.433837890625,0.5408029556274414,0.050000000745058,0.0458803623914718,291.8212280273437,297.1499938964844,293.1499938964844,0.0102339312434196,-650.6153564453125,302.4049072265625,0.5408029556274414,0.050000000745058,0.0483142286539077,292.1305236816406,297.1499938964844,293.1499938964844,0.007402510382235,-392.1650390625,300.3831787109375,0.5408029556274414,0.050000000745058,0.0356847271323204,292.0549011230469,297.1499938964844,293.1499938964844,0.0081197367981076,-565.8291015625,300.9735412597656,0.5408029556274414,0.050000000745058,0.0483142286539077,292.52178955078125,297.1499938964844,293.1499938964844,0.0043148430995643,-1604.1395263671875,297.11724853515625,0.5408029556274414,0.050000000745058,0.2291819006204605,291.37811279296875,291.1499938964844,270.2630920410156,269.8423767089844,283.1043395996094,292.520263671875,291.3477478027344,1.0,0.1519847214221954,1.0,1.0,0.9958946108818054,1.0,-0.4888659119606018,0.2071907967329025,0.2816751003265381,0.0810116231441497,0.0,0.0,0.0637157186865806,25.579496383666992,25.0,-17.868127822875977,-3869.46728515625,27.911096572875977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9405212402344,304.440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.0625,18000.0,0.0,0.0,0.0080950763076543,0.0,0.0,0.0,0.0,1.0,0.0017503034323453,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0875301733613014,0.0933244824409484,-0.0057943128049373,0.0,8.215473826567177e-06,0.0,0.0,3.5858349800109863,0.0,0.0,0.0,0.2686428725719452,4.0,0.0,1.0
283680,292.1200256347656,297.1499938964844,293.1499938964844,0.0054440265521407,-395.80670166015625,300.433837890625,0.5408029556274414,0.050000000745058,0.0458803623914718,291.8212280273437,297.1499938964844,293.1499938964844,0.0102339312434196,-650.6153564453125,302.4049072265625,0.5408029556274414,0.050000000745058,0.0483142286539077,292.1305236816406,297.1499938964844,293.1499938964844,0.007402510382235,-392.1650390625,300.3831787109375,0.5408029556274414,0.050000000745058,0.0356847271323204,292.0549011230469,297.1499938964844,293.1499938964844,0.0081197367981076,-565.8291015625,300.9735412597656,0.5408029556274414,0.050000000745058,0.0483142286539077,292.52178955078125,297.1499938964844,293.1499938964844,0.0043148430995643,-1604.1395263671875,297.11724853515625,0.5408029556274414,0.050000000745058,0.2291819006204605,291.37811279296875,291.1499938964844,270.2630920410156,269.8423767089844,283.1043395996094,292.520263671875,291.3477478027344,1.0,0.1519847214221954,1.0,1.0,0.9958946108818054,1.0,-0.4888659119606018,0.2071907967329025,0.2816751003265381,0.0810116231441497,0.0,0.0,0.0637157186865806,25.579496383666992,25.0,-17.868127822875977,-3869.46728515625,27.911096572875977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9405212402344,304.440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.0625,18000.0,0.0,0.0,0.0080950763076543,0.0,0.0,0.0,0.0,1.0,0.0017503034323453,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0875301733613014,0.0933244824409484,-0.0057943128049373,0.0,8.215473826567177e-06,0.0,0.0,3.5858349800109863,0.0,0.0,0.0,0.2686428725719452,4.0,0.0,1.0
283740,292.13238525390625,297.1499938964844,293.1499938964844,0.0057910694740712,-419.2581787109375,300.71368408203125,0.541318953037262,0.050000000745058,0.0458763502538204,291.8296813964844,297.1499938964844,293.1499938964844,0.0111225405707955,-683.2861938476562,302.8196105957031,0.541318953037262,0.050000000745058,0.0483100078999996,292.14141845703125,297.1499938964844,293.1499938964844,0.0078409872949123,-410.4024353027344,300.6628723144531,0.541318953037262,0.050000000745058,0.0356816053390502,292.0662536621094,297.1499938964844,293.1499938964844,0.008643738925457,-592.3558959960938,301.28448486328125,0.541318953037262,0.050000000745058,0.0483100078999996,292.5309753417969,297.1499938964844,293.1499938964844,0.0044933706521987,-1674.713134765625,297.2313537597656,0.541318953037262,0.050000000745058,0.2291618734598159,291.238525390625,291.1499938964844,270.2814025878906,269.8671875,283.11822509765625,292.52960205078125,291.1996459960937,1.0,0.1517548561096191,1.0,1.0,0.9954644441604614,1.0,-0.4888231754302978,0.2071539312601089,0.2816692590713501,0.0810635611414909,0.0,0.0,0.0608262866735458,25.4730224609375,25.0,-190.33078002929688,-3651.91357421875,27.818971633911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53778076171875,303.1366577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5,18000.0,0.0,0.0,0.0178428441286087,0.0,0.0,0.0,0.0,1.0,0.0025590383447706,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842853188514709,0.096234530210495,-0.0119492094963788,0.0,1.8108219592249952e-05,0.0,0.0,3.687174081802368,0.0,0.0,0.0,0.2685884237289428,4.0,0.0,1.0
283800,292.13238525390625,297.1499938964844,293.1499938964844,0.0057910694740712,-419.2581787109375,300.71368408203125,0.541318953037262,0.050000000745058,0.0458763502538204,291.8296813964844,297.1499938964844,293.1499938964844,0.0111225405707955,-683.2861938476562,302.8196105957031,0.541318953037262,0.050000000745058,0.0483100078999996,292.14141845703125,297.1499938964844,293.1499938964844,0.0078409872949123,-410.4024353027344,300.6628723144531,0.541318953037262,0.050000000745058,0.0356816053390502,292.0662536621094,297.1499938964844,293.1499938964844,0.008643738925457,-592.3558959960938,301.28448486328125,0.541318953037262,0.050000000745058,0.0483100078999996,292.5309753417969,297.1499938964844,293.1499938964844,0.0044933706521987,-1674.713134765625,297.2313537597656,0.541318953037262,0.050000000745058,0.2291618734598159,291.238525390625,291.1499938964844,270.2814025878906,269.8671875,283.11822509765625,292.52960205078125,291.1996459960937,1.0,0.1517548561096191,1.0,1.0,0.9954644441604614,1.0,-0.4888231754302978,0.2071539312601089,0.2816692590713501,0.0810635611414909,0.0,0.0,0.0608262866735458,25.4730224609375,25.0,-190.33078002929688,-3651.91357421875,27.818971633911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53778076171875,303.1366577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5,18000.0,0.0,0.0,0.0178428441286087,0.0,0.0,0.0,0.0,1.0,0.0025590383447706,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842853188514709,0.096234530210495,-0.0119492094963788,0.0,1.8108219592249952e-05,0.0,0.0,3.687174081802368,0.0,0.0,0.0,0.2685884237289428,4.0,0.0,1.0
283860,292.1439208984375,297.1499938964844,293.1499938964844,0.0061597637832164,-443.4957885742188,300.9946594238281,0.5417430996894836,0.050000000745058,0.0458730719983577,291.838134765625,297.1499938964844,293.1499938964844,0.012139655649662,-716.9566040039062,303.2396850585937,0.5417430996894836,0.050000000745058,0.0483065545558929,292.1516418457031,297.1499938964844,293.1499938964844,0.0083156572654843,-429.2493286132813,300.9437255859375,0.5417430996894836,0.050000000745058,0.0356790572404861,292.07745361328125,297.1499938964844,293.1499938964844,0.0092158988118171,-619.6716918945312,301.5962219238281,0.5417430996894836,0.050000000745058,0.0483065545558929,292.5394287109375,297.1499938964844,293.1499938964844,0.0046785906888544,-1748.00390625,297.3402404785156,0.5417430996894836,0.050000000745058,0.2291454970836639,291.0831604003906,291.1499938964844,270.29840087890625,269.89013671875,283.1311950683594,292.53814697265625,291.04559326171875,1.0,0.1515671759843826,1.0,1.0,0.9950340986251832,1.0,-0.4887882471084595,0.2071185708045959,0.2816696763038635,0.0811209455132484,0.0,0.0,0.0801247954368591,25.38621711730957,25.0,-226.08523559570312,-3585.853271484375,27.74386978149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3911437988281,302.6224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.57421875,18000.0,0.0,0.0,0.0301388911902904,0.0,0.0,0.0,0.0,1.0,0.0024953251704573,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889286771416664,0.100332461297512,-0.0114037776365876,0.0,3.058714355574921e-05,0.0,0.0,3.850299119949341,0.0,0.0,0.0,0.2691680490970611,4.0,0.0,1.0
283920,292.1439208984375,297.1499938964844,293.1499938964844,0.0061597637832164,-443.4957885742188,300.9946594238281,0.5417430996894836,0.050000000745058,0.0458730719983577,291.838134765625,297.1499938964844,293.1499938964844,0.012139655649662,-716.9566040039062,303.2396850585937,0.5417430996894836,0.050000000745058,0.0483065545558929,292.1516418457031,297.1499938964844,293.1499938964844,0.0083156572654843,-429.2493286132813,300.9437255859375,0.5417430996894836,0.050000000745058,0.0356790572404861,292.07745361328125,297.1499938964844,293.1499938964844,0.0092158988118171,-619.6716918945312,301.5962219238281,0.5417430996894836,0.050000000745058,0.0483065545558929,292.5394287109375,297.1499938964844,293.1499938964844,0.0046785906888544,-1748.00390625,297.3402404785156,0.5417430996894836,0.050000000745058,0.2291454970836639,291.0831604003906,291.1499938964844,270.29840087890625,269.89013671875,283.1311950683594,292.53814697265625,291.04559326171875,1.0,0.1515671759843826,1.0,1.0,0.9950340986251832,1.0,-0.4887882471084595,0.2071185708045959,0.2816696763038635,0.0811209455132484,0.0,0.0,0.0801247954368591,25.38621711730957,25.0,-226.08523559570312,-3585.853271484375,27.74386978149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3911437988281,302.6224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.57421875,18000.0,0.0,0.0,0.0301388911902904,0.0,0.0,0.0,0.0,1.0,0.0024953251704573,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889286771416664,0.100332461297512,-0.0114037776365876,0.0,3.058714355574921e-05,0.0,0.0,3.850299119949341,0.0,0.0,0.0,0.2691680490970611,4.0,0.0,1.0
283980,292.1549377441406,297.1499938964844,293.1499938964844,0.0065338783897459,-466.7923278808594,301.2858581542969,0.5420916080474854,0.050000000745058,0.0458703935146331,291.8466491699219,297.1499938964844,293.1499938964844,0.0132697494700551,-749.4345092773438,303.66778564453125,0.5420916080474854,0.050000000745058,0.0483037307858467,292.1614074707031,297.1499938964844,293.1499938964844,0.0088102146983146,-447.3830871582031,301.2352600097656,0.5420916080474854,0.050000000745058,0.035676971077919,292.0882873535156,297.1499938964844,293.1499938964844,0.0098194750025868,-645.935302734375,301.9173583984375,0.5420916080474854,0.050000000745058,0.0483037307858467,292.5474548339844,297.1499938964844,293.1499938964844,0.0048619881272315,-1818.4158935546875,297.4639587402344,0.5420916080474854,0.050000000745058,0.2291321009397506,290.95166015625,291.1499938964844,270.3139038085937,269.9109802246094,283.1433410644531,292.5462341308594,290.92596435546875,1.0,0.1514138728380203,1.0,1.0,0.9946038126945496,1.0,-0.488759696483612,0.207084909081459,0.2816747725009918,0.0811817646026611,0.0,0.0,0.115814596414566,25.315410614013672,25.0,-173.58103942871094,-3643.858642578125,27.68260955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5007629394531,302.6986999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.30859375,18000.0,0.0,0.0,0.0439364425837993,0.0,0.0,0.0,0.0,1.0,0.0015011039795354,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007881760597229,0.1051024720072746,-0.0043142940849065,0.0,4.4589905883185565e-05,0.0,0.0,4.05161714553833,0.0,0.0,0.0,0.2701907157897949,4.0,0.0,1.0
284040,292.1549377441406,297.1499938964844,293.1499938964844,0.0065338783897459,-466.7923278808594,301.2858581542969,0.5420916080474854,0.050000000745058,0.0458703935146331,291.8466491699219,297.1499938964844,293.1499938964844,0.0132697494700551,-749.4345092773438,303.66778564453125,0.5420916080474854,0.050000000745058,0.0483037307858467,292.1614074707031,297.1499938964844,293.1499938964844,0.0088102146983146,-447.3830871582031,301.2352600097656,0.5420916080474854,0.050000000745058,0.035676971077919,292.0882873535156,297.1499938964844,293.1499938964844,0.0098194750025868,-645.935302734375,301.9173583984375,0.5420916080474854,0.050000000745058,0.0483037307858467,292.5474548339844,297.1499938964844,293.1499938964844,0.0048619881272315,-1818.4158935546875,297.4639587402344,0.5420916080474854,0.050000000745058,0.2291321009397506,290.95166015625,291.1499938964844,270.3139038085937,269.9109802246094,283.1433410644531,292.5462341308594,290.92596435546875,1.0,0.1514138728380203,1.0,1.0,0.9946038126945496,1.0,-0.488759696483612,0.207084909081459,0.2816747725009918,0.0811817646026611,0.0,0.0,0.115814596414566,25.315410614013672,25.0,-173.58103942871094,-3643.858642578125,27.68260955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5007629394531,302.6986999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.30859375,18000.0,0.0,0.0,0.0439364425837993,0.0,0.0,0.0,0.0,1.0,0.0015011039795354,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007881760597229,0.1051024720072746,-0.0043142940849065,0.0,4.4589905883185565e-05,0.0,0.0,4.05161714553833,0.0,0.0,0.0,0.2701907157897949,4.0,0.0,1.0
284100,292.1603698730469,297.1499938964844,293.1499938964844,0.0067175794392824,-477.5537109375,301.43701171875,0.5422418117523193,0.050000000745058,0.0458692386746406,291.8509826660156,297.1499938964844,293.1499938964844,0.0138678709045052,-764.5174560546875,303.8841857910156,0.5422418117523193,0.050000000745058,0.0483025200664997,292.16619873046875,297.1499938964844,293.1499938964844,0.0090588442981243,-455.7634582519531,301.38677978515625,0.5422418117523193,0.050000000745058,0.0356760770082473,292.09356689453125,297.1499938964844,293.1499938964844,0.0101260589435696,-658.0755615234375,302.08270263671875,0.5422418117523193,0.050000000745058,0.0483025200664997,292.55145263671875,297.1499938964844,293.1499938964844,0.0049504768103361,-1850.819580078125,297.536865234375,0.5422418117523193,0.050000000745058,0.2291263490915298,290.9071044921875,291.1499938964844,270.3210754394531,269.9205627441406,283.1491394042969,292.5502319335937,290.8902893066406,1.0,0.1513481140136718,1.0,1.0,0.9943886399269104,1.0,-0.4887474179267883,0.2070687264204025,0.2816786766052246,0.081213004887104,0.0,0.0,0.1365564167499542,25.28506088256836,25.0,-125.38658905029295,-3707.694580078125,27.65635299682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.14276123046875,302.8592834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17962.068359375,18000.0,0.0,0.0,0.0511819645762443,0.0,0.0,0.0,0.0,1.0,0.0003841102006845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089597195386886,0.109297439455986,-0.0003377181710675,0.0,5.194318509893492e-05,0.0,0.0,4.226842880249023,0.0,0.0,0.0,0.2710041403770447,4.0,0.0,1.0
284160,292.16583251953125,297.1499938964844,293.1499938964844,0.0068947919644415,-487.4193420410156,301.5918273925781,0.5423779487609863,0.050000000745058,0.0458681993186473,291.8554077148437,297.1499938964844,293.1499938964844,0.0144786676391959,-778.472900390625,304.10113525390625,0.5423779487609863,0.050000000745058,0.0483014211058616,292.1710205078125,297.1499938964844,293.1499938964844,0.0093033630400896,-463.46295166015625,301.54217529296875,0.5423779487609863,0.050000000745058,0.0356752648949623,292.09881591796875,297.1499938964844,293.1499938964844,0.0104299308732151,-669.2413940429688,302.2510986328125,0.5423779487609863,0.050000000745058,0.0483014211058616,292.5554504394531,297.1499938964844,293.1499938964844,0.0050347940996289,-1880.35791015625,297.6187438964844,0.5423779487609863,0.050000000745058,0.2291211485862732,290.8810119628906,291.1499938964844,270.3277893066406,269.92950439453125,283.15478515625,292.5542297363281,290.8740539550781,1.0,0.1512886732816696,1.0,1.0,0.9941733479499816,1.0,-0.4887363314628601,0.2070529758930206,0.2816833257675171,0.0812446475028991,0.0,0.0,0.1572024226188659,25.257644653320312,25.0,-68.83977508544922,-3795.15283203125,27.63263320922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8357849121094,303.03826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.296875,18000.0,0.0,0.0,0.0585817508399486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180707141757011,0.1180749386548996,-4.225934389978647e-06,0.0,5.945302837062627e-05,0.0,0.0,4.584973812103272,0.0,0.0,0.0,0.2723193168640136,4.0,0.0,1.0
284220,292.17694091796875,297.1499938964844,293.1499938964844,0.0072233378887176,-504.2044067382813,301.9091796875,0.5470547080039978,0.050000000745058,0.0458333753049373,291.87841796875,297.1499938964844,293.1499938964844,0.0260445587337017,-1052.757568359375,304.1263427734375,0.6174202561378479,0.0750932842493057,0.0659064948558807,292.18084716796875,297.1499938964844,293.1499938964844,0.0097686145454645,-476.5361328125,301.861328125,0.5470547080039978,0.050000000745058,0.0356481820344924,292.109375,297.1499938964844,293.1499938964844,0.0110154189169406,-688.2410888671875,302.59344482421875,0.5470547080039978,0.050000000745058,0.0482647530734539,292.5641174316406,297.1499938964844,293.1499938964844,0.0051856390200555,-1929.239990234375,297.8061828613281,0.5470547080039978,0.050000000745058,0.2289472073316574,290.8840637207031,291.1499938964844,270.3398742675781,269.94549560546875,283.17169189453125,292.562744140625,290.8900451660156,1.0,0.1514887660741806,1.0,1.0,0.9937428832054138,1.0,-0.5095316767692566,0.2156791388988495,0.2938525676727295,0.0856891348958015,0.0,0.0,0.1931294649839401,24.49545669555664,25.0,15.960968017578123,-4020.35791015625,28.748340606689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3826599121094,303.2977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17929.3515625,18000.0,0.0,0.0,0.0733470991253852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367561370134353,0.1367603987455368,-4.254941813996993e-06,0.0,7.443797949235886e-05,0.0,0.0,5.368813991546631,0.0,0.0,0.0,0.2752789258956909,4.0,0.0,1.0
284280,292.17694091796875,297.1499938964844,293.1499938964844,0.0072233378887176,-504.2044067382813,301.9091796875,0.5470547080039978,0.050000000745058,0.0458333753049373,291.87841796875,297.1499938964844,293.1499938964844,0.0260445587337017,-1052.757568359375,304.1263427734375,0.6174202561378479,0.0750932842493057,0.0659064948558807,292.18084716796875,297.1499938964844,293.1499938964844,0.0097686145454645,-476.5361328125,301.861328125,0.5470547080039978,0.050000000745058,0.0356481820344924,292.109375,297.1499938964844,293.1499938964844,0.0110154189169406,-688.2410888671875,302.59344482421875,0.5470547080039978,0.050000000745058,0.0482647530734539,292.5641174316406,297.1499938964844,293.1499938964844,0.0051856390200555,-1929.239990234375,297.8061828613281,0.5470547080039978,0.050000000745058,0.2289472073316574,290.8840637207031,291.1499938964844,270.3398742675781,269.94549560546875,283.17169189453125,292.562744140625,290.8900451660156,1.0,0.1514887660741806,1.0,1.0,0.9937428832054138,1.0,-0.5095316767692566,0.2156791388988495,0.2938525676727295,0.0856891348958015,0.0,0.0,0.1931294649839401,24.49545669555664,25.0,15.960968017578123,-4020.35791015625,28.748340606689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3826599121094,303.2977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17929.3515625,18000.0,0.0,0.0,0.0733470991253852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367561370134353,0.1367603987455368,-4.254941813996993e-06,0.0,7.443797949235886e-05,0.0,0.0,5.368813991546631,0.0,0.0,0.0,0.2752789258956909,4.0,0.0,1.0
284340,292.188720703125,297.1499938964844,293.1499938964844,0.0075476397760212,-519.670654296875,302.2239990234375,0.5519591569900513,0.050000000745058,0.0457988046109676,291.9398803710937,297.1499938964844,293.1499938964844,0.0446709617972373,-1379.9075927734375,304.103759765625,0.6800429224967957,0.0948929563164711,0.086310438811779,292.1913146972656,297.1499938964844,293.1499938964844,0.0102400723844766,-488.6134643554688,302.178466796875,0.5519591569900513,0.050000000745058,0.0356212928891181,292.1203308105469,297.1499938964844,293.1499938964844,0.0116192772984504,-705.8746948242188,302.9330139160156,0.5519591569900513,0.050000000745058,0.048228345811367,292.5755920410156,297.1499938964844,293.1499938964844,0.0053226831369102,-1971.5394287109373,297.9934997558594,0.5519591569900513,0.050000000745058,0.2287745028734207,290.9105834960937,291.1499938964844,270.3500061035156,269.95867919921875,283.1903076171875,292.57379150390625,290.9191589355469,1.0,0.1521054655313491,1.0,1.0,0.9933123588562012,1.0,-0.5336943864822388,0.2257349491119384,0.3079594373703003,0.0908736735582351,0.0,0.0,0.2233794033527374,23.770566940307617,25.0,53.37232971191406,-4272.98095703125,30.21688270568848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1173400878906,303.4668273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17928.044921875,18000.0,0.0,0.0,0.0876568928360939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544818133115768,0.1544861048460006,-4.286739567760378e-06,0.0,8.896060171537101e-05,0.0,0.0,6.137203216552734,0.0,0.0,0.0,0.2782673239707947,4.0,0.0,1.0
284400,292.188720703125,297.1499938964844,293.1499938964844,0.0075476397760212,-519.670654296875,302.2239990234375,0.5519591569900513,0.050000000745058,0.0457988046109676,291.9398803710937,297.1499938964844,293.1499938964844,0.0446709617972373,-1379.9075927734375,304.103759765625,0.6800429224967957,0.0948929563164711,0.086310438811779,292.1913146972656,297.1499938964844,293.1499938964844,0.0102400723844766,-488.6134643554688,302.178466796875,0.5519591569900513,0.050000000745058,0.0356212928891181,292.1203308105469,297.1499938964844,293.1499938964844,0.0116192772984504,-705.8746948242188,302.9330139160156,0.5519591569900513,0.050000000745058,0.048228345811367,292.5755920410156,297.1499938964844,293.1499938964844,0.0053226831369102,-1971.5394287109373,297.9934997558594,0.5519591569900513,0.050000000745058,0.2287745028734207,290.9105834960937,291.1499938964844,270.3500061035156,269.95867919921875,283.1903076171875,292.57379150390625,290.9191589355469,1.0,0.1521054655313491,1.0,1.0,0.9933123588562012,1.0,-0.5336943864822388,0.2257349491119384,0.3079594373703003,0.0908736735582351,0.0,0.0,0.2233794033527374,23.770566940307617,25.0,53.37232971191406,-4272.98095703125,30.21688270568848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1173400878906,303.4668273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17928.044921875,18000.0,0.0,0.0,0.0876568928360939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544818133115768,0.1544861048460006,-4.286739567760378e-06,0.0,8.896060171537101e-05,0.0,0.0,6.137203216552734,0.0,0.0,0.0,0.2782673239707947,4.0,0.0,1.0
284460,292.2018737792969,297.1499938964844,293.1499938964844,0.0078622009605169,-533.3805541992188,302.5328369140625,0.5551944375038147,0.050000000745058,0.0457769893109798,292.01220703125,297.1499938964844,293.1499938964844,0.0585757233202457,-1624.619873046875,304.0962829589844,0.7241338491439819,0.1108961626887321,0.1021108329296112,292.2032470703125,297.1499938964844,293.1499938964844,0.0107105085626244,-499.3452453613281,302.49005126953125,0.5551944375038147,0.050000000745058,0.0356043241918087,292.1322631835937,297.1499938964844,293.1499938964844,0.0122331771999597,-721.64404296875,303.2663879394531,0.5551944375038147,0.050000000745058,0.0482053719460964,292.5902709960937,297.1499938964844,293.1499938964844,0.00544582773,-2006.5186767578125,298.17919921875,0.5551944375038147,0.050000000745058,0.2286655306816101,290.9642639160156,291.1499938964844,270.35797119140625,269.9692077636719,283.2056579589844,292.5881652832031,290.9804077148437,1.0,0.1529215574264526,1.0,1.0,0.9931026697158812,1.0,-0.5524525046348572,0.2335850149393081,0.3188674747943878,0.0948692485690116,0.0,0.0,0.2449754327535629,23.34342384338379,25.0,95.83087921142578,-4499.6044921875,31.5161190032959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0184936523437,303.6662902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17938.1640625,18000.0,0.0,0.0,0.1010268628597259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1698103547096252,0.1698146760463714,-4.318546416470781e-06,0.0,0.0001025294259306,0.0,0.0,6.825302600860596,0.0,0.0,0.0,0.2809899151325226,4.0,0.0,1.0
284520,292.2018737792969,297.1499938964844,293.1499938964844,0.0078622009605169,-533.3805541992188,302.5328369140625,0.5551944375038147,0.050000000745058,0.0457769893109798,292.01220703125,297.1499938964844,293.1499938964844,0.0585757233202457,-1624.619873046875,304.0962829589844,0.7241338491439819,0.1108961626887321,0.1021108329296112,292.2032470703125,297.1499938964844,293.1499938964844,0.0107105085626244,-499.3452453613281,302.49005126953125,0.5551944375038147,0.050000000745058,0.0356043241918087,292.1322631835937,297.1499938964844,293.1499938964844,0.0122331771999597,-721.64404296875,303.2663879394531,0.5551944375038147,0.050000000745058,0.0482053719460964,292.5902709960937,297.1499938964844,293.1499938964844,0.00544582773,-2006.5186767578125,298.17919921875,0.5551944375038147,0.050000000745058,0.2286655306816101,290.9642639160156,291.1499938964844,270.35797119140625,269.9692077636719,283.2056579589844,292.5881652832031,290.9804077148437,1.0,0.1529215574264526,1.0,1.0,0.9931026697158812,1.0,-0.5524525046348572,0.2335850149393081,0.3188674747943878,0.0948692485690116,0.0,0.0,0.2449754327535629,23.34342384338379,25.0,95.83087921142578,-4499.6044921875,31.5161190032959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0184936523437,303.6662902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17938.1640625,18000.0,0.0,0.0,0.1010268628597259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1698103547096252,0.1698146760463714,-4.318546416470781e-06,0.0,0.0001025294259306,0.0,0.0,6.825302600860596,0.0,0.0,0.0,0.2809899151325226,4.0,0.0,1.0
284580,292.216552734375,297.1499938964844,293.1499938964844,0.0081637687981128,-545.4048461914062,302.8327941894531,0.5575486421585083,0.050000000745058,0.0457615666091442,292.0848999023437,297.1499938964844,293.1499938964844,0.0698347762227058,-1831.9083251953125,304.0955505371094,0.7558475732803345,0.1249822229146957,0.1158331781625747,292.2167358398437,297.1499938964844,293.1499938964844,0.0111747896298766,-508.7996826171875,302.7929992675781,0.5575486421585083,0.050000000745058,0.0355923287570476,292.1453857421875,297.1499938964844,293.1499938964844,0.0128520634025335,-735.6697998046875,303.590576171875,0.5575486421585083,0.050000000745058,0.0481891334056854,292.6072082519531,297.1499938964844,293.1499938964844,0.0055542844347655,-2034.658447265625,298.3627624511719,0.5575486421585083,0.050000000745058,0.2285884916782379,291.0418395996094,291.1499938964844,270.36376953125,269.9775390625,283.21954345703125,292.6048889160156,291.0587463378906,1.0,0.1538689285516739,1.0,1.0,0.9928929209709167,1.0,-0.5687760710716248,0.2404466867446899,0.3283293843269348,0.0983320996165275,0.0,0.0,0.2542924582958221,23.067970275878903,25.0,110.84326934814452,-4663.2734375,32.771453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0765075683594,303.8236389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17966.103515625,18000.0,0.0,0.0,0.1129064857959747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782544702291488,0.1782588064670562,-4.341882686276222e-06,0.0,0.0001145857240771,0.0,0.0,7.221317291259766,0.0,0.0,0.0,0.2826274037361145,4.0,0.0,1.0
284640,292.216552734375,297.1499938964844,293.1499938964844,0.0081637687981128,-545.4048461914062,302.8327941894531,0.5575486421585083,0.050000000745058,0.0457615666091442,292.0848999023437,297.1499938964844,293.1499938964844,0.0698347762227058,-1831.9083251953125,304.0955505371094,0.7558475732803345,0.1249822229146957,0.1158331781625747,292.2167358398437,297.1499938964844,293.1499938964844,0.0111747896298766,-508.7996826171875,302.7929992675781,0.5575486421585083,0.050000000745058,0.0355923287570476,292.1453857421875,297.1499938964844,293.1499938964844,0.0128520634025335,-735.6697998046875,303.590576171875,0.5575486421585083,0.050000000745058,0.0481891334056854,292.6072082519531,297.1499938964844,293.1499938964844,0.0055542844347655,-2034.658447265625,298.3627624511719,0.5575486421585083,0.050000000745058,0.2285884916782379,291.0418395996094,291.1499938964844,270.36376953125,269.9775390625,283.21954345703125,292.6048889160156,291.0587463378906,1.0,0.1538689285516739,1.0,1.0,0.9928929209709167,1.0,-0.5687760710716248,0.2404466867446899,0.3283293843269348,0.0983320996165275,0.0,0.0,0.2542924582958221,23.067970275878903,25.0,110.84326934814452,-4663.2734375,32.771453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0765075683594,303.8236389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17966.103515625,18000.0,0.0,0.0,0.1129064857959747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782544702291488,0.1782588064670562,-4.341882686276222e-06,0.0,0.0001145857240771,0.0,0.0,7.221317291259766,0.0,0.0,0.0,0.2826274037361145,4.0,0.0,1.0
