time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.224365234375,297.1499938964844,293.1499938964844,0.0083158798515796,-551.28076171875,302.9781799316406,0.5584778189659119,0.050000000745058,0.0457555763423442,292.1206359863281,297.1499938964844,293.1499938964844,0.0748089551925659,-1926.102294921875,304.0964050292969,0.7702612280845642,0.1314554810523986,0.1221256554126739,292.2239990234375,297.1499938964844,293.1499938964844,0.011412383057177,-513.4293823242188,302.93994140625,0.5584778189659119,0.050000000745058,0.0355876721441745,292.1523742675781,297.1499938964844,293.1499938964844,0.013173540122807,-742.5728149414062,303.7483825683594,0.5584778189659119,0.050000000745058,0.0481828264892101,292.6161804199219,297.1499938964844,293.1499938964844,0.0056059169583022,-2047.86572265625,298.44976806640625,0.5584778189659119,0.050000000745058,0.2285585701465606,291.0794677734375,291.1499938964844,270.36590576171875,269.9809265136719,283.2259826660156,292.61383056640625,291.09454345703125,1.0,0.1543761640787124,1.0,1.0,0.9927880764007568,1.0,-0.5762715339660645,0.2436069101095199,0.3326646387577057,0.0999180004000663,0.0,0.0,0.2552029490470886,22.97104835510254,25.0,105.09600830078124,-4722.10400390625,33.388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1618957519531,303.89013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.078125,18000.0,0.0,0.0,0.1181191056966781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797564923763275,0.1797608435153961,-4.348355105321389e-06,0.0,0.0001198758764076,0.0,0.0,7.296210765838623,0.0,0.0,0.0,0.2829661965370178,4.0,0.0,1.0
284760,292.2323913574219,297.1499938964844,293.1499938964844,0.0084722125902771,-557.2796020507812,303.1203918457031,0.5592634081840515,0.050000000745058,0.0457505546510219,292.15582275390625,297.1499938964844,293.1499938964844,0.0794527754187583,-2015.228515625,304.09771728515625,0.78373783826828,0.1375834196805954,0.1280784606933593,292.2314758300781,297.1499938964844,293.1499938964844,0.0116580193862319,-518.1544189453125,303.0837707519531,0.5592634081840515,0.050000000745058,0.0355837643146514,292.1595458984375,297.1499938964844,293.1499938964844,0.0135088907554745,-749.62744140625,303.9034118652344,0.5592634081840515,0.050000000745058,0.0481775365769863,292.6253356933594,297.1499938964844,293.1499938964844,0.005657275673002,-2061.22412109375,298.53228759765625,0.5592634081840515,0.050000000745058,0.2285334914922714,291.1125183105469,291.1499938964844,270.3675842285156,269.9837951660156,283.23211669921875,292.6229858398437,291.1250915527344,1.0,0.1548986881971359,1.0,1.0,0.9927106499671936,1.0,-0.5833684802055359,0.2466040998697281,0.3367643654346466,0.1014168485999107,0.0,0.0,0.2543560266494751,22.896787643432617,25.0,93.18724060058594,-4769.63037109375,33.9987907409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2822265625,303.9558410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.095703125,18000.0,0.0,0.0,0.1227752119302749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798382401466369,0.1798425912857055,-4.351467396190856e-06,0.0,0.0001246012398041,0.0,0.0,7.304793357849121,0.0,0.0,0.0,0.2830384075641632,4.0,0.0,1.0
284820,292.2489318847656,297.1499938964844,293.1499938964844,0.0088002998381853,-569.7987670898438,303.396240234375,0.5608065128326416,0.050000000745058,0.0457408018410205,292.22320556640625,297.1499938964844,293.1499938964844,0.0880714654922485,-2182.796875,304.10076904296875,0.8082727789878845,0.1491030752658844,0.1391904801130294,292.2469787597656,297.1499938964844,293.1499938964844,0.0121780782938003,-528.0143432617188,303.36285400390625,0.5608065128326416,0.050000000745058,0.0355761796236038,292.17431640625,297.1499938964844,293.1499938964844,0.0178767647594213,-834.6278076171875,304.1396179199219,0.5648096203804016,0.0543543845415115,0.0490052886307239,292.6439208984375,297.1499938964844,293.1499938964844,0.0057603884488344,-2089.0400390625,298.68341064453125,0.5608065128326416,0.050000000745058,0.2284847795963287,291.1610107421875,291.1499938964844,270.3695983886719,269.9881591796875,283.2431640625,292.6416015625,291.16827392578125,1.0,0.1559863984584808,1.0,1.0,0.992555856704712,1.0,-0.5976161360740662,0.2526500523090362,0.3449660837650299,0.104389488697052,0.0,0.0,0.2493842542171478,22.756816864013672,25.0,60.500038146972656,-4847.3662109375,35.2574577331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6141357421875,304.09881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.640625,18000.0,0.0,0.0,0.1302977502346038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771915107965469,0.1771958619356155,-4.35000765719451e-06,0.0,0.0001322356547461,0.0,0.0,7.188884735107422,0.0,0.0,0.0,0.2826345562934875,4.0,0.0,1.0
284880,292.2489318847656,297.1499938964844,293.1499938964844,0.0088002998381853,-569.7987670898438,303.396240234375,0.5608065128326416,0.050000000745058,0.0457408018410205,292.22320556640625,297.1499938964844,293.1499938964844,0.0880714654922485,-2182.796875,304.10076904296875,0.8082727789878845,0.1491030752658844,0.1391904801130294,292.2469787597656,297.1499938964844,293.1499938964844,0.0121780782938003,-528.0143432617188,303.36285400390625,0.5608065128326416,0.050000000745058,0.0355761796236038,292.17431640625,297.1499938964844,293.1499938964844,0.0178767647594213,-834.6278076171875,304.1396179199219,0.5648096203804016,0.0543543845415115,0.0490052886307239,292.6439208984375,297.1499938964844,293.1499938964844,0.0057603884488344,-2089.0400390625,298.68341064453125,0.5608065128326416,0.050000000745058,0.2284847795963287,291.1610107421875,291.1499938964844,270.3695983886719,269.9881591796875,283.2431640625,292.6416015625,291.16827392578125,1.0,0.1559863984584808,1.0,1.0,0.992555856704712,1.0,-0.5976161360740662,0.2526500523090362,0.3449660837650299,0.104389488697052,0.0,0.0,0.2493842542171478,22.756816864013672,25.0,60.500038146972656,-4847.3662109375,35.2574577331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6141357421875,304.09881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.640625,18000.0,0.0,0.0,0.1302977502346038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771915107965469,0.1771958619356155,-4.35000765719451e-06,0.0,0.0001322356547461,0.0,0.0,7.188884735107422,0.0,0.0,0.0,0.2826345562934875,4.0,0.0,1.0
284940,292.26593017578125,297.1499938964844,293.1499938964844,0.0091558210551738,-583.4848022460938,303.6616516113281,0.5672846436500549,0.050000000745058,0.0457015223801136,292.2903137207031,297.1499938964844,293.1499938964844,0.0958707779645919,-2335.50048828125,304.1042175292969,0.833362340927124,0.1589876115322113,0.1489786207675933,292.2629699707031,297.1499938964844,293.1499938964844,0.0127454008907079,-538.7365112304688,303.6317138671875,0.5672846436500549,0.050000000745058,0.0355456285178661,292.2051696777344,297.1499938964844,293.1499938964844,0.0253754388540983,-1032.4747314453125,304.1292419433594,0.634851336479187,0.0728815048933029,0.0657446682453155,292.6629638671875,297.1499938964844,293.1499938964844,0.0058625759556889,-2119.005615234375,298.8114013671875,0.5672846436500549,0.050000000745058,0.2282885611057281,291.1739807128906,291.1499938964844,270.3699951171875,269.9907531738281,283.2484130859375,292.66064453125,291.1694641113281,1.0,0.1574647128582,1.0,1.0,0.9924010634422302,1.0,-0.6291311383247375,0.2661482393741607,0.3629829287528991,0.1108060628175735,0.0,0.0,0.2446577250957489,21.97651100158692,25.0,-7.449531555175781,-4980.697265625,37.661659240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0292053222656,304.1927490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.177734375,18000.0,0.0,0.0,0.1354767233133316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734182238578796,0.1734225749969482,-4.342939973867033e-06,0.0,0.0001374916464556,0.0,0.0,7.016400337219238,0.0,0.0,0.0,0.2819772362709045,4.0,0.0,1.0
285000,292.26593017578125,297.1499938964844,293.1499938964844,0.0091558210551738,-583.4848022460938,303.6616516113281,0.5672846436500549,0.050000000745058,0.0457015223801136,292.2903137207031,297.1499938964844,293.1499938964844,0.0958707779645919,-2335.50048828125,304.1042175292969,0.833362340927124,0.1589876115322113,0.1489786207675933,292.2629699707031,297.1499938964844,293.1499938964844,0.0127454008907079,-538.7365112304688,303.6317138671875,0.5672846436500549,0.050000000745058,0.0355456285178661,292.2051696777344,297.1499938964844,293.1499938964844,0.0253754388540983,-1032.4747314453125,304.1292419433594,0.634851336479187,0.0728815048933029,0.0657446682453155,292.6629638671875,297.1499938964844,293.1499938964844,0.0058625759556889,-2119.005615234375,298.8114013671875,0.5672846436500549,0.050000000745058,0.2282885611057281,291.1739807128906,291.1499938964844,270.3699951171875,269.9907531738281,283.2484130859375,292.66064453125,291.1694641113281,1.0,0.1574647128582,1.0,1.0,0.9924010634422302,1.0,-0.6291311383247375,0.2661482393741607,0.3629829287528991,0.1108060628175735,0.0,0.0,0.2446577250957489,21.97651100158692,25.0,-7.449531555175781,-4980.697265625,37.661659240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0292053222656,304.1927490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.177734375,18000.0,0.0,0.0,0.1354767233133316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734182238578796,0.1734225749969482,-4.342939973867033e-06,0.0,0.0001374916464556,0.0,0.0,7.016400337219238,0.0,0.0,0.0,0.2819772362709045,4.0,0.0,1.0
285060,292.2833251953125,297.1499938964844,293.1499938964844,0.0095624104142189,-599.3451538085938,303.918701171875,0.5717396140098572,0.050000000745058,0.0456758141517639,292.356689453125,297.1499938964844,293.1499938964844,0.1028005629777908,-2470.6337890625,304.10791015625,0.8528613448143005,0.1673056781291961,0.1571127027273178,292.2794494628906,297.1499938964844,293.1499938964844,0.0133987916633486,-551.16845703125,303.89215087890625,0.5717396140098572,0.050000000745058,0.0355256348848342,292.2546691894531,297.1499938964844,293.1499938964844,0.0376063399016857,-1254.8074951171875,304.1159973144531,0.6822574734687805,0.0868042707443237,0.0797581449151039,292.68316650390625,297.1499938964844,293.1499938964844,0.0059724524617195,-2154.384521484375,298.9098205566406,0.5717396140098572,0.050000000745058,0.2281601577997207,291.13873291015625,291.1499938964844,270.368896484375,269.9917907714844,283.2521057128906,292.6808166503906,291.1324768066406,1.0,0.1591755896806717,1.0,1.0,0.9923422336578368,1.0,-0.65550297498703,0.2775247097015381,0.3779782354831695,0.1161276400089263,0.0,0.0,0.2483740895986557,21.518529891967773,25.0,-41.86727523803711,-5158.48095703125,39.98940658569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4696044921875,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.576171875,18000.0,0.0,0.0,0.1386733204126358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744263470172882,0.1744306832551956,-4.340311534178909e-06,0.0,0.0001407357922289,0.0,0.0,7.055240631103516,0.0,0.0,0.0,0.2820818722248077,4.0,0.0,1.0
285120,292.2833251953125,297.1499938964844,293.1499938964844,0.0095624104142189,-599.3451538085938,303.918701171875,0.5717396140098572,0.050000000745058,0.0456758141517639,292.356689453125,297.1499938964844,293.1499938964844,0.1028005629777908,-2470.6337890625,304.10791015625,0.8528613448143005,0.1673056781291961,0.1571127027273178,292.2794494628906,297.1499938964844,293.1499938964844,0.0133987916633486,-551.16845703125,303.89215087890625,0.5717396140098572,0.050000000745058,0.0355256348848342,292.2546691894531,297.1499938964844,293.1499938964844,0.0376063399016857,-1254.8074951171875,304.1159973144531,0.6822574734687805,0.0868042707443237,0.0797581449151039,292.68316650390625,297.1499938964844,293.1499938964844,0.0059724524617195,-2154.384521484375,298.9098205566406,0.5717396140098572,0.050000000745058,0.2281601577997207,291.13873291015625,291.1499938964844,270.368896484375,269.9917907714844,283.2521057128906,292.6808166503906,291.1324768066406,1.0,0.1591755896806717,1.0,1.0,0.9923422336578368,1.0,-0.65550297498703,0.2775247097015381,0.3779782354831695,0.1161276400089263,0.0,0.0,0.2483740895986557,21.518529891967773,25.0,-41.86727523803711,-5158.48095703125,39.98940658569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4696044921875,304.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.576171875,18000.0,0.0,0.0,0.1386733204126358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744263470172882,0.1744306832551956,-4.340311534178909e-06,0.0,0.0001407357922289,0.0,0.0,7.055240631103516,0.0,0.0,0.0,0.2820818722248077,4.0,0.0,1.0
285180,292.3010559082031,297.1499938964844,293.1499938964844,0.0106908408924937,-637.885498046875,304.146728515625,0.5750760436058044,0.0516046769917011,0.0457468926906585,292.4192199707031,297.1499938964844,293.1499938964844,0.1089290305972099,-2588.257080078125,304.1117248535156,0.8692144155502319,0.1747171729803085,0.1643014699220657,292.2963562011719,297.1499938964844,293.1499938964844,0.0146469073370099,-571.7567749023438,304.1458435058594,0.5746403932571411,0.0500048659741878,0.0355141460895538,292.3088073730469,297.1499938964844,293.1499938964844,0.0481730140745639,-1437.3935546875,304.1098937988281,0.7182536125183105,0.0985126569867134,0.0912614688277244,292.70440673828125,297.1499938964844,293.1499938964844,0.0060723382048308,-2185.139404296875,299.0043334960937,0.5746331810951233,0.050000000745058,0.2280793040990829,291.1171875,291.1499938964844,270.3665466308594,269.9913635253906,283.2552795410156,292.7020568847656,291.1158447265625,1.0,0.1609945148229599,1.0,1.0,0.9922833442687988,1.0,-0.6779101490974426,0.2872586846351623,0.3906514346599579,0.1205954775214195,0.0,0.0,0.2544765770435333,21.282569885253903,25.0,-24.53986930847168,-5361.0107421875,42.23325347900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8834228515625,304.7135314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.341796875,18000.0,0.0,0.0,0.1404123455286026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784778535366058,0.1784822046756744,-4.346238711150363e-06,0.0,0.0001425006776116,0.0,0.0,7.237928867340088,0.0,0.0,0.0,0.2827650308609009,4.0,0.0,1.0
285240,292.3010559082031,297.1499938964844,293.1499938964844,0.0106908408924937,-637.885498046875,304.146728515625,0.5750760436058044,0.0516046769917011,0.0457468926906585,292.4192199707031,297.1499938964844,293.1499938964844,0.1089290305972099,-2588.257080078125,304.1117248535156,0.8692144155502319,0.1747171729803085,0.1643014699220657,292.2963562011719,297.1499938964844,293.1499938964844,0.0146469073370099,-571.7567749023438,304.1458435058594,0.5746403932571411,0.0500048659741878,0.0355141460895538,292.3088073730469,297.1499938964844,293.1499938964844,0.0481730140745639,-1437.3935546875,304.1098937988281,0.7182536125183105,0.0985126569867134,0.0912614688277244,292.70440673828125,297.1499938964844,293.1499938964844,0.0060723382048308,-2185.139404296875,299.0043334960937,0.5746331810951233,0.050000000745058,0.2280793040990829,291.1171875,291.1499938964844,270.3665466308594,269.9913635253906,283.2552795410156,292.7020568847656,291.1158447265625,1.0,0.1609945148229599,1.0,1.0,0.9922833442687988,1.0,-0.6779101490974426,0.2872586846351623,0.3906514346599579,0.1205954775214195,0.0,0.0,0.2544765770435333,21.282569885253903,25.0,-24.53986930847168,-5361.0107421875,42.23325347900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8834228515625,304.7135314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.341796875,18000.0,0.0,0.0,0.1404123455286026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784778535366058,0.1784822046756744,-4.346238711150363e-06,0.0,0.0001425006776116,0.0,0.0,7.237928867340088,0.0,0.0,0.0,0.2827650308609009,4.0,0.0,1.0
285300,292.3125,297.1499938964844,293.1499938964844,0.0116449352353811,-682.4347534179688,304.1453857421875,0.6046923398971558,0.0601180456578731,0.0510367229580879,292.4500732421875,297.1499938964844,293.1499938964844,0.111666664481163,-2640.1875,304.1137084960937,0.8811955451965332,0.1779190301895141,0.1675319820642471,292.306396484375,297.1499938964844,293.1499938964844,0.0163712706416845,-612.2008666992188,304.1432189941406,0.5994499921798706,0.0588537268340587,0.0387664921581745,292.3358154296875,297.1499938964844,293.1499938964844,0.0528386943042278,-1519.22509765625,304.10870361328125,0.7354565858840942,0.1038682237267494,0.0964413881301879,292.7153625488281,297.1499938964844,293.1499938964844,0.0061142100021243,-2197.46923828125,299.05108642578125,0.579369068145752,0.050000000745058,0.2279515713453292,291.1139831542969,291.1499938964844,270.36492919921875,269.9906921386719,283.2522888183594,292.7129821777344,291.1123352050781,1.0,0.1620747596025467,1.0,1.0,0.9922538995742798,1.0,-0.6980953216552734,0.2961128652095794,0.4019824564456939,0.1245007812976837,0.0,0.0,0.2572039365768432,20.77717018127441,25.0,-23.906633377075195,-5487.64501953125,43.99093627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06915283203125,304.8182678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.158203125,18000.0,0.0,0.0,0.1408992856740951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804199963808059,0.1804243475198745,-4.3501941036083736e-06,0.0,0.0001429948606528,0.0,0.0,7.3277106285095215,0.0,0.0,0.0,0.2831186652183532,4.0,0.0,1.0
285360,292.3309326171875,297.1499938964844,293.1499938964844,0.0142195401713252,-773.9935302734375,304.1415405273437,0.6355020403862,0.0671102330088615,0.0578231550753116,292.4828796386719,297.1499938964844,293.1499938964844,0.1140425875782966,-2685.130859375,304.1159973144531,0.8939369320869446,0.1803470402956009,0.1701571643352508,292.3230895996094,297.1499938964844,293.1499938964844,0.0211963020265102,-699.0471801757812,304.1356811523437,0.632219135761261,0.0662646517157554,0.0442389473319053,292.3622131347656,297.1499938964844,293.1499938964844,0.0572843477129936,-1598.624267578125,304.1081237792969,0.7533620595932007,0.1089975088834762,0.1013685166835784,292.7267150878906,297.1499938964844,293.1499938964844,0.0061547271907329,-2210.296142578125,299.0911865234375,0.585293173789978,0.050000000745058,0.2277984768152237,291.1015625,291.1499938964844,270.363037109375,269.9896850585937,283.2464599609375,292.7243347167969,291.0939025878906,1.0,0.1633303165435791,1.0,1.0,0.9923033118247986,1.0,-0.7216889262199402,0.3064912557601928,0.4151977002620697,0.1290863454341888,0.0,0.0,0.2615786790847778,20.17016792297364,25.0,-46.917118072509766,-5626.310546875,46.1037712097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2328186035156,304.8868103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17979.548828125,18000.0,0.0,0.0,0.1412561237812042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827303022146225,0.1827346533536911,-4.354172233433928e-06,0.0,0.0001433570141671,0.0,0.0,7.433687686920166,0.0,0.0,0.0,0.2835423052310943,4.0,0.0,1.0
285420,292.3775939941406,297.1499938964844,293.1499938964844,0.0192573145031929,-922.6864624023438,304.13604736328125,0.6821812987327576,0.0784168988466262,0.0686561539769172,292.54864501953125,297.1499938964844,293.1499938964844,0.1176994070410728,-2754.032958984375,304.1212463378906,0.9126840829849244,0.1839050650596618,0.1737937480211258,292.3675231933594,297.1499938964844,293.1499938964844,0.0311917103826999,-843.6504516601562,304.12384033203125,0.6810810565948486,0.0782254859805107,0.0531574115157127,292.4129638671875,297.1499938964844,293.1499938964844,0.0656280890107154,-1751.794677734375,304.1082458496094,0.7856338024139404,0.118662416934967,0.1106589287519455,292.7514038085937,297.1499938964844,293.1499938964844,0.0062370575033128,-2237.839111328125,299.1507263183594,0.5936713814735413,0.050000000745058,0.2275932729244232,291.05133056640625,291.1499938964844,270.35858154296875,269.9869079589844,283.2374267578125,292.7488708496094,291.0460510253906,1.0,0.1660680621862411,1.0,1.0,0.9924020171165466,1.0,-0.7606629729270935,0.3237557113170624,0.4369072914123535,0.136599063873291,0.0,0.0,0.2781984806060791,19.42894554138184,25.0,-51.71950149536133,-5946.5146484375,50.12712097167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4803771972656,305.1116638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17950.900390625,18000.0,0.0,0.0,0.1419162303209304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1930389255285263,0.1930433064699173,-4.369622729427647e-06,0.0,0.0001440269261365,0.0,0.0,7.907229900360107,0.0,0.0,0.0,0.2853689193725586,4.0,0.0,1.0
285480,292.3775939941406,297.1499938964844,293.1499938964844,0.0192573145031929,-922.6864624023438,304.13604736328125,0.6821812987327576,0.0784168988466262,0.0686561539769172,292.54864501953125,297.1499938964844,293.1499938964844,0.1176994070410728,-2754.032958984375,304.1212463378906,0.9126840829849244,0.1839050650596618,0.1737937480211258,292.3675231933594,297.1499938964844,293.1499938964844,0.0311917103826999,-843.6504516601562,304.12384033203125,0.6810810565948486,0.0782254859805107,0.0531574115157127,292.4129638671875,297.1499938964844,293.1499938964844,0.0656280890107154,-1751.794677734375,304.1082458496094,0.7856338024139404,0.118662416934967,0.1106589287519455,292.7514038085937,297.1499938964844,293.1499938964844,0.0062370575033128,-2237.839111328125,299.1507263183594,0.5936713814735413,0.050000000745058,0.2275932729244232,291.05133056640625,291.1499938964844,270.35858154296875,269.9869079589844,283.2374267578125,292.7488708496094,291.0460510253906,1.0,0.1660680621862411,1.0,1.0,0.9924020171165466,1.0,-0.7606629729270935,0.3237557113170624,0.4369072914123535,0.136599063873291,0.0,0.0,0.2781984806060791,19.42894554138184,25.0,-51.71950149536133,-5946.5146484375,50.12712097167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4803771972656,305.1116638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17950.900390625,18000.0,0.0,0.0,0.1419162303209304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1930389255285263,0.1930433064699173,-4.369622729427647e-06,0.0,0.0001440269261365,0.0,0.0,7.907229900360107,0.0,0.0,0.0,0.2853689193725586,4.0,0.0,1.0
285540,292.4266967773437,297.1499938964844,293.1499938964844,0.0242110341787338,-1043.091064453125,304.1324768066406,0.7189114689826965,0.0880289822816848,0.0775718092918396,292.6002197265625,297.1499938964844,293.1499938964844,0.1212692782282829,-2820.4873046875,304.1247863769531,0.9310171008110046,0.1886574327945709,0.1778114736080169,292.4151611328125,297.1499938964844,293.1499938964844,0.0400747284293174,-958.9423217773438,304.1178283691406,0.7194972634315491,0.0883907303214073,0.0604888647794723,292.4611511230469,297.1499938964844,293.1499938964844,0.072914145886898,-1889.057861328125,304.11004638671875,0.8136304616928101,0.127559557557106,0.1192251667380333,292.7779846191406,297.1499938964844,293.1499938964844,0.0062976097688078,-2255.76318359375,299.2110290527344,0.5999564528465271,0.050000000745058,0.2274471074342727,291.03887939453125,291.1499938964844,270.3533630371094,269.9831848144531,283.2301025390625,292.77545166015625,291.0393371582031,1.0,0.1690148115158081,1.0,1.0,0.9925007820129396,1.0,-0.7950895428657532,0.3391267359256744,0.4559628069400787,0.1431766301393509,0.0,0.0,0.2942677438259125,18.968748092651367,25.0,-14.423766136169434,-6265.95556640625,54.18882751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6063537597656,305.325927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17942.509765625,18000.0,0.0,0.0,0.1430435627698898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2058901190757751,0.2058945149183273,-4.396340045786928e-06,0.0,0.0001451710268156,0.0,0.0,8.521835327148438,0.0,0.0,0.0,0.2878009676933288,4.0,0.0,1.0
285600,292.4266967773437,297.1499938964844,293.1499938964844,0.0242110341787338,-1043.091064453125,304.1324768066406,0.7189114689826965,0.0880289822816848,0.0775718092918396,292.6002197265625,297.1499938964844,293.1499938964844,0.1212692782282829,-2820.4873046875,304.1247863769531,0.9310171008110046,0.1886574327945709,0.1778114736080169,292.4151611328125,297.1499938964844,293.1499938964844,0.0400747284293174,-958.9423217773438,304.1178283691406,0.7194972634315491,0.0883907303214073,0.0604888647794723,292.4611511230469,297.1499938964844,293.1499938964844,0.072914145886898,-1889.057861328125,304.11004638671875,0.8136304616928101,0.127559557557106,0.1192251667380333,292.7779846191406,297.1499938964844,293.1499938964844,0.0062976097688078,-2255.76318359375,299.2110290527344,0.5999564528465271,0.050000000745058,0.2274471074342727,291.03887939453125,291.1499938964844,270.3533630371094,269.9831848144531,283.2301025390625,292.77545166015625,291.0393371582031,1.0,0.1690148115158081,1.0,1.0,0.9925007820129396,1.0,-0.7950895428657532,0.3391267359256744,0.4559628069400787,0.1431766301393509,0.0,0.0,0.2942677438259125,18.968748092651367,25.0,-14.423766136169434,-6265.95556640625,54.18882751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6063537597656,305.325927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17942.509765625,18000.0,0.0,0.0,0.1430435627698898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2058901190757751,0.2058945149183273,-4.396340045786928e-06,0.0,0.0001451710268156,0.0,0.0,8.521835327148438,0.0,0.0,0.0,0.2878009676933288,4.0,0.0,1.0
285660,292.4744873046875,297.1499938964844,293.1499938964844,0.02918341755867,-1149.3226318359375,304.13006591796875,0.7469062805175781,0.0966649875044822,0.0855098515748977,292.6416320800781,297.1499938964844,293.1499938964844,0.1256169080734253,-2901.1025390625,304.1259155273437,0.9502004981040956,0.1941780894994735,0.1829155683517456,292.4617004394531,297.1499938964844,293.1499938964844,0.0482003763318061,-1062.42333984375,304.1150817871094,0.7488131523132324,0.0975713059306144,0.0670424476265907,292.5067749023437,297.1499938964844,293.1499938964844,0.0794214904308319,-2014.074462890625,304.1125183105469,0.8367096185684204,0.135761022567749,0.1271169334650039,292.80523681640625,297.1499938964844,293.1499938964844,0.0063437782227993,-2268.505615234375,299.2658996582031,0.6054223775863647,0.050000000745058,0.2273248732089996,291.0413818359375,291.1499938964844,270.3475341796875,269.97869873046875,283.2231140136719,292.8027648925781,291.0417785644531,1.0,0.1721280813217163,1.0,1.0,0.9928482174873352,1.0,-0.8279324173927307,0.3538718521595001,0.474060595035553,0.1494361758232116,0.0,0.0,0.3085751831531524,18.62883377075196,25.0,-0.4760015308856964,-6542.53466796875,58.45173263549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63043212890625,305.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17943.068359375,18000.0,0.0,0.0,0.1449013948440551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176650017499923,0.2176694273948669,-4.423991867952282e-06,0.0,0.0001470565039198,0.0,0.0,9.10318660736084,0.0,0.0,0.0,0.2901593744754791,4.0,0.0,1.0
285720,292.4744873046875,297.1499938964844,293.1499938964844,0.02918341755867,-1149.3226318359375,304.13006591796875,0.7469062805175781,0.0966649875044822,0.0855098515748977,292.6416320800781,297.1499938964844,293.1499938964844,0.1256169080734253,-2901.1025390625,304.1259155273437,0.9502004981040956,0.1941780894994735,0.1829155683517456,292.4617004394531,297.1499938964844,293.1499938964844,0.0482003763318061,-1062.42333984375,304.1150817871094,0.7488131523132324,0.0975713059306144,0.0670424476265907,292.5067749023437,297.1499938964844,293.1499938964844,0.0794214904308319,-2014.074462890625,304.1125183105469,0.8367096185684204,0.135761022567749,0.1271169334650039,292.80523681640625,297.1499938964844,293.1499938964844,0.0063437782227993,-2268.505615234375,299.2658996582031,0.6054223775863647,0.050000000745058,0.2273248732089996,291.0413818359375,291.1499938964844,270.3475341796875,269.97869873046875,283.2231140136719,292.8027648925781,291.0417785644531,1.0,0.1721280813217163,1.0,1.0,0.9928482174873352,1.0,-0.8279324173927307,0.3538718521595001,0.474060595035553,0.1494361758232116,0.0,0.0,0.3085751831531524,18.62883377075196,25.0,-0.4760015308856964,-6542.53466796875,58.45173263549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63043212890625,305.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17943.068359375,18000.0,0.0,0.0,0.1449013948440551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176650017499923,0.2176694273948669,-4.423991867952282e-06,0.0,0.0001470565039198,0.0,0.0,9.10318660736084,0.0,0.0,0.0,0.2901593744754791,4.0,0.0,1.0
285780,292.52008056640625,297.1499938964844,293.1499938964844,0.0340756773948669,-1245.8741455078125,304.1285705566406,0.772184431552887,0.1045316234230995,0.092728354036808,292.678466796875,297.1499938964844,293.1499938964844,0.130017802119255,-2982.145263671875,304.1266174316406,0.9664384722709656,0.1995799690485,0.1880556792020797,292.5060729980469,297.1499938964844,293.1499938964844,0.0555043220520019,-1157.3289794921875,304.1145935058594,0.7755261063575745,0.1060074046254158,0.0730488821864128,292.5497131347656,297.1499938964844,293.1499938964844,0.085360012948513,-2129.635498046875,304.1151123046875,0.8573691248893738,0.1433458030223846,0.1344127804040908,292.8324279785156,297.1499938964844,293.1499938964844,0.0063820239156484,-2278.95263671875,299.3113708496094,0.6097807884216309,0.050000000745058,0.2272303402423858,291.0439453125,291.1499938964844,270.3412780761719,269.9735717773437,283.2169494628906,292.8300476074219,291.0445556640625,1.0,0.175341323018074,1.0,1.0,0.9931957125663756,1.0,-0.8586167097091675,0.3677091598510742,0.4909075498580932,0.1553069055080413,0.0,0.0,0.3225643038749695,18.42350578308105,25.0,4.282887935638428,-6797.41650390625,62.83843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58172607421875,305.5008239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17940.138671875,18000.0,0.0,0.0,0.1475455313920974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2297077924013137,0.2297122478485107,-4.452840130397817e-06,0.0,0.0001497399498475,0.0,0.0,9.711857795715332,0.0,0.0,0.0,0.292632520198822,4.0,0.0,1.0
285840,292.52008056640625,297.1499938964844,293.1499938964844,0.0340756773948669,-1245.8741455078125,304.1285705566406,0.772184431552887,0.1045316234230995,0.092728354036808,292.678466796875,297.1499938964844,293.1499938964844,0.130017802119255,-2982.145263671875,304.1266174316406,0.9664384722709656,0.1995799690485,0.1880556792020797,292.5060729980469,297.1499938964844,293.1499938964844,0.0555043220520019,-1157.3289794921875,304.1145935058594,0.7755261063575745,0.1060074046254158,0.0730488821864128,292.5497131347656,297.1499938964844,293.1499938964844,0.085360012948513,-2129.635498046875,304.1151123046875,0.8573691248893738,0.1433458030223846,0.1344127804040908,292.8324279785156,297.1499938964844,293.1499938964844,0.0063820239156484,-2278.95263671875,299.3113708496094,0.6097807884216309,0.050000000745058,0.2272303402423858,291.0439453125,291.1499938964844,270.3412780761719,269.9735717773437,283.2169494628906,292.8300476074219,291.0445556640625,1.0,0.175341323018074,1.0,1.0,0.9931957125663756,1.0,-0.8586167097091675,0.3677091598510742,0.4909075498580932,0.1553069055080413,0.0,0.0,0.3225643038749695,18.42350578308105,25.0,4.282887935638428,-6797.41650390625,62.83843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58172607421875,305.5008239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17940.138671875,18000.0,0.0,0.0,0.1475455313920974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2297077924013137,0.2297122478485107,-4.452840130397817e-06,0.0,0.0001497399498475,0.0,0.0,9.711857795715332,0.0,0.0,0.0,0.292632520198822,4.0,0.0,1.0
285900,292.5420227050781,297.1499938964844,293.1499938964844,0.0364382304251194,-1290.8515625,304.128173828125,0.7837958335876465,0.108200579881668,0.0960966050624847,292.6958312988281,297.1499938964844,293.1499938964844,0.1321311593055725,-3020.82080078125,304.12701416015625,0.9731447696685792,0.2021459341049194,0.1905182003974914,292.52740478515625,297.1499938964844,293.1499938964844,0.0588719062507152,-1201.943603515625,304.11492919921875,0.7878435254096985,0.1099772825837135,0.0758746191859245,292.5701904296875,297.1499938964844,293.1499938964844,0.0881429687142372,-2184.060546875,304.11639404296875,0.8669307231903076,0.1469247639179229,0.1378558874130249,292.8459167480469,297.1499938964844,293.1499938964844,0.0063980356790125,-2283.2392578125,299.3309936523437,0.6115191578865051,0.050000000745058,0.2271932810544967,291.0458679199219,291.1499938964844,270.3380432128906,269.9708251953125,283.2142944335937,292.8436279296875,291.0465393066406,1.0,0.1769656836986541,1.0,1.0,0.993369460105896,1.0,-0.8730941414833069,0.3742542862892151,0.4988398253917694,0.1580940932035446,0.0,0.0,0.3293143212795257,18.36955451965332,25.0,5.46884298324585,-6916.783203125,65.05940246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5374755859375,305.5174255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17938.93359375,18000.0,0.0,0.0,0.1491678953170776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2357740104198455,0.2357784807682037,-4.467971848498564e-06,0.0,0.0001513864553999,0.0,0.0,10.024853706359863,0.0,0.0,0.0,0.2939093112945556,4.0,0.0,1.0
285960,292.5634155273437,297.1499938964844,293.1499938964844,0.0387238562107086,-1333.7767333984375,304.12799072265625,0.7945748567581177,0.1117021068930625,0.0993129611015319,292.71258544921875,297.1499938964844,293.1499938964844,0.1341690272092819,-3057.967041015625,304.12750244140625,0.978951334953308,0.2046058475971222,0.1928860545158386,292.5481262207031,297.1499938964844,293.1499938964844,0.0620658621191978,-1244.81494140625,304.115478515625,0.7993027567863464,0.1137914210557937,0.078590415418148,292.5900573730469,297.1499938964844,293.1499938964844,0.0908167660236358,-2236.4130859375,304.1176452636719,0.8759225606918335,0.1503688395023346,0.1411705017089843,292.8594055175781,297.1499938964844,293.1499938964844,0.0064119882881641,-2286.933837890625,299.3484191894531,0.6129584312438965,0.050000000745058,0.227162554860115,291.0479736328125,291.1499938964844,270.3347473144531,269.96795654296875,283.2120056152344,292.8571472167969,291.04864501953125,1.0,0.1785921603441238,1.0,1.0,0.9935540556907654,1.0,-0.8869971036911011,0.3805472254753113,0.5064498782157898,0.1607858836650848,0.0,0.0,0.3359071910381317,18.34548759460449,25.0,6.08454179763794,-7031.0732421875,67.29020690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4839782714844,305.52685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.845703125,18000.0,0.0,0.0,0.1509804427623748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2418409883975982,0.2418454736471176,-4.483504199015442e-06,0.0,0.0001532259630039,0.0,0.0,10.342318534851074,0.0,0.0,0.0,0.2952079772949219,4.0,0.0,1.0
286020,292.6044921875,297.1499938964844,293.1499938964844,0.0430216006934642,-1413.7008056640625,304.128173828125,0.8132086396217346,0.1182238087058067,0.1053073778748512,292.7445678710937,297.1499938964844,293.1499938964844,0.1379959881305694,-3127.330810546875,304.1286315917969,0.9881703853607178,0.2091977298259735,0.1973168104887008,292.58795166015625,297.1499938964844,293.1499938964844,0.0679665878415107,-1325.4417724609375,304.1171569824219,0.8188347816467285,0.1209608241915702,0.0837005898356437,292.6279602050781,297.1499938964844,293.1499938964844,0.0958598256111145,-2335.043212890625,304.1200256347656,0.8920170664787292,0.1568607687950134,0.1474241465330124,292.8863525390625,297.1499938964844,293.1499938964844,0.0064332913607358,-2292.439208984375,299.3762512207031,0.6150000095367432,0.050000000745058,0.2271187305450439,291.0525817871094,291.1499938964844,270.328125,269.96209716796875,283.20880126953125,292.8841552734375,291.0533752441406,1.0,0.1818255335092544,1.0,1.0,0.9939233064651488,1.0,-0.9130958318710328,0.3923751711845398,0.5207206606864929,0.1658933460712433,0.0,0.0,0.3485943078994751,18.37920188903809,25.0,7.031674385070801,-7246.31787109375,71.75565338134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3601989746094,305.5322570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17935.9296875,18000.0,0.0,0.0,0.1551278978586197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2539561092853546,0.2539606392383575,-4.515721229836345e-06,0.0,0.0001574351044837,0.0,0.0,10.98999309539795,0.0,0.0,0.0,0.297866016626358,4.0,0.0,1.0
286080,292.6044921875,297.1499938964844,293.1499938964844,0.0430216006934642,-1413.7008056640625,304.128173828125,0.8132086396217346,0.1182238087058067,0.1053073778748512,292.7445678710937,297.1499938964844,293.1499938964844,0.1379959881305694,-3127.330810546875,304.1286315917969,0.9881703853607178,0.2091977298259735,0.1973168104887008,292.58795166015625,297.1499938964844,293.1499938964844,0.0679665878415107,-1325.4417724609375,304.1171569824219,0.8188347816467285,0.1209608241915702,0.0837005898356437,292.6279602050781,297.1499938964844,293.1499938964844,0.0958598256111145,-2335.043212890625,304.1200256347656,0.8920170664787292,0.1568607687950134,0.1474241465330124,292.8863525390625,297.1499938964844,293.1499938964844,0.0064332913607358,-2292.439208984375,299.3762512207031,0.6150000095367432,0.050000000745058,0.2271187305450439,291.0525817871094,291.1499938964844,270.328125,269.96209716796875,283.20880126953125,292.8841552734375,291.0533752441406,1.0,0.1818255335092544,1.0,1.0,0.9939233064651488,1.0,-0.9130958318710328,0.3923751711845398,0.5207206606864929,0.1658933460712433,0.0,0.0,0.3485943078994751,18.37920188903809,25.0,7.031674385070801,-7246.31787109375,71.75565338134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3601989746094,305.5322570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17935.9296875,18000.0,0.0,0.0,0.1551278978586197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2539561092853546,0.2539606392383575,-4.515721229836345e-06,0.0,0.0001574351044837,0.0,0.0,10.98999309539795,0.0,0.0,0.0,0.297866016626358,4.0,0.0,1.0
286140,292.6432800292969,297.1499938964844,293.1499938964844,0.0469112358987331,-1486.8341064453125,304.1289978027344,0.8276563882827759,0.1241718530654907,0.1107703223824501,292.7745666503906,297.1499938964844,293.1499938964844,0.1414887011051178,-3190.17919921875,304.1299133300781,0.9948392510414124,0.2133794873952865,0.2013552039861679,292.6256103515625,297.1499938964844,293.1499938964844,0.0732795894145965,-1399.495361328125,304.1192626953125,0.8343172669410706,0.1275577694177627,0.0884037539362907,292.6636047363281,297.1499938964844,293.1499938964844,0.1005298569798469,-2425.82763671875,304.1222229003906,0.9056234359741212,0.162854865193367,0.1532011479139328,292.9127502441406,297.1499938964844,293.1499938964844,0.0064475745894014,-2295.8896484375,299.3966979980469,0.6160986423492432,0.050000000745058,0.2270949184894561,291.0583801269531,291.1499938964844,270.32159423828125,269.9560546875,283.20709228515625,292.9106750488281,291.059326171875,1.0,0.184996873140335,1.0,1.0,0.9942924976348876,1.0,-0.9370495080947876,0.403239905834198,0.5338096022605896,0.1706638187170028,0.0,0.0,0.3604306578636169,18.50402069091797,25.0,8.456515312194824,-7445.4306640625,76.19251251220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23004150390625,305.5290222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17935.23828125,18000.0,0.0,0.0,0.1598524749279022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2658517360687256,0.2658562958240509,-4.549151526589412e-06,0.0,0.0001622299459995,0.0,0.0,11.64505100250244,0.0,0.0,0.0,0.3005643486976623,4.0,0.0,1.0
286200,292.6432800292969,297.1499938964844,293.1499938964844,0.0469112358987331,-1486.8341064453125,304.1289978027344,0.8276563882827759,0.1241718530654907,0.1107703223824501,292.7745666503906,297.1499938964844,293.1499938964844,0.1414887011051178,-3190.17919921875,304.1299133300781,0.9948392510414124,0.2133794873952865,0.2013552039861679,292.6256103515625,297.1499938964844,293.1499938964844,0.0732795894145965,-1399.495361328125,304.1192626953125,0.8343172669410706,0.1275577694177627,0.0884037539362907,292.6636047363281,297.1499938964844,293.1499938964844,0.1005298569798469,-2425.82763671875,304.1222229003906,0.9056234359741212,0.162854865193367,0.1532011479139328,292.9127502441406,297.1499938964844,293.1499938964844,0.0064475745894014,-2295.8896484375,299.3966979980469,0.6160986423492432,0.050000000745058,0.2270949184894561,291.0583801269531,291.1499938964844,270.32159423828125,269.9560546875,283.20709228515625,292.9106750488281,291.059326171875,1.0,0.184996873140335,1.0,1.0,0.9942924976348876,1.0,-0.9370495080947876,0.403239905834198,0.5338096022605896,0.1706638187170028,0.0,0.0,0.3604306578636169,18.50402069091797,25.0,8.456515312194824,-7445.4306640625,76.19251251220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23004150390625,305.5290222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17935.23828125,18000.0,0.0,0.0,0.1598524749279022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2658517360687256,0.2658562958240509,-4.549151526589412e-06,0.0,0.0001622299459995,0.0,0.0,11.64505100250244,0.0,0.0,0.0,0.3005643486976623,4.0,0.0,1.0
286260,292.6796569824219,297.1499938964844,293.1499938964844,0.0500491224229335,-1552.1689453125,304.1307067871094,0.836944043636322,0.1296250820159912,0.1157845556735992,292.7999267578125,297.1499938964844,293.1499938964844,0.1420413106679916,-3198.815185546875,304.1357421875,0.9934921860694884,0.2177295684814453,0.2019777595996856,292.6610107421875,297.1499938964844,293.1499938964844,0.0780806913971901,-1467.3704833984375,304.1215209960937,0.8447796702384949,0.1336534917354583,0.0927531495690345,292.69696044921875,297.1499938964844,293.1499938964844,0.1048484668135643,-2508.921630859375,304.124267578125,0.9143180847167968,0.1684040129184723,0.1585568934679031,292.9379577636719,297.1499938964844,293.1499938964844,0.0064569651149213,-2297.60888671875,299.4127197265625,0.6143938302993774,0.050000000745058,0.2271305471658706,291.0685729980469,291.1499938964844,270.3153076171875,269.9500427246094,283.2084350585937,292.9360656738281,291.0707702636719,1.0,0.1879800707101822,1.0,1.0,0.99467796087265,1.0,-0.9555030465126038,0.4116037487983703,0.5438992977142334,0.1744162887334823,0.0,0.0,0.3707367181777954,18.893091201782227,25.0,16.297290802001953,-7615.490234375,80.21846771240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1112365722656,305.53485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.298828125,18000.0,0.0,0.0,0.1649680882692337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2770496606826782,0.2770542502403259,-4.582892415783135e-06,0.0,0.0001674216473475,0.0,0.0,12.281465530395508,0.0,0.0,0.0,0.3031901121139526,4.0,0.0,1.0
286320,292.6796569824219,297.1499938964844,293.1499938964844,0.0500491224229335,-1552.1689453125,304.1307067871094,0.836944043636322,0.1296250820159912,0.1157845556735992,292.7999267578125,297.1499938964844,293.1499938964844,0.1420413106679916,-3198.815185546875,304.1357421875,0.9934921860694884,0.2177295684814453,0.2019777595996856,292.6610107421875,297.1499938964844,293.1499938964844,0.0780806913971901,-1467.3704833984375,304.1215209960937,0.8447796702384949,0.1336534917354583,0.0927531495690345,292.69696044921875,297.1499938964844,293.1499938964844,0.1048484668135643,-2508.921630859375,304.124267578125,0.9143180847167968,0.1684040129184723,0.1585568934679031,292.9379577636719,297.1499938964844,293.1499938964844,0.0064569651149213,-2297.60888671875,299.4127197265625,0.6143938302993774,0.050000000745058,0.2271305471658706,291.0685729980469,291.1499938964844,270.3153076171875,269.9500427246094,283.2084350585937,292.9360656738281,291.0707702636719,1.0,0.1879800707101822,1.0,1.0,0.99467796087265,1.0,-0.9555030465126038,0.4116037487983703,0.5438992977142334,0.1744162887334823,0.0,0.0,0.3707367181777954,18.893091201782227,25.0,16.297290802001953,-7615.490234375,80.21846771240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1112365722656,305.53485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.298828125,18000.0,0.0,0.0,0.1649680882692337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2770496606826782,0.2770542502403259,-4.582892415783135e-06,0.0,0.0001674216473475,0.0,0.0,12.281465530395508,0.0,0.0,0.0,0.3031901121139526,4.0,0.0,1.0
286380,292.7135925292969,297.1499938964844,293.1499938964844,0.0536517165601253,-1612.0469970703125,304.1312561035156,0.8429222702980042,0.1346568018198013,0.1204095035791397,292.8173828125,297.1499938964844,293.1499938964844,0.140311598777771,-3165.8642578125,304.1433410644531,0.9865723848342896,0.2230454683303833,0.2000332027673721,292.69415283203125,297.1499938964844,293.1499938964844,0.0824421346187591,-1529.60498046875,304.12371826171875,0.8518739938735962,0.1393181085586547,0.096793383359909,292.7281188964844,297.1499938964844,293.1499938964844,0.1088318303227424,-2584.78515625,304.126220703125,0.9193518161773682,0.1735594570636749,0.1635346114635467,292.9613037109375,297.1499938964844,293.1499938964844,0.0064622778445482,-2297.750244140625,299.42742919921875,0.6109597086906433,0.050000000745058,0.2272027730941772,291.0849609375,291.1499938964844,270.3094482421875,269.9442443847656,283.2116394042969,292.9595642089844,291.0871887207031,1.0,0.1906966269016266,1.0,1.0,0.9950634837150574,1.0,-0.969634473323822,0.4180082082748413,0.5516262650489807,0.177324429154396,0.0,0.0,0.3783296942710876,19.4336166381836,25.0,21.78216552734375,-7746.4951171875,83.79239654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02301025390625,305.54205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.11328125,18000.0,0.0,0.0,0.1701951026916504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2858697772026062,0.2858743667602539,-4.612600605469197e-06,0.0,0.0001727263879729,0.0,0.0,12.800994873046877,0.0,0.0,0.0,0.3053512573242187,4.0,0.0,1.0
