time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.7135925292969,297.1499938964844,293.1499938964844,0.0536517165601253,-1612.0469970703125,304.1312561035156,0.8429222702980042,0.1346568018198013,0.1204095035791397,292.8173828125,297.1499938964844,293.1499938964844,0.140311598777771,-3165.8642578125,304.1433410644531,0.9865723848342896,0.2230454683303833,0.2000332027673721,292.69415283203125,297.1499938964844,293.1499938964844,0.0824421346187591,-1529.60498046875,304.12371826171875,0.8518739938735962,0.1393181085586547,0.096793383359909,292.7281188964844,297.1499938964844,293.1499938964844,0.1088318303227424,-2584.78515625,304.126220703125,0.9193518161773682,0.1735594570636749,0.1635346114635467,292.9613037109375,297.1499938964844,293.1499938964844,0.0064622778445482,-2297.750244140625,299.42742919921875,0.6109597086906433,0.050000000745058,0.2272027730941772,291.0849609375,291.1499938964844,270.3094482421875,269.9442443847656,283.2116394042969,292.9595642089844,291.0871887207031,1.0,0.1906966269016266,1.0,1.0,0.9950634837150574,1.0,-0.969634473323822,0.4180082082748413,0.5516262650489807,0.177324429154396,0.0,0.0,0.3783296942710876,19.4336166381836,25.0,21.78216552734375,-7746.4951171875,83.79239654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02301025390625,305.54205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.11328125,18000.0,0.0,0.0,0.1701951026916504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2858697772026062,0.2858743667602539,-4.612600605469197e-06,0.0,0.0001727263879729,0.0,0.0,12.800994873046877,0.0,0.0,0.0,0.3053512573242187,4.0,0.0,1.0
286500,292.7296447753906,297.1499938964844,293.1499938964844,0.0551291480660438,-1640.0390625,304.1319580078125,0.845535933971405,0.1370311826467514,0.1225906535983085,292.8232421875,297.1499938964844,293.1499938964844,0.1392265409231186,-3145.47705078125,304.1465148925781,0.9825863242149352,0.2261035144329071,0.1988251805305481,292.7098693847656,297.1499938964844,293.1499938964844,0.0844918489456176,-1559.0020751953125,304.1247863769531,0.855034351348877,0.1420097053050995,0.0987109243869781,292.7428894042969,297.1499938964844,293.1499938964844,0.1107204109430313,-2620.52587890625,304.1271057128906,0.9215291142463684,0.1760049164295196,0.1658941209316253,292.9721069335937,297.1499938964844,293.1499938964844,0.0064641642384231,-2297.5791015625,299.4342041015625,0.6092202663421631,0.050000000745058,0.22723950445652,291.093505859375,291.1499938964844,270.3067321777344,269.9414367675781,283.2133483886719,292.9704895019531,291.0956420898437,1.0,0.1919559091329574,1.0,1.0,0.9952561855316162,1.0,-0.9759883284568788,0.420887142419815,0.555101215839386,0.1786438077688217,0.0,0.0,0.3812358379364013,19.700040817260746,25.0,22.55590438842773,-7802.59326171875,85.46748352050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99517822265625,305.5479431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17956.525390625,18000.0,0.0,0.0,0.1727571189403534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2893919348716736,0.2893965542316437,-4.625099791155662e-06,0.0,0.0001753265241859,0.0,0.0,13.01280117034912,0.0,0.0,0.0,0.306234061717987,4.0,0.0,1.0
286560,292.7451171875,297.1499938964844,293.1499938964844,0.0565483793616294,-1667.0677490234375,304.1326599121094,0.8493614196777344,0.1393180042505264,0.1246863529086113,292.8283996582031,297.1499938964844,293.1499938964844,0.1393237709999084,-3146.624755859375,304.1469421386719,0.9819806814193726,0.2292281538248062,0.1989708393812179,292.7249755859375,297.1499938964844,293.1499938964844,0.0864708796143531,-1587.4654541015625,304.1257629394531,0.8594505786895752,0.1446145474910736,0.100562535226345,292.7571105957031,297.1499938964844,293.1499938964844,0.1125540062785148,-2655.117431640625,304.1279296875,0.9253941774368286,0.1783673167228698,0.1681685298681259,292.9823608398437,297.1499938964844,293.1499938964844,0.0064651840366423,-2297.25244140625,299.44024658203125,0.6086136698722839,0.050000000745058,0.2272522747516632,291.1010437011719,291.1499938964844,270.3041687011719,269.93878173828125,283.2142028808594,292.9808349609375,291.10260009765625,1.0,0.1931893974542617,1.0,1.0,0.995425283908844,1.0,-0.983723282814026,0.4243931174278259,0.5593301653862,0.1802627593278885,0.0,0.0,0.3837297856807709,19.854597091674805,25.0,19.70428276062012,-7860.20703125,87.2424545288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9789428710937,305.5519714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17962.447265625,18000.0,0.0,0.0,0.1752475053071975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923777401447296,0.2923823893070221,-4.635919594875304e-06,0.0,0.0001778539299266,0.0,0.0,13.194186210632324,0.0,0.0,0.0,0.3069922626018524,4.0,0.0,1.0
286620,292.7742919921875,297.1499938964844,293.1499938964844,0.0592640899121761,-1719.319091796875,304.1339111328125,0.8570297956466675,0.1436579674482345,0.1286571323871612,292.8399658203125,297.1499938964844,293.1499938964844,0.1401415467262268,-3161.87353515625,304.1465759277344,0.9825286865234376,0.2350357472896576,0.2000820338726043,292.7535095214844,297.1499938964844,293.1499938964844,0.0902911946177482,-1642.619384765625,304.1274719238281,0.8683076500892639,0.1495935618877411,0.1040960326790809,292.7839660644531,297.1499938964844,293.1499938964844,0.1161288619041442,-2722.356689453125,304.1293334960937,0.9332678318023682,0.1828708201646804,0.17249695956707,293.0011901855469,297.1499938964844,293.1499938964844,0.0064688003621995,-2297.715576171875,299.44854736328125,0.607835590839386,0.050000000745058,0.2272685766220092,291.1079406738281,291.1499938964844,270.2996826171875,269.9338073730469,283.21551513671875,292.9998474121094,291.1086120605469,1.0,0.195570021867752,1.0,1.0,0.9957634806632996,1.0,-0.99919331073761,0.4313900172710418,0.5678033232688904,0.1835737377405166,0.0,0.0,0.3887978196144104,20.11752891540528,28.0,10.748470306396484,-7979.15576171875,90.80767059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9768371582031,305.5758972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17965.72265625,18000.0,0.0,0.0,0.1799685657024383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2979955673217773,0.2980002164840698,-4.654784788726829e-06,0.0,0.0001826452207751,0.0,0.0,13.53456211090088,0.0,0.0,0.0,0.3084090054035187,4.0,0.0,1.0
286680,292.7742919921875,297.1499938964844,293.1499938964844,0.0592640899121761,-1719.319091796875,304.1339111328125,0.8570297956466675,0.1436579674482345,0.1286571323871612,292.8399658203125,297.1499938964844,293.1499938964844,0.1401415467262268,-3161.87353515625,304.1465759277344,0.9825286865234376,0.2350357472896576,0.2000820338726043,292.7535095214844,297.1499938964844,293.1499938964844,0.0902911946177482,-1642.619384765625,304.1274719238281,0.8683076500892639,0.1495935618877411,0.1040960326790809,292.7839660644531,297.1499938964844,293.1499938964844,0.1161288619041442,-2722.356689453125,304.1293334960937,0.9332678318023682,0.1828708201646804,0.17249695956707,293.0011901855469,297.1499938964844,293.1499938964844,0.0064688003621995,-2297.715576171875,299.44854736328125,0.607835590839386,0.050000000745058,0.2272685766220092,291.1079406738281,291.1499938964844,270.2996826171875,269.9338073730469,283.21551513671875,292.9998474121094,291.1086120605469,1.0,0.195570021867752,1.0,1.0,0.9957634806632996,1.0,-0.99919331073761,0.4313900172710418,0.5678033232688904,0.1835737377405166,0.0,0.0,0.3887978196144104,20.11752891540528,28.0,10.748470306396484,-7979.15576171875,90.80767059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9768371582031,305.5758972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17965.72265625,18000.0,0.0,0.0,0.1799685657024383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2979955673217773,0.2980002164840698,-4.654784788726829e-06,0.0,0.0001826452207751,0.0,0.0,13.53456211090088,0.0,0.0,0.0,0.3084090054035187,4.0,0.0,1.0
286740,292.80133056640625,297.1499938964844,293.1499938964844,0.0617939755320549,-1768.5618896484375,304.1350402832031,0.860603392124176,0.1476876586675644,0.1323610097169876,292.8551940917969,297.1499938964844,293.1499938964844,0.1441705971956253,-3235.564208984375,304.140869140625,0.9847811460494996,0.2398166358470916,0.2048826217651367,292.7799987792969,297.1499938964844,293.1499938964844,0.09391400963068,-1694.984130859375,304.1289367675781,0.8729183673858643,0.1542673408985138,0.1074251532554626,292.8089294433594,297.1499938964844,293.1499938964844,0.1195406094193458,-2786.17919921875,304.1305236816406,0.9360085725784302,0.1870836913585662,0.1765620112419128,293.0181884765625,297.1499938964844,293.1499938964844,0.0064741699025034,-2299.041259765625,299.4540405273437,0.6044659614562988,0.050000000745058,0.22734135389328,291.11090087890625,291.1499938964844,270.296142578125,269.92950439453125,283.215087890625,293.0169982910156,291.1107177734375,1.0,0.1991346627473831,1.0,1.0,0.9961016178131104,1.0,-1.0183604955673218,0.4400497078895569,0.5783107876777649,0.1877711415290832,0.0,0.0,0.3937345743179321,20.72871398925781,25.0,2.584378480911255,-8118.72265625,95.8425064086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.005859375,305.6131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17966.146484375,18000.0,0.0,0.0,0.1843204647302627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3035428822040558,0.3035475611686706,-4.673149305745028e-06,0.0,0.0001870618434622,0.0,0.0,13.873836517333984,0.0,0.0,0.0,0.3098113238811493,4.0,0.0,1.0
286800,292.80133056640625,297.1499938964844,293.1499938964844,0.0617939755320549,-1768.5618896484375,304.1350402832031,0.860603392124176,0.1476876586675644,0.1323610097169876,292.8551940917969,297.1499938964844,293.1499938964844,0.1441705971956253,-3235.564208984375,304.140869140625,0.9847811460494996,0.2398166358470916,0.2048826217651367,292.7799987792969,297.1499938964844,293.1499938964844,0.09391400963068,-1694.984130859375,304.1289367675781,0.8729183673858643,0.1542673408985138,0.1074251532554626,292.8089294433594,297.1499938964844,293.1499938964844,0.1195406094193458,-2786.17919921875,304.1305236816406,0.9360085725784302,0.1870836913585662,0.1765620112419128,293.0181884765625,297.1499938964844,293.1499938964844,0.0064741699025034,-2299.041259765625,299.4540405273437,0.6044659614562988,0.050000000745058,0.22734135389328,291.11090087890625,291.1499938964844,270.296142578125,269.92950439453125,283.215087890625,293.0169982910156,291.1107177734375,1.0,0.1991346627473831,1.0,1.0,0.9961016178131104,1.0,-1.0183604955673218,0.4400497078895569,0.5783107876777649,0.1877711415290832,0.0,0.0,0.3937345743179321,20.72871398925781,25.0,2.584378480911255,-8118.72265625,95.8425064086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.005859375,305.6131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17966.146484375,18000.0,0.0,0.0,0.1843204647302627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3035428822040558,0.3035475611686706,-4.673149305745028e-06,0.0,0.0001870618434622,0.0,0.0,13.873836517333984,0.0,0.0,0.0,0.3098113238811493,4.0,0.0,1.0
286860,292.8264465332031,297.1499938964844,293.1499938964844,0.0641125962138176,-1814.129638671875,304.1361694335937,0.866999626159668,0.1514274775981903,0.1357858926057815,292.8731689453125,297.1499938964844,293.1499938964844,0.1450705528259277,-3251.22998046875,304.14263916015625,0.9852243065834044,0.2436338663101196,0.2058752477169037,292.8045654296875,297.1499938964844,293.1499938964844,0.0973147451877594,-1744.0140380859375,304.1302795410156,0.880450427532196,0.1586562246084213,0.1105408743023872,292.8320617675781,297.1499938964844,293.1499938964844,0.1227463483810424,-2845.775146484375,304.1316833496094,0.9424922466278076,0.1910301148891449,0.1803548634052276,293.0336608886719,297.1499938964844,293.1499938964844,0.0064768968150019,-2299.621826171875,299.4573669433594,0.6037670969963074,0.050000000745058,0.227356344461441,291.11236572265625,291.1499938964844,270.2936706542969,269.9260559082031,283.2172241210937,293.0325927734375,291.11376953125,1.0,0.2010770738124847,1.0,1.0,0.9964934587478638,1.0,-1.0319762229919434,0.4461698234081268,0.5858064293861389,0.1908634454011917,0.0,0.0,0.3988212645053863,20.97174453735352,28.0,7.868167400360107,-8249.9140625,99.18448638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.053955078125,305.6844787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17963.744140625,18000.0,0.0,0.0,0.1883258372545242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3096271157264709,0.3096317946910858,-4.693073151429417e-06,0.0,0.000191126790014,0.0,0.0,14.249802589416504,0.0,0.0,0.0,0.3113506138324737,4.0,0.0,1.0
286920,292.8264465332031,297.1499938964844,293.1499938964844,0.0641125962138176,-1814.129638671875,304.1361694335937,0.866999626159668,0.1514274775981903,0.1357858926057815,292.8731689453125,297.1499938964844,293.1499938964844,0.1450705528259277,-3251.22998046875,304.14263916015625,0.9852243065834044,0.2436338663101196,0.2058752477169037,292.8045654296875,297.1499938964844,293.1499938964844,0.0973147451877594,-1744.0140380859375,304.1302795410156,0.880450427532196,0.1586562246084213,0.1105408743023872,292.8320617675781,297.1499938964844,293.1499938964844,0.1227463483810424,-2845.775146484375,304.1316833496094,0.9424922466278076,0.1910301148891449,0.1803548634052276,293.0336608886719,297.1499938964844,293.1499938964844,0.0064768968150019,-2299.621826171875,299.4573669433594,0.6037670969963074,0.050000000745058,0.227356344461441,291.11236572265625,291.1499938964844,270.2936706542969,269.9260559082031,283.2172241210937,293.0325927734375,291.11376953125,1.0,0.2010770738124847,1.0,1.0,0.9964934587478638,1.0,-1.0319762229919434,0.4461698234081268,0.5858064293861389,0.1908634454011917,0.0,0.0,0.3988212645053863,20.97174453735352,28.0,7.868167400360107,-8249.9140625,99.18448638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.053955078125,305.6844787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17963.744140625,18000.0,0.0,0.0,0.1883258372545242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3096271157264709,0.3096317946910858,-4.693073151429417e-06,0.0,0.000191126790014,0.0,0.0,14.249802589416504,0.0,0.0,0.0,0.3113506138324737,4.0,0.0,1.0
286980,292.84991455078125,297.1499938964844,293.1499938964844,0.0661889389157295,-1855.1837158203125,304.1373291015625,0.8697277307510376,0.1548666954040527,0.1389560997486114,292.8898010253906,297.1499938964844,293.1499938964844,0.1485611498355865,-3314.3251953125,304.1390686035156,0.9870168566703796,0.2472837567329406,0.2100784331560135,292.8275146484375,297.1499938964844,293.1499938964844,0.1004600152373313,-1789.05517578125,304.1316223144531,0.8841774463653564,0.1627494692802429,0.1134617403149604,292.8536682128906,297.1499938964844,293.1499938964844,0.1256886422634124,-2900.040283203125,304.13287353515625,0.9445576667785645,0.1947005242109298,0.183902695775032,293.0478210449219,297.1499938964844,293.1499938964844,0.0064763878472149,-2298.79541015625,299.46173095703125,0.6008002161979675,0.050000000745058,0.2274220585823059,291.12164306640625,291.1499938964844,270.2925109863281,269.923583984375,283.2183837890625,293.0468444824219,291.1216735839844,1.0,0.2042563706636428,1.0,1.0,0.9968852400779724,1.0,-1.048666000366211,0.4536813795566559,0.5949845910072327,0.194686084985733,0.0,0.0,0.4018358290195465,21.52497673034668,31.0,5.9648308753967285,-8372.00390625,103.84152221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1199035644531,305.7392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.771484375,18000.0,0.0,0.0,0.1919236034154892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135383427143097,0.3135430514812469,-4.709189397544833e-06,0.0,0.0001947780547197,0.0,0.0,14.503372192382812,0.0,0.0,0.0,0.3124102056026459,4.0,0.0,1.0
287040,292.84991455078125,297.1499938964844,293.1499938964844,0.0661889389157295,-1855.1837158203125,304.1373291015625,0.8697277307510376,0.1548666954040527,0.1389560997486114,292.8898010253906,297.1499938964844,293.1499938964844,0.1485611498355865,-3314.3251953125,304.1390686035156,0.9870168566703796,0.2472837567329406,0.2100784331560135,292.8275146484375,297.1499938964844,293.1499938964844,0.1004600152373313,-1789.05517578125,304.1316223144531,0.8841774463653564,0.1627494692802429,0.1134617403149604,292.8536682128906,297.1499938964844,293.1499938964844,0.1256886422634124,-2900.040283203125,304.13287353515625,0.9445576667785645,0.1947005242109298,0.183902695775032,293.0478210449219,297.1499938964844,293.1499938964844,0.0064763878472149,-2298.79541015625,299.46173095703125,0.6008002161979675,0.050000000745058,0.2274220585823059,291.12164306640625,291.1499938964844,270.2925109863281,269.923583984375,283.2183837890625,293.0468444824219,291.1216735839844,1.0,0.2042563706636428,1.0,1.0,0.9968852400779724,1.0,-1.048666000366211,0.4536813795566559,0.5949845910072327,0.194686084985733,0.0,0.0,0.4018358290195465,21.52497673034668,31.0,5.9648308753967285,-8372.00390625,103.84152221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1199035644531,305.7392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.771484375,18000.0,0.0,0.0,0.1919236034154892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135383427143097,0.3135430514812469,-4.709189397544833e-06,0.0,0.0001947780547197,0.0,0.0,14.503372192382812,0.0,0.0,0.0,0.3124102056026459,4.0,0.0,1.0
287100,292.8610534667969,297.1499938964844,293.1499938964844,0.0672008171677589,-1875.402587890625,304.1377868652344,0.869456946849823,0.1564756631851196,0.1404449641704559,292.90045166015625,297.1499938964844,293.1499938964844,0.1516443490982055,-3369.99560546875,304.13543701171875,0.988433599472046,0.2484938204288482,0.2136423736810684,292.83843994140625,297.1499938964844,293.1499938964844,0.1020092070102691,-1811.2120361328125,304.13214111328125,0.8843480944633484,0.1646876335144043,0.1148488149046897,292.86395263671875,297.1499938964844,293.1499938964844,0.1271498203277588,-2927.003173828125,304.1333312988281,0.9436722993850708,0.1964346319437027,0.1855842471122741,293.05450439453125,297.1499938964844,293.1499938964844,0.0064781778492033,-2299.474609375,299.46099853515625,0.5982730984687805,0.050000000745058,0.2274791896343231,291.12030029296875,291.1499938964844,270.29248046875,269.9227600097656,283.2186279296875,293.0535583496094,291.11981201171875,1.0,0.2062315195798874,1.0,1.0,0.9970811009407043,1.0,-1.0584815740585327,0.4580902755260467,0.6003913283348083,0.1969870179891586,0.0,0.0,0.4039424359798431,21.95138359069824,31.0,0.2292584776878357,-8441.857421875,106.82331085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1573486328125,305.7670288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.142578125,18000.0,0.0,0.0,0.1935715824365615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3156962990760803,0.3157010078430176,-4.7160679059743416e-06,0.0,0.0001964505499927,0.0,0.0,14.638446807861328,0.0,0.0,0.0,0.3129719793796539,4.0,0.0,1.0
287160,292.87188720703125,297.1499938964844,293.1499938964844,0.0681751146912574,-1894.957275390625,304.13824462890625,0.868293046951294,0.1580125093460083,0.1418718695640564,292.9130554199219,297.1499938964844,293.1499938964844,0.1554314643144607,-3438.03564453125,304.1311950683594,0.99003666639328,0.2491780519485473,0.2179863303899765,292.8490295410156,297.1499938964844,293.1499938964844,0.1035197526216507,-1832.7576904296875,304.13262939453125,0.8835909962654114,0.1665550768375396,0.1161886677145958,292.8739013671875,297.1499938964844,293.1499938964844,0.1285748332738876,-2953.249267578125,304.1337585449219,0.9417403936386108,0.1981033533811569,0.187206745147705,293.0609741210937,297.1499938964844,293.1499938964844,0.0064802849665284,-2300.33203125,299.4592590332031,0.595176637172699,0.050000000745058,0.227550595998764,291.1177673339844,291.1499938964844,270.2928161621094,269.9222412109375,283.2187805175781,293.0600891113281,291.11724853515625,1.0,0.208435446023941,1.0,1.0,0.9973002076148988,1.0,-1.0690488815307615,0.4628321528434753,0.6062166690826416,0.1994970589876175,0.0,0.0,0.4063396453857422,22.46510124206543,25.0,-3.4013490676879883,-8519.8017578125,110.18756103515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19464111328125,305.7983093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17968.455078125,18000.0,0.0,0.0,0.1951464563608169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3183279037475586,0.3183326125144958,-4.724198788608192e-06,0.0,0.0001980488450499,0.0,0.0,14.80322551727295,0.0,0.0,0.0,0.3136458098888397,4.0,0.0,1.0
287220,292.8923645019531,297.1499938964844,293.1499938964844,0.0699043869972229,-1929.676025390625,304.1392822265625,0.8737389445304871,0.1609000861644745,0.1445198506116867,292.9365234375,297.1499938964844,293.1499938964844,0.1555317193269729,-3438.19384765625,304.1377258300781,0.9900255799293518,0.250402569770813,0.2179546505212783,292.8691101074219,297.1499938964844,293.1499938964844,0.106294572353363,-1872.020751953125,304.1338195800781,0.8901406526565552,0.170106902718544,0.1187107264995575,292.89276123046875,297.1499938964844,293.1499938964844,0.1311597973108291,-3000.480712890625,304.1348876953125,0.9475242495536804,0.2012747526168823,0.190254345536232,293.0732421875,297.1499938964844,293.1499938964844,0.0064761061221361,-2298.7822265625,299.45733642578125,0.5951990485191345,0.050000000745058,0.2275497168302536,291.1212158203125,291.1499938964844,270.29473876953125,269.9222412109375,283.2235717773437,293.0724182128906,291.1233215332031,1.0,0.2095685005187988,1.0,1.0,0.9977384209632874,1.0,-1.0788795948028564,0.4672083854675293,0.6116712093353271,0.2019221037626266,0.0,0.0,0.4102368354797363,22.587337493896484,25.0,11.221173286437988,-8636.453125,112.71682739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26708984375,305.8895874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17968.865234375,18000.0,0.0,0.0,0.1980994641780853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3237070143222809,0.3237117528915405,-4.74334774480667e-06,0.0,0.0002010457828873,0.0,0.0,15.15017032623291,0.0,0.0,0.0,0.3150507509708404,4.0,0.0,1.0
287280,292.8923645019531,297.1499938964844,293.1499938964844,0.0699043869972229,-1929.676025390625,304.1392822265625,0.8737389445304871,0.1609000861644745,0.1445198506116867,292.9365234375,297.1499938964844,293.1499938964844,0.1555317193269729,-3438.19384765625,304.1377258300781,0.9900255799293518,0.250402569770813,0.2179546505212783,292.8691101074219,297.1499938964844,293.1499938964844,0.106294572353363,-1872.020751953125,304.1338195800781,0.8901406526565552,0.170106902718544,0.1187107264995575,292.89276123046875,297.1499938964844,293.1499938964844,0.1311597973108291,-3000.480712890625,304.1348876953125,0.9475242495536804,0.2012747526168823,0.190254345536232,293.0732421875,297.1499938964844,293.1499938964844,0.0064761061221361,-2298.7822265625,299.45733642578125,0.5951990485191345,0.050000000745058,0.2275497168302536,291.1212158203125,291.1499938964844,270.29473876953125,269.9222412109375,283.2235717773437,293.0724182128906,291.1233215332031,1.0,0.2095685005187988,1.0,1.0,0.9977384209632874,1.0,-1.0788795948028564,0.4672083854675293,0.6116712093353271,0.2019221037626266,0.0,0.0,0.4102368354797363,22.587337493896484,25.0,11.221173286437988,-8636.453125,112.71682739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26708984375,305.8895874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17968.865234375,18000.0,0.0,0.0,0.1980994641780853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3237070143222809,0.3237117528915405,-4.74334774480667e-06,0.0,0.0002010457828873,0.0,0.0,15.15017032623291,0.0,0.0,0.0,0.3150507509708404,4.0,0.0,1.0
287340,292.91162109375,297.1499938964844,293.1499938964844,0.071371704339981,-1959.089599609375,304.1404113769531,0.8793896436691284,0.1635253429412841,0.1469337940216064,292.9503479003906,297.1499938964844,293.1499938964844,0.1547513008117675,-3423.09130859375,304.1429748535156,0.9897558093070984,0.2529996335506439,0.2171978205442428,292.8879699707031,297.1499938964844,293.1499938964844,0.1087682470679283,-1906.662353515625,304.13507080078125,0.8968906402587891,0.1734008938074112,0.1210535839200019,292.9104309082031,297.1499938964844,293.1499938964844,0.133420318365097,-3041.354248046875,304.1361389160156,0.9535325169563292,0.2042078673839569,0.193079188466072,293.0845031738281,297.1499938964844,293.1499938964844,0.0064648007974028,-2294.22021484375,299.4588317871094,0.5957397222518921,0.050000000745058,0.2275368720293045,291.138427734375,291.1499938964844,270.2984313964844,269.9237060546875,283.2290954589844,293.0837707519531,291.1394958496094,1.0,0.2107335925102234,1.0,1.0,0.9981765747070312,1.0,-1.0870543718338013,0.4708633124828338,0.616191029548645,0.2039029002189636,0.0,0.0,0.4105088710784912,22.62393379211425,28.0,16.114933013916016,-8703.357421875,114.7305679321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3509521484375,305.9522399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.787109375,18000.0,0.0,0.0,0.2006304562091827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3249946534633636,0.3249993920326233,-4.753374014399014e-06,0.0,0.0002036144142039,0.0,0.0,15.249831199645996,0.0,0.0,0.0,0.315481960773468,4.0,0.0,1.0
287400,292.91162109375,297.1499938964844,293.1499938964844,0.071371704339981,-1959.089599609375,304.1404113769531,0.8793896436691284,0.1635253429412841,0.1469337940216064,292.9503479003906,297.1499938964844,293.1499938964844,0.1547513008117675,-3423.09130859375,304.1429748535156,0.9897558093070984,0.2529996335506439,0.2171978205442428,292.8879699707031,297.1499938964844,293.1499938964844,0.1087682470679283,-1906.662353515625,304.13507080078125,0.8968906402587891,0.1734008938074112,0.1210535839200019,292.9104309082031,297.1499938964844,293.1499938964844,0.133420318365097,-3041.354248046875,304.1361389160156,0.9535325169563292,0.2042078673839569,0.193079188466072,293.0845031738281,297.1499938964844,293.1499938964844,0.0064648007974028,-2294.22021484375,299.4588317871094,0.5957397222518921,0.050000000745058,0.2275368720293045,291.138427734375,291.1499938964844,270.2984313964844,269.9237060546875,283.2290954589844,293.0837707519531,291.1394958496094,1.0,0.2107335925102234,1.0,1.0,0.9981765747070312,1.0,-1.0870543718338013,0.4708633124828338,0.616191029548645,0.2039029002189636,0.0,0.0,0.4105088710784912,22.62393379211425,28.0,16.114933013916016,-8703.357421875,114.7305679321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3509521484375,305.9522399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.787109375,18000.0,0.0,0.0,0.2006304562091827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3249946534633636,0.3249993920326233,-4.753374014399014e-06,0.0,0.0002036144142039,0.0,0.0,15.249831199645996,0.0,0.0,0.0,0.315481960773468,4.0,0.0,1.0
287460,292.9296875,297.1499938964844,293.1499938964844,0.0727938413619995,-1987.953125,304.1412353515625,0.880620539188385,0.1658995747566223,0.1491322666406631,292.9634094238281,297.1499938964844,293.1499938964844,0.157580092549324,-3473.564697265625,304.1404113769531,0.9909060001373292,0.2554176449775696,0.2205056250095367,292.9056701660156,297.1499938964844,293.1499938964844,0.1111926436424255,-1940.6337890625,304.1360168457031,0.8990832567214966,0.1764507293701172,0.123233251273632,292.9270324707031,297.1499938964844,293.1499938964844,0.1356618255376815,-3082.0205078125,304.13702392578125,0.9544740915298462,0.2069113701581955,0.1956978887319564,293.0948181152344,297.1499938964844,293.1499938964844,0.0064589674584567,-2292.384521484375,299.4543151855469,0.5933712720870972,0.050000000745058,0.2275922000408172,291.1421813964844,291.1499938964844,270.3041381835937,269.9267883300781,283.2335510253906,293.0941467285156,291.1419677734375,1.0,0.2131524831056594,1.0,1.0,0.9985998272895812,1.0,-1.0994867086410522,0.4764324128627777,0.6230542659759521,0.2069380432367324,0.0,0.0,0.4111787974834442,23.080934524536133,31.0,4.713714122772217,-8780.958984375,118.59333801269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4491577148437,306.0049133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.966796875,18000.0,0.0,0.0,0.2026498466730117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3255545794963836,0.3255593180656433,-4.75588012704975e-06,0.0,0.000205663833185,0.0,0.0,15.287808418273926,0.0,0.0,0.0,0.3156532645225525,4.0,0.0,1.0
287520,292.9296875,297.1499938964844,293.1499938964844,0.0727938413619995,-1987.953125,304.1412353515625,0.880620539188385,0.1658995747566223,0.1491322666406631,292.9634094238281,297.1499938964844,293.1499938964844,0.157580092549324,-3473.564697265625,304.1404113769531,0.9909060001373292,0.2554176449775696,0.2205056250095367,292.9056701660156,297.1499938964844,293.1499938964844,0.1111926436424255,-1940.6337890625,304.1360168457031,0.8990832567214966,0.1764507293701172,0.123233251273632,292.9270324707031,297.1499938964844,293.1499938964844,0.1356618255376815,-3082.0205078125,304.13702392578125,0.9544740915298462,0.2069113701581955,0.1956978887319564,293.0948181152344,297.1499938964844,293.1499938964844,0.0064589674584567,-2292.384521484375,299.4543151855469,0.5933712720870972,0.050000000745058,0.2275922000408172,291.1421813964844,291.1499938964844,270.3041381835937,269.9267883300781,283.2335510253906,293.0941467285156,291.1419677734375,1.0,0.2131524831056594,1.0,1.0,0.9985998272895812,1.0,-1.0994867086410522,0.4764324128627777,0.6230542659759521,0.2069380432367324,0.0,0.0,0.4111787974834442,23.080934524536133,31.0,4.713714122772217,-8780.958984375,118.59333801269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4491577148437,306.0049133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.966796875,18000.0,0.0,0.0,0.2026498466730117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3255545794963836,0.3255593180656433,-4.75588012704975e-06,0.0,0.000205663833185,0.0,0.0,15.287808418273926,0.0,0.0,0.0,0.3156532645225525,4.0,0.0,1.0
287580,292.9466552734375,297.1499938964844,293.1499938964844,0.0741454809904098,-2015.6434326171875,304.14190673828125,0.8778666853904724,0.1680352091789245,0.1511267572641372,292.9828796386719,297.1499938964844,293.1499938964844,0.1636706739664077,-3582.03759765625,304.1333923339844,0.9930705428123474,0.256214439868927,0.2274228781461715,292.9222717285156,297.1499938964844,293.1499938964844,0.1135383993387222,-1973.46533203125,304.1367492675781,0.8971728682518005,0.1792694330215454,0.1252594590187072,292.9425964355469,297.1499938964844,293.1499938964844,0.1378447711467743,-3121.65234375,304.1376953125,0.9509447813034058,0.2093987166881561,0.1981226354837417,293.1043701171875,297.1499938964844,293.1499938964844,0.0064567383378744,-2292.333740234375,299.44500732421875,0.5883771181106567,0.050000000745058,0.2277123034000396,291.136962890625,291.1499938964844,270.3119506835937,269.9316711425781,283.2373046875,293.103759765625,291.1361694335937,1.0,0.2166171073913574,1.0,1.0,0.9990230202674866,1.0,-1.1156684160232544,0.483686238527298,0.6319822072982788,0.2109347432851791,0.0,0.0,0.413212239742279,23.93585205078125,34.0,-5.643031120300293,-8886.8212890625,124.23031616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5443725585937,306.0603942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.3125,18000.0,0.0,0.0,0.2043052017688751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3274973332881927,0.3275021016597748,-4.760941010317765e-06,0.0,0.0002073438081424,0.0,0.0,15.40915584564209,0.0,0.0,0.0,0.3161482512950897,4.0,0.0,1.0
287640,292.9466552734375,297.1499938964844,293.1499938964844,0.0741454809904098,-2015.6434326171875,304.14190673828125,0.8778666853904724,0.1680352091789245,0.1511267572641372,292.9828796386719,297.1499938964844,293.1499938964844,0.1636706739664077,-3582.03759765625,304.1333923339844,0.9930705428123474,0.256214439868927,0.2274228781461715,292.9222717285156,297.1499938964844,293.1499938964844,0.1135383993387222,-1973.46533203125,304.1367492675781,0.8971728682518005,0.1792694330215454,0.1252594590187072,292.9425964355469,297.1499938964844,293.1499938964844,0.1378447711467743,-3121.65234375,304.1376953125,0.9509447813034058,0.2093987166881561,0.1981226354837417,293.1043701171875,297.1499938964844,293.1499938964844,0.0064567383378744,-2292.333740234375,299.44500732421875,0.5883771181106567,0.050000000745058,0.2277123034000396,291.136962890625,291.1499938964844,270.3119506835937,269.9316711425781,283.2373046875,293.103759765625,291.1361694335937,1.0,0.2166171073913574,1.0,1.0,0.9990230202674866,1.0,-1.1156684160232544,0.483686238527298,0.6319822072982788,0.2109347432851791,0.0,0.0,0.413212239742279,23.93585205078125,34.0,-5.643031120300293,-8886.8212890625,124.23031616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5443725585937,306.0603942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.3125,18000.0,0.0,0.0,0.2043052017688751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3274973332881927,0.3275021016597748,-4.760941010317765e-06,0.0,0.0002073438081424,0.0,0.0,15.40915584564209,0.0,0.0,0.0,0.3161482512950897,4.0,0.0,1.0
287700,292.9548034667969,297.1499938964844,293.1499938964844,0.0747832283377647,-2028.7728271484373,304.1422119140625,0.8752633333206177,0.1690149754285812,0.1520492881536483,292.9957275390625,297.1499938964844,293.1499938964844,0.167717307806015,-3653.60205078125,304.1290588378906,0.9943212866783142,0.2558076083660126,0.2319701015949249,292.9302062988281,297.1499938964844,293.1499938964844,0.1146670803427696,-1989.22900390625,304.1371154785156,0.8949438333511353,0.180593192577362,0.1262162625789642,292.9500427246094,297.1499938964844,293.1499938964844,0.1388967782258987,-3140.72998046875,304.1380310058594,0.9477511048316956,0.2105636000633239,0.1992648690938949,293.1089782714844,297.1499938964844,293.1499938964844,0.0064560873433947,-2292.580810546875,299.4389953613281,0.5850597620010376,0.050000000745058,0.2277946472167968,291.1327819824219,291.1499938964844,270.31671142578125,269.9348449707031,283.23907470703125,293.1083984375,291.1318664550781,1.0,0.2186858355998993,1.0,1.0,0.999234676361084,1.0,-1.1248514652252195,0.4878084659576416,0.6370429992675781,0.2132137417793274,0.0,0.0,0.4147744476795196,24.498165130615234,34.0,-9.027223587036133,-8949.3837890625,127.64200592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5855712890625,306.0877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.78125,18000.0,0.0,0.0,0.2050620764493942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3291248679161072,0.3291296362876892,-4.765606263390509e-06,0.0,0.0002081119309877,0.0,0.0,15.51242733001709,0.0,0.0,0.0,0.3165678381919861,4.0,0.0,1.0
287760,292.96270751953125,297.1499938964844,293.1499938964844,0.075391948223114,-2041.3377685546875,304.1425170898437,0.8722131252288818,0.1699349731206894,0.1529208570718765,293.0108642578125,297.1499938964844,293.1499938964844,0.172574371099472,-3738.62109375,304.1240234375,0.996019721031189,0.2547929286956787,0.2373432070016861,292.9379577636719,297.1499938964844,293.1499938964844,0.1157612055540084,-2004.4852294921875,304.137451171875,0.8922414779663086,0.1818590760231018,0.1271345764398574,292.957275390625,297.1499938964844,293.1499938964844,0.139917105436325,-3159.21240234375,304.1383361816406,0.9439990520477296,0.2116757482290268,0.2003596872091293,293.113525390625,297.1499938964844,293.1499938964844,0.0064552989788353,-2292.8466796875,299.43212890625,0.5814578533172607,0.050000000745058,0.2278864681720733,291.1280212402344,291.1499938964844,270.32208251953125,269.9385070800781,283.2406921386719,293.1129455566406,291.12701416015625,1.0,0.2209577411413192,0.999903917312622,0.999903917312622,0.9993877410888672,1.0,-1.134943604469299,0.4923473596572876,0.6425962448120117,0.2157155573368072,0.0,0.0,0.4167130589485168,25.124250411987305,37.0,-11.548994064331056,-9018.6640625,131.4564666748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.620361328125,306.1132202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.845703125,18000.0,0.0,0.0,0.2058072239160537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.33121258020401,0.331217348575592,-4.771901785716182e-06,0.0,0.0002088681649183,0.0,0.0,15.646315574645996,0.0,0.0,0.0,0.3171122968196869,4.0,0.0,1.0
287820,292.9778137207031,297.1499938964844,293.1499938964844,0.0764810219407081,-2063.76318359375,304.1432189941406,0.8565788865089417,0.1716135740280151,0.1545579582452774,293.0417785644531,297.1499938964844,293.1499938964844,0.1747859865427017,-3775.677734375,304.1298522949219,0.9811127185821532,0.252022236585617,0.2395632416009903,292.9527282714844,297.1499938964844,293.1499938964844,0.1177979260683059,-2032.704833984375,304.1382751464844,0.8767292499542236,0.1842360943555832,0.1288933306932449,292.9710693359375,297.1499938964844,293.1499938964844,0.1417994797229766,-3193.087158203125,304.1390991210937,0.9242766499519348,0.2137627601623535,0.2024597525596618,293.12237548828125,297.1499938964844,293.1499938964844,0.0064584193751215,-2294.258544921875,299.4188537597656,0.5667751431465149,0.050000000745058,0.2282913625240326,291.12420654296875,291.1499938964844,270.334716796875,269.94744873046875,283.24822998046875,293.121826171875,291.12615966796875,1.0,0.2257057577371597,0.9997117519378662,0.9997117519378662,0.9996938705444336,1.0,-1.1446263790130615,0.4966714978218078,0.6479548811912537,0.2181940525770187,0.0,0.0,0.4207304120063782,27.419506072998047,40.0,3.9106521606445312,-9127.92578125,138.48883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6695556640625,306.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.044921875,18000.0,0.0,0.0,0.2073289602994918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3365420401096344,0.3365468382835388,-4.789889317180496e-06,0.0,0.0002104125305777,0.0,0.0,15.996455192565918,0.0,0.0,0.0,0.3185192346572876,4.0,0.0,1.0
287880,292.9778137207031,297.1499938964844,293.1499938964844,0.0764810219407081,-2063.76318359375,304.1432189941406,0.8565788865089417,0.1716135740280151,0.1545579582452774,293.0417785644531,297.1499938964844,293.1499938964844,0.1747859865427017,-3775.677734375,304.1298522949219,0.9811127185821532,0.252022236585617,0.2395632416009903,292.9527282714844,297.1499938964844,293.1499938964844,0.1177979260683059,-2032.704833984375,304.1382751464844,0.8767292499542236,0.1842360943555832,0.1288933306932449,292.9710693359375,297.1499938964844,293.1499938964844,0.1417994797229766,-3193.087158203125,304.1390991210937,0.9242766499519348,0.2137627601623535,0.2024597525596618,293.12237548828125,297.1499938964844,293.1499938964844,0.0064584193751215,-2294.258544921875,299.4188537597656,0.5667751431465149,0.050000000745058,0.2282913625240326,291.12420654296875,291.1499938964844,270.334716796875,269.94744873046875,283.24822998046875,293.121826171875,291.12615966796875,1.0,0.2257057577371597,0.9997117519378662,0.9997117519378662,0.9996938705444336,1.0,-1.1446263790130615,0.4966714978218078,0.6479548811912537,0.2181940525770187,0.0,0.0,0.4207304120063782,27.419506072998047,40.0,3.9106521606445312,-9127.92578125,138.48883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6695556640625,306.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.044921875,18000.0,0.0,0.0,0.2073289602994918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3365420401096344,0.3365468382835388,-4.789889317180496e-06,0.0,0.0002104125305777,0.0,0.0,15.996455192565918,0.0,0.0,0.0,0.3185192346572876,4.0,0.0,1.0
287940,292.9921875,297.1499938964844,293.1499938964844,0.077293187379837,-2080.21826171875,304.14410400390625,0.8399971127510071,0.1730610281229019,0.1560082137584686,293.0599365234375,297.1499938964844,293.1499938964844,0.1737118810415268,-3755.00244140625,304.13818359375,0.9574185013771056,0.2510629892349243,0.2384014129638672,292.9667663574219,297.1499938964844,293.1499938964844,0.1194879189133644,-2055.771728515625,304.13934326171875,0.8599356412887573,0.1863807141780853,0.1305087506771087,292.9841613769531,297.1499938964844,293.1499938964844,0.1433049589395523,-3219.711181640625,304.1402282714844,0.9034723043441772,0.215637519955635,0.2043867409229278,293.1307373046875,297.1499938964844,293.1499938964844,0.0064554465934634,-2292.479736328125,299.41119384765625,0.5510345697402954,0.050000000745058,0.2287921607494354,291.1407775878906,291.1499938964844,270.3500061035156,269.95867919921875,283.2579650878906,293.1302185058594,291.14166259765625,1.0,0.230505958199501,0.9995195865631104,0.9995195865631104,1.0,1.0,-1.1498253345489502,0.4990007281303406,0.6508246064186096,0.2194890528917312,0.0,0.0,0.4207194447517395,30.16405487060547,43.0,13.28416347503662,-9169.58203125,145.26531982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71307373046875,306.2236022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.90234375,18000.0,0.0,0.0,0.2087303698062896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3376582860946655,0.3376630842685699,-4.800146598427091e-06,0.0,0.0002118347911164,0.0,0.0,16.090137481689453,0.0,0.0,0.0,0.3189179301261902,4.0,0.0,1.0
288000,292.9921875,297.1499938964844,293.1499938964844,0.077293187379837,-2080.21826171875,304.14410400390625,0.8399971127510071,0.1730610281229019,0.1560082137584686,293.0599365234375,297.1499938964844,293.1499938964844,0.1737118810415268,-3755.00244140625,304.13818359375,0.9574185013771056,0.2510629892349243,0.2384014129638672,292.9667663574219,297.1499938964844,293.1499938964844,0.1194879189133644,-2055.771728515625,304.13934326171875,0.8599356412887573,0.1863807141780853,0.1305087506771087,292.9841613769531,297.1499938964844,293.1499938964844,0.1433049589395523,-3219.711181640625,304.1402282714844,0.9034723043441772,0.215637519955635,0.2043867409229278,293.1307373046875,297.1499938964844,293.1499938964844,0.0064554465934634,-2292.479736328125,299.41119384765625,0.5510345697402954,0.050000000745058,0.2287921607494354,291.1407775878906,291.1499938964844,270.3500061035156,269.95867919921875,283.2579650878906,293.1302185058594,291.14166259765625,1.0,0.230505958199501,0.9995195865631104,0.9995195865631104,1.0,1.0,-1.1498253345489502,0.4990007281303406,0.6508246064186096,0.2194890528917312,0.0,0.0,0.4207194447517395,30.16405487060547,43.0,13.28416347503662,-9169.58203125,145.26531982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71307373046875,306.2236022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.90234375,18000.0,0.0,0.0,0.2087303698062896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3376582860946655,0.3376630842685699,-4.800146598427091e-06,0.0,0.0002118347911164,0.0,0.0,16.090137481689453,0.0,0.0,0.0,0.3189179301261902,4.0,0.0,1.0
288060,293.0064392089844,297.1499938964844,293.1499938964844,0.0780233889818191,-2095.18115234375,304.1448669433594,0.8253889679908752,0.1741699278354644,0.1572012454271316,293.07330322265625,297.1499938964844,293.1499938964844,0.1734342724084854,-3749.135986328125,304.1425170898437,0.9343405961990356,0.2506339251995086,0.2380558401346206,292.9808959960937,297.1499938964844,293.1499938964844,0.1210468634963035,-2077.09814453125,304.14031982421875,0.8452462553977966,0.1881617456674575,0.1319110691547393,292.9974060058594,297.1499938964844,293.1499938964844,0.1447011083364486,-3244.514404296875,304.14117431640625,0.8863199353218079,0.2171587347984314,0.2060371935367584,293.1393737792969,297.1499938964844,293.1499938964844,0.0064523741602897,-2291.58251953125,299.3960266113281,0.5371488332748413,0.050000000745058,0.2293125838041305,291.146484375,291.1499938964844,270.366943359375,269.9712829589844,283.2684936523437,293.1387939453125,291.1470947265625,1.0,0.2353831380605697,0.9990259408950806,0.9990259408950806,1.0,1.0,-1.1551318168640137,0.5013805031776428,0.6537513136863708,0.2208202928304672,0.0,0.0,0.4207802712917328,33.015380859375,46.0,9.412603378295898,-9202.294921875,152.34121704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7653503417969,306.2551574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.685546875,18000.0,0.0,0.0,0.2098527550697326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3377873301506042,0.3377921283245086,-4.801712748303544e-06,0.0,0.0002129738568328,0.0,0.0,16.10215187072754,0.0,0.0,0.0,0.3189789354801178,4.0,0.0,1.0
288120,293.0064392089844,297.1499938964844,293.1499938964844,0.0780233889818191,-2095.18115234375,304.1448669433594,0.8253889679908752,0.1741699278354644,0.1572012454271316,293.07330322265625,297.1499938964844,293.1499938964844,0.1734342724084854,-3749.135986328125,304.1425170898437,0.9343405961990356,0.2506339251995086,0.2380558401346206,292.9808959960937,297.1499938964844,293.1499938964844,0.1210468634963035,-2077.09814453125,304.14031982421875,0.8452462553977966,0.1881617456674575,0.1319110691547393,292.9974060058594,297.1499938964844,293.1499938964844,0.1447011083364486,-3244.514404296875,304.14117431640625,0.8863199353218079,0.2171587347984314,0.2060371935367584,293.1393737792969,297.1499938964844,293.1499938964844,0.0064523741602897,-2291.58251953125,299.3960266113281,0.5371488332748413,0.050000000745058,0.2293125838041305,291.146484375,291.1499938964844,270.366943359375,269.9712829589844,283.2684936523437,293.1387939453125,291.1470947265625,1.0,0.2353831380605697,0.9990259408950806,0.9990259408950806,1.0,1.0,-1.1551318168640137,0.5013805031776428,0.6537513136863708,0.2208202928304672,0.0,0.0,0.4207802712917328,33.015380859375,46.0,9.412603378295898,-9202.294921875,152.34121704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7653503417969,306.2551574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.685546875,18000.0,0.0,0.0,0.2098527550697326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3377873301506042,0.3377921283245086,-4.801712748303544e-06,0.0,0.0002129738568328,0.0,0.0,16.10215187072754,0.0,0.0,0.0,0.3189789354801178,4.0,0.0,1.0
