time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.0206298828125,297.1499938964844,293.1499938964844,0.0785413309931755,-2105.757080078125,304.1457214355469,0.8113108277320862,0.1749269813299179,0.1580614298582077,293.08514404296875,297.1499938964844,293.1499938964844,0.1731569468975067,-3743.603515625,304.1454467773437,0.9125235676765442,0.2501703798770904,0.2377525568008422,292.99517822265625,297.1499938964844,293.1499938964844,0.122288592159748,-2093.98095703125,304.1414794921875,0.8316897749900818,0.1895500570535659,0.1330277919769287,293.0108947753906,297.1499938964844,293.1499938964844,0.1457719355821609,-3263.396728515625,304.142333984375,0.8703027367591858,0.218291163444519,0.2073056697845459,293.1488647460937,297.1499938964844,293.1499938964844,0.0064451545476913,-2289.574951171875,299.3753662109375,0.5247639417648315,0.050000000745058,0.229864701628685,291.1518859863281,291.1499938964844,270.3844299316406,269.9843444824219,283.2801208496094,293.14825439453125,291.15240478515625,1.0,0.2402557730674743,0.9985322952270508,0.9985322952270508,1.0,1.0,-1.1593263149261477,0.5032598972320557,0.6560664176940918,0.221872940659523,0.0,0.0,0.420156866312027,36.0207405090332,49.0,7.648123741149902,-9225.0166015625,159.46104431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8235778808594,306.2878723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8828125,18000.0,0.0,0.0,0.2106938064098358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3372794091701507,0.3372842073440552,-4.800981969310669e-06,0.0,0.0002138274285243,0.0,0.0,16.071504592895508,0.0,0.0,0.0,0.3188559710979461,4.0,0.0,1.0
288240,293.0206298828125,297.1499938964844,293.1499938964844,0.0785413309931755,-2105.757080078125,304.1457214355469,0.8113108277320862,0.1749269813299179,0.1580614298582077,293.08514404296875,297.1499938964844,293.1499938964844,0.1731569468975067,-3743.603515625,304.1454467773437,0.9125235676765442,0.2501703798770904,0.2377525568008422,292.99517822265625,297.1499938964844,293.1499938964844,0.122288592159748,-2093.98095703125,304.1414794921875,0.8316897749900818,0.1895500570535659,0.1330277919769287,293.0108947753906,297.1499938964844,293.1499938964844,0.1457719355821609,-3263.396728515625,304.142333984375,0.8703027367591858,0.218291163444519,0.2073056697845459,293.1488647460937,297.1499938964844,293.1499938964844,0.0064451545476913,-2289.574951171875,299.3753662109375,0.5247639417648315,0.050000000745058,0.229864701628685,291.1518859863281,291.1499938964844,270.3844299316406,269.9843444824219,283.2801208496094,293.14825439453125,291.15240478515625,1.0,0.2402557730674743,0.9985322952270508,0.9985322952270508,1.0,1.0,-1.1593263149261477,0.5032598972320557,0.6560664176940918,0.221872940659523,0.0,0.0,0.420156866312027,36.0207405090332,49.0,7.648123741149902,-9225.0166015625,159.46104431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8235778808594,306.2878723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8828125,18000.0,0.0,0.0,0.2106938064098358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3372794091701507,0.3372842073440552,-4.800981969310669e-06,0.0,0.0002138274285243,0.0,0.0,16.071504592895508,0.0,0.0,0.0,0.3188559710979461,4.0,0.0,1.0
288300,293.0275573730469,297.1499938964844,293.1499938964844,0.0787452608346939,-2109.91796875,304.1461181640625,0.8042292594909668,0.1752079576253891,0.1583985984325409,293.0907287597656,297.1499938964844,293.1499938964844,0.1729902327060699,-3740.441650390625,304.1465759277344,0.9029757976531982,0.2498990148305893,0.2375705987215042,293.002197265625,297.1499938964844,293.1499938964844,0.1228216513991355,-2101.20947265625,304.1420593261719,0.8253216743469238,0.1901314854621887,0.1335030794143676,293.0175170898437,297.1499938964844,293.1499938964844,0.146218791604042,-3271.251220703125,304.1429138183594,0.8628481030464172,0.2187475115060806,0.2078296244144439,293.1538391113281,297.1499938964844,293.1499938964844,0.0064402893185615,-2288.2783203125,299.363037109375,0.5191806554794312,0.050000000745058,0.2301496565341949,291.15399169921875,291.1499938964844,270.3933410644531,269.9909973144531,283.2862548828125,293.1531982421875,291.1544189453125,1.0,0.2426735460758209,0.998285472393036,0.998285472393036,1.0,1.0,-1.161054253578186,0.5040333867073059,0.6570209264755249,0.222306028008461,0.0,0.0,0.4196774661540985,37.56590270996094,49.0,6.570526599884033,-9232.4013671875,163.01522827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85479736328125,306.3038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.046875,18000.0,0.0,0.0,0.2110030949115753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3367577791213989,0.3367625772953033,-4.799517228093464e-06,0.0,0.0002141413133358,0.0,0.0,16.03787612915039,0.0,0.0,0.0,0.3187212347984314,4.0,0.0,1.0
288360,293.0343017578125,297.1499938964844,293.1499938964844,0.0789178907871246,-2113.436767578125,304.1465148925781,0.7972568273544312,0.1754326373338699,0.1586838066577911,293.0960693359375,297.1499938964844,293.1499938964844,0.1727984696626663,-3736.88916015625,304.1475524902344,0.8943026065826416,0.2495964020490646,0.2373614162206649,293.00909423828125,297.1499938964844,293.1499938964844,0.1233038455247879,-2107.73779296875,304.1426086425781,0.8191598653793335,0.1906471848487854,0.1339311897754669,293.0240783691406,297.1499938964844,293.1499938964844,0.1466152369976043,-3278.205810546875,304.1434631347656,0.8557862639427185,0.2191410511732101,0.2082921862602234,293.1588439941406,297.1499938964844,293.1499938964844,0.0064345942810177,-2286.776123046875,299.3495483398437,0.5139959454536438,0.050000000745058,0.2304392009973526,291.1557922363281,291.1499938964844,270.40240478515625,269.99774169921875,283.29254150390625,293.158203125,291.1561584472656,1.0,0.2450722754001617,0.9980668425559998,0.9980668425559998,1.0,1.0,-1.162562370300293,0.5047084093093872,0.6578539609909058,0.2226841002702713,0.0,0.0,0.4191093742847442,39.13250350952149,52.0,5.690641403198242,-9237.9052734375,166.55686950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871459960937,306.3199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.7578125,18000.0,0.0,0.0,0.2112371027469635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3361211121082306,0.336125910282135,-4.797523160959827e-06,0.0,0.0002143788005923,0.0,0.0,15.996249198913574,0.0,0.0,0.0,0.3185530304908752,4.0,0.0,1.0
288420,293.0473022460937,297.1499938964844,293.1499938964844,0.0791769251227378,-2118.700439453125,304.1472473144531,0.7840988039970398,0.1757291257381439,0.1591140180826187,293.10626220703125,297.1499938964844,293.1499938964844,0.1723329275846481,-3728.458740234375,304.1491394042969,0.8781317472457886,0.2488947957754135,0.2368551045656204,293.0224914550781,297.1499938964844,293.1499938964844,0.1241272687911987,-2118.85888671875,304.1437072753906,0.8071125745773315,0.1914992779493332,0.1346594989299774,293.0367431640625,297.1499938964844,293.1499938964844,0.1472700089216232,-3289.654052734375,304.1445617675781,0.8427913188934326,0.2197587788105011,0.2090532481670379,293.1690368652344,297.1499938964844,293.1499938964844,0.0064207832328975,-2283.14208984375,299.31939697265625,0.5047220587730408,0.050000000745058,0.231029137969017,291.1588439941406,291.1499938964844,270.4208374023437,270.01153564453125,283.3055419921875,293.1683654785156,291.1591186523437,1.0,0.2497980296611786,0.9976295232772828,0.9976295232772828,1.0,1.0,-1.164967060089111,0.5057830214500427,0.6591840386390686,0.2232856154441833,0.0,0.0,0.4177195131778717,42.31508255004883,40.0,4.3575544357299805,-9243.2666015625,173.57960510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9541320800781,306.3518371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.673828125,18000.0,0.0,0.0,0.2114836573600769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.334521472454071,0.3345262706279754,-4.792224444827298e-06,0.0,0.0002146290353266,0.0,0.0,15.89101791381836,0.0,0.0,0.0,0.3181260526180267,4.0,0.0,1.0
288480,293.0473022460937,297.1499938964844,293.1499938964844,0.0791769251227378,-2118.700439453125,304.1472473144531,0.7840988039970398,0.1757291257381439,0.1591140180826187,293.10626220703125,297.1499938964844,293.1499938964844,0.1723329275846481,-3728.458740234375,304.1491394042969,0.8781317472457886,0.2488947957754135,0.2368551045656204,293.0224914550781,297.1499938964844,293.1499938964844,0.1241272687911987,-2118.85888671875,304.1437072753906,0.8071125745773315,0.1914992779493332,0.1346594989299774,293.0367431640625,297.1499938964844,293.1499938964844,0.1472700089216232,-3289.654052734375,304.1445617675781,0.8427913188934326,0.2197587788105011,0.2090532481670379,293.1690368652344,297.1499938964844,293.1499938964844,0.0064207832328975,-2283.14208984375,299.31939697265625,0.5047220587730408,0.050000000745058,0.231029137969017,291.1588439941406,291.1499938964844,270.4208374023437,270.01153564453125,283.3055419921875,293.1683654785156,291.1591186523437,1.0,0.2497980296611786,0.9976295232772828,0.9976295232772828,1.0,1.0,-1.164967060089111,0.5057830214500427,0.6591840386390686,0.2232856154441833,0.0,0.0,0.4177195131778717,42.31508255004883,40.0,4.3575544357299805,-9243.2666015625,173.57960510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9541320800781,306.3518371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.673828125,18000.0,0.0,0.0,0.2114836573600769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.334521472454071,0.3345262706279754,-4.792224444827298e-06,0.0,0.0002146290353266,0.0,0.0,15.89101791381836,0.0,0.0,0.0,0.3181260526180267,4.0,0.0,1.0
288540,293.0594177246094,297.1499938964844,293.1499938964844,0.0792464986443519,-2120.01123046875,304.1480407714844,0.7861813306808472,0.1758696734905243,0.1592538654804229,293.1156921386719,297.1499938964844,293.1499938964844,0.1716297715902328,-3715.93896484375,304.1506042480469,0.8792300820350647,0.2480911761522293,0.2361003458499908,293.03515625,297.1499938964844,293.1499938964844,0.124661885201931,-2125.987060546875,304.1449279785156,0.8099178671836853,0.1921615600585937,0.1351382583379745,293.0487365722656,297.1499938964844,293.1499938964844,0.1476340144872665,-3295.861328125,304.145751953125,0.8451900482177734,0.2201970964670181,0.2094876021146774,293.1791381835937,297.1499938964844,293.1499938964844,0.006381906569004,-2271.89501953125,299.2861328125,0.5059300065040588,0.050000000745058,0.2309464365243911,291.1622619628906,291.1499938964844,270.439697265625,270.025634765625,283.3194580078125,293.1784973144531,291.16278076171875,1.0,0.2487194389104843,0.9971922039985656,0.9971922039985656,1.0,1.0,-1.1652268171310425,0.5058863162994385,0.6593405604362488,0.2233543694019317,0.0,0.0,0.4158817827701568,41.87764739990234,28.0,5.33108377456665,-9235.9033203125,172.7909393310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02301025390625,306.38531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.974609375,18000.0,0.0,0.0,0.2114412784576416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3324690163135528,0.3324738144874573,-4.785374585480895e-06,0.0,0.0002145860198652,0.0,0.0,15.756341934204102,0.0,0.0,0.0,0.3175766170024872,4.0,0.0,1.0
288600,293.0594177246094,297.1499938964844,293.1499938964844,0.0792464986443519,-2120.01123046875,304.1480407714844,0.7861813306808472,0.1758696734905243,0.1592538654804229,293.1156921386719,297.1499938964844,293.1499938964844,0.1716297715902328,-3715.93896484375,304.1506042480469,0.8792300820350647,0.2480911761522293,0.2361003458499908,293.03515625,297.1499938964844,293.1499938964844,0.124661885201931,-2125.987060546875,304.1449279785156,0.8099178671836853,0.1921615600585937,0.1351382583379745,293.0487365722656,297.1499938964844,293.1499938964844,0.1476340144872665,-3295.861328125,304.145751953125,0.8451900482177734,0.2201970964670181,0.2094876021146774,293.1791381835937,297.1499938964844,293.1499938964844,0.006381906569004,-2271.89501953125,299.2861328125,0.5059300065040588,0.050000000745058,0.2309464365243911,291.1622619628906,291.1499938964844,270.439697265625,270.025634765625,283.3194580078125,293.1784973144531,291.16278076171875,1.0,0.2487194389104843,0.9971922039985656,0.9971922039985656,1.0,1.0,-1.1652268171310425,0.5058863162994385,0.6593405604362488,0.2233543694019317,0.0,0.0,0.4158817827701568,41.87764739990234,28.0,5.33108377456665,-9235.9033203125,172.7909393310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02301025390625,306.38531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.974609375,18000.0,0.0,0.0,0.2114412784576416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3324690163135528,0.3324738144874573,-4.785374585480895e-06,0.0,0.0002145860198652,0.0,0.0,15.756341934204102,0.0,0.0,0.0,0.3175766170024872,4.0,0.0,1.0
288660,293.070556640625,297.1499938964844,293.1499938964844,0.0791717693209648,-2118.3125,304.1488037109375,0.8013966083526611,0.1759077608585357,0.1591829657554626,293.124267578125,297.1499938964844,293.1499938964844,0.1707391589879989,-3700.197021484375,304.15185546875,0.8951181173324585,0.2472233921289444,0.2351623624563217,293.0469055175781,297.1499938964844,293.1499938964844,0.1249692812561988,-2129.993408203125,304.1460876464844,0.8250865936279297,0.1926884800195694,0.1354297846555709,293.0598449707031,297.1499938964844,293.1499938964844,0.1477666050195694,-3297.923828125,304.1469421386719,0.8610228896141052,0.2205073237419128,0.2096756398677826,293.1889038085937,297.1499938964844,293.1499938964844,0.0063226683996617,-2254.34521484375,299.250732421875,0.5162529349327087,0.050000000745058,0.2303098738193512,291.1668395996094,291.1499938964844,270.4589538574219,270.0400085449219,283.3338928222656,293.18829345703125,291.1672668457031,1.0,0.2435249090194702,0.9967784881591796,0.9967784881591796,1.0,1.0,-1.1638280153274536,0.5052422881126404,0.658585786819458,0.2230020463466644,0.0,0.0,0.4133250117301941,38.46058654785156,25.0,5.851260662078857,-9212.7490234375,165.6018829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09442138671875,306.4153747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18019.20703125,18000.0,0.0,0.0,0.2110929042100906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3295654952526092,0.3295702636241913,-4.775903107656632e-06,0.0,0.0002142324665328,0.0,0.0,15.567431449890137,0.0,0.0,0.0,0.3168090283870697,4.0,0.0,1.0
288720,293.070556640625,297.1499938964844,293.1499938964844,0.0791717693209648,-2118.3125,304.1488037109375,0.8013966083526611,0.1759077608585357,0.1591829657554626,293.124267578125,297.1499938964844,293.1499938964844,0.1707391589879989,-3700.197021484375,304.15185546875,0.8951181173324585,0.2472233921289444,0.2351623624563217,293.0469055175781,297.1499938964844,293.1499938964844,0.1249692812561988,-2129.993408203125,304.1460876464844,0.8250865936279297,0.1926884800195694,0.1354297846555709,293.0598449707031,297.1499938964844,293.1499938964844,0.1477666050195694,-3297.923828125,304.1469421386719,0.8610228896141052,0.2205073237419128,0.2096756398677826,293.1889038085937,297.1499938964844,293.1499938964844,0.0063226683996617,-2254.34521484375,299.250732421875,0.5162529349327087,0.050000000745058,0.2303098738193512,291.1668395996094,291.1499938964844,270.4589538574219,270.0400085449219,283.3338928222656,293.18829345703125,291.1672668457031,1.0,0.2435249090194702,0.9967784881591796,0.9967784881591796,1.0,1.0,-1.1638280153274536,0.5052422881126404,0.658585786819458,0.2230020463466644,0.0,0.0,0.4133250117301941,38.46058654785156,25.0,5.851260662078857,-9212.7490234375,165.6018829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09442138671875,306.4153747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18019.20703125,18000.0,0.0,0.0,0.2110929042100906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3295654952526092,0.3295702636241913,-4.775903107656632e-06,0.0,0.0002142324665328,0.0,0.0,15.567431449890137,0.0,0.0,0.0,0.3168090283870697,4.0,0.0,1.0
288780,293.080810546875,297.1499938964844,293.1499938964844,0.0790494009852409,-2115.66552734375,304.1494140625,0.8177626132965088,0.1758397370576858,0.1590234041213989,293.132080078125,297.1499938964844,293.1499938964844,0.1698066145181656,-3683.82177734375,304.1528015136719,0.913712203502655,0.2462856024503708,0.234165221452713,293.057861328125,297.1499938964844,293.1499938964844,0.1251833289861679,-2132.769775390625,304.14703369140625,0.8416599631309509,0.1930802762508392,0.1356313675642013,293.0701904296875,297.1499938964844,293.1499938964844,0.1478107869625091,-3298.48388671875,304.1478881835937,0.8792867064476013,0.2206916511058807,0.2097500413656234,293.19830322265625,297.1499938964844,293.1499938964844,0.0062624830752611,-2236.556640625,299.2125244140625,0.5285443663597107,0.050000000745058,0.2296853363513946,291.17010498046875,291.1499938964844,270.47857666015625,270.0546875,283.348388671875,293.1977233886719,291.1703186035156,1.0,0.2386189997196197,0.9963647723197936,0.9963647723197936,1.0,1.0,-1.1620211601257324,0.504416286945343,0.6576048731803894,0.2225410640239715,0.0,0.0,0.4104011356830597,35.10185241699219,25.0,4.19069242477417,-9181.3974609375,158.42715454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.168212890625,306.4413757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18022.328125,18000.0,0.0,0.0,0.2104299068450927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260987997055053,0.3261035680770874,-4.764029199577635e-06,0.0,0.0002135596005246,0.0,0.0,15.341652870178224,0.0,0.0,0.0,0.3158904314041137,4.0,0.0,1.0
288840,293.080810546875,297.1499938964844,293.1499938964844,0.0790494009852409,-2115.66552734375,304.1494140625,0.8177626132965088,0.1758397370576858,0.1590234041213989,293.132080078125,297.1499938964844,293.1499938964844,0.1698066145181656,-3683.82177734375,304.1528015136719,0.913712203502655,0.2462856024503708,0.234165221452713,293.057861328125,297.1499938964844,293.1499938964844,0.1251833289861679,-2132.769775390625,304.14703369140625,0.8416599631309509,0.1930802762508392,0.1356313675642013,293.0701904296875,297.1499938964844,293.1499938964844,0.1478107869625091,-3298.48388671875,304.1478881835937,0.8792867064476013,0.2206916511058807,0.2097500413656234,293.19830322265625,297.1499938964844,293.1499938964844,0.0062624830752611,-2236.556640625,299.2125244140625,0.5285443663597107,0.050000000745058,0.2296853363513946,291.17010498046875,291.1499938964844,270.47857666015625,270.0546875,283.348388671875,293.1977233886719,291.1703186035156,1.0,0.2386189997196197,0.9963647723197936,0.9963647723197936,1.0,1.0,-1.1620211601257324,0.504416286945343,0.6576048731803894,0.2225410640239715,0.0,0.0,0.4104011356830597,35.10185241699219,25.0,4.19069242477417,-9181.3974609375,158.42715454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.168212890625,306.4413757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18022.328125,18000.0,0.0,0.0,0.2104299068450927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260987997055053,0.3261035680770874,-4.764029199577635e-06,0.0,0.0002135596005246,0.0,0.0,15.341652870178224,0.0,0.0,0.0,0.3158904314041137,4.0,0.0,1.0
288900,293.085693359375,297.1499938964844,293.1499938964844,0.0789765194058418,-2114.117431640625,304.149658203125,0.8244842886924744,0.1757587641477584,0.1589161455631256,293.13580322265625,297.1499938964844,293.1499938964844,0.169335126876831,-3675.575927734375,304.15313720703125,0.9223999381065368,0.245783194899559,0.2336506396532058,293.0630798339844,297.1499938964844,293.1499938964844,0.1252648830413818,-2133.828857421875,304.1474304199219,0.8490330576896667,0.1932195723056793,0.1357038468122482,293.0751342773437,297.1499938964844,293.1499938964844,0.1478107273578643,-3298.3984375,304.1482849121094,0.8873810172080994,0.2207311242818832,0.2097526341676712,293.2028503417969,297.1499938964844,293.1499938964844,0.0062340563163161,-2228.21337890625,299.1922607421875,0.5341100692749023,0.050000000745058,0.2294390201568603,291.17095947265625,291.1499938964844,270.4884948730469,270.0621032714844,283.35565185546875,293.2022705078125,291.17108154296875,1.0,0.2366477251052856,0.9961578845977784,0.9961578845977784,1.0,1.0,-1.1610692739486694,0.5039817094802856,0.657087504863739,0.2222977429628372,0.0,0.0,0.4089192152023315,33.7737922668457,25.0,3.070484638214112,-9164.6044921875,155.5281219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.205078125,306.4535217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18022.73046875,18000.0,0.0,0.0,0.2099875956773758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3243090510368347,0.3243138194084167,-4.757685474032769e-06,0.0,0.0002131107175955,0.0,0.0,15.225090980529783,0.0,0.0,0.0,0.315414696931839,4.0,0.0,1.0
288960,293.09039306640625,297.1499938964844,293.1499938964844,0.0788926854729652,-2112.349853515625,304.1498718261719,0.8303664922714233,0.1756448149681091,0.1587876826524734,293.139404296875,297.1499938964844,293.1499938964844,0.16885507106781,-3667.193359375,304.1534423828125,0.9301280975341796,0.2452562302350998,0.2331219315528869,293.06817626953125,297.1499938964844,293.1499938964844,0.1253256946802139,-2134.612548828125,304.14776611328125,0.8556778430938721,0.1933198124170303,0.1357555091381073,293.0799560546875,297.1499938964844,293.1499938964844,0.147791713476181,-3297.9873046875,304.14862060546875,0.8945879936218262,0.2207339853048324,0.2097294628620147,293.20733642578125,297.1499938964844,293.1499938964844,0.0062065687961876,-2220.172607421875,299.1712951660156,0.5391364693641663,0.050000000745058,0.2292322814464569,291.1714172363281,291.1499938964844,270.4985046386719,270.0695495605469,283.3628845214844,293.206787109375,291.1714782714844,1.0,0.2349207252264022,0.9959726929664612,0.9959726929664612,1.0,1.0,-1.1600664854049685,0.5035246014595032,0.6565418839454651,0.2220423966646194,0.0,0.0,0.4074407517910003,32.65638732910156,25.0,2.043487787246704,-9147.3037109375,153.0351104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2412414550781,306.4650573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18022.7578125,18000.0,0.0,0.0,0.2094791978597641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225229978561401,0.3225277662277221,-4.751309916173341e-06,0.0,0.0002125947503373,0.0,0.0,15.109068870544434,0.0,0.0,0.0,0.3149401545524597,4.0,0.0,1.0
289020,293.0994567871094,297.1499938964844,293.1499938964844,0.0786856114864349,-2108.01318359375,304.1502685546875,0.8402479887008667,0.1753210872411728,0.1584610641002655,293.1462707519531,297.1499938964844,293.1499938964844,0.1678577214479446,-3649.799072265625,304.1539611816406,0.94280743598938,0.2441293746232986,0.2320136576890945,293.0779724121094,297.1499938964844,293.1499938964844,0.1253770440816879,-2135.2353515625,304.1484375,0.8671073317527771,0.1934066712856292,0.1357921808958053,293.0892028808594,297.1499938964844,293.1499938964844,0.1476873159408569,-3296.0048828125,304.1492614746094,0.90684312582016,0.2206323742866516,0.2095991820096969,293.2160949707031,297.1499938964844,293.1499938964844,0.0061531416140496,-2204.5849609375,299.12725830078125,0.5478013753890991,0.050000000745058,0.228905513882637,291.17169189453125,291.1499938964844,270.51873779296875,270.08465576171875,283.3774108886719,293.2155456542969,291.1716613769531,1.0,0.23207488656044,0.9956023097038268,0.9956023097038268,1.0,1.0,-1.1578397750854492,0.5025110244750977,0.6553287506103516,0.2214754223823547,0.0,0.0,0.4045260548591614,30.88126945495605,25.0,0.5466889142990112,-9111.0439453125,148.9053192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3095397949219,306.4857788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18022.193359375,18000.0,0.0,0.0,0.2082912176847458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3190102875232696,0.3190150260925293,-4.738748884847155e-06,0.0,0.0002113891096087,0.0,0.0,14.882072448730469,0.0,0.0,0.0,0.3140100538730621,4.0,0.0,1.0
289080,293.0994567871094,297.1499938964844,293.1499938964844,0.0786856114864349,-2108.01318359375,304.1502685546875,0.8402479887008667,0.1753210872411728,0.1584610641002655,293.1462707519531,297.1499938964844,293.1499938964844,0.1678577214479446,-3649.799072265625,304.1539611816406,0.94280743598938,0.2441293746232986,0.2320136576890945,293.0779724121094,297.1499938964844,293.1499938964844,0.1253770440816879,-2135.2353515625,304.1484375,0.8671073317527771,0.1934066712856292,0.1357921808958053,293.0892028808594,297.1499938964844,293.1499938964844,0.1476873159408569,-3296.0048828125,304.1492614746094,0.90684312582016,0.2206323742866516,0.2095991820096969,293.2160949707031,297.1499938964844,293.1499938964844,0.0061531416140496,-2204.5849609375,299.12725830078125,0.5478013753890991,0.050000000745058,0.228905513882637,291.17169189453125,291.1499938964844,270.51873779296875,270.08465576171875,283.3774108886719,293.2155456542969,291.1716613769531,1.0,0.23207488656044,0.9956023097038268,0.9956023097038268,1.0,1.0,-1.1578397750854492,0.5025110244750977,0.6553287506103516,0.2214754223823547,0.0,0.0,0.4045260548591614,30.88126945495605,25.0,0.5466889142990112,-9111.0439453125,148.9053192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3095397949219,306.4857788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18022.193359375,18000.0,0.0,0.0,0.2082912176847458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3190102875232696,0.3190150260925293,-4.738748884847155e-06,0.0,0.0002113891096087,0.0,0.0,14.882072448730469,0.0,0.0,0.0,0.3140100538730621,4.0,0.0,1.0
289140,293.1079406738281,297.1499938964844,293.1499938964844,0.0784233137965202,-2102.544921875,304.1506042480469,0.8478822112083435,0.1748765110969543,0.1580421924591064,293.1527709960937,297.1499938964844,293.1499938964844,0.1668039113283157,-3631.427978515625,304.1543884277344,0.9519904255867004,0.2429090589284896,0.2308350503444671,293.0872497558594,297.1499938964844,293.1499938964844,0.1253320127725601,-2134.554443359375,304.1490173339844,0.8761206865310669,0.1933495253324508,0.1357408761978149,293.09796142578125,297.1499938964844,293.1499938964844,0.1474901884794235,-3292.386474609375,304.1498413085937,0.9170417785644532,0.2203940153121948,0.2093570232391357,293.2246398925781,297.1499938964844,293.1499938964844,0.006100844591856,-2189.339111328125,299.0806579589844,0.5546911358833313,0.050000000745058,0.2286682426929474,291.17138671875,291.1499938964844,270.5392150878906,270.09991455078125,283.3920288085937,293.2240905761719,291.1713256835937,1.0,0.2298543602228164,0.9952319860458374,0.9952319860458374,1.0,1.0,-1.155285358428955,0.5013502836227417,0.6539350748062134,0.2208253145217895,0.0,0.0,0.4016915559768677,29.579450607299805,25.0,-0.336713045835495,-9072.3564453125,145.63063049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3703308105469,306.50225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.2734375,18000.0,0.0,0.0,0.2069211602210998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3156147599220276,0.3156194686889648,-4.726668976218207e-06,0.0,0.0002099986741086,0.0,0.0,14.664403915405272,0.0,0.0,0.0,0.3131166994571686,4.0,0.0,1.0
289200,293.1079406738281,297.1499938964844,293.1499938964844,0.0784233137965202,-2102.544921875,304.1506042480469,0.8478822112083435,0.1748765110969543,0.1580421924591064,293.1527709960937,297.1499938964844,293.1499938964844,0.1668039113283157,-3631.427978515625,304.1543884277344,0.9519904255867004,0.2429090589284896,0.2308350503444671,293.0872497558594,297.1499938964844,293.1499938964844,0.1253320127725601,-2134.554443359375,304.1490173339844,0.8761206865310669,0.1933495253324508,0.1357408761978149,293.09796142578125,297.1499938964844,293.1499938964844,0.1474901884794235,-3292.386474609375,304.1498413085937,0.9170417785644532,0.2203940153121948,0.2093570232391357,293.2246398925781,297.1499938964844,293.1499938964844,0.006100844591856,-2189.339111328125,299.0806579589844,0.5546911358833313,0.050000000745058,0.2286682426929474,291.17138671875,291.1499938964844,270.5392150878906,270.09991455078125,283.3920288085937,293.2240905761719,291.1713256835937,1.0,0.2298543602228164,0.9952319860458374,0.9952319860458374,1.0,1.0,-1.155285358428955,0.5013502836227417,0.6539350748062134,0.2208253145217895,0.0,0.0,0.4016915559768677,29.579450607299805,25.0,-0.336713045835495,-9072.3564453125,145.63063049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3703308105469,306.50225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.2734375,18000.0,0.0,0.0,0.2069211602210998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3156147599220276,0.3156194686889648,-4.726668976218207e-06,0.0,0.0002099986741086,0.0,0.0,14.664403915405272,0.0,0.0,0.0,0.3131166994571686,4.0,0.0,1.0
289260,293.115966796875,297.1499938964844,293.1499938964844,0.078104943037033,-2095.92529296875,304.15093994140625,0.8534721732139587,0.1743182390928268,0.1575328558683395,293.15887451171875,297.1499938964844,293.1499938964844,0.1656904518604278,-3612.009765625,304.15478515625,0.9582228064537048,0.2416001260280609,0.2295854985713958,293.0960388183594,297.1499938964844,293.1499938964844,0.1251901537179947,-2132.55859375,304.14959716796875,0.8828741908073425,0.1931558102369308,0.1356032192707061,293.1062927246094,297.1499938964844,293.1499938964844,0.1471988409757614,-3287.0966796875,304.1503601074219,0.924852192401886,0.2200256586074829,0.2090043872594833,293.23291015625,297.1499938964844,293.1499938964844,0.0060488590970635,-2174.16162109375,299.0316162109375,0.5599715113639832,0.050000000745058,0.2284979075193405,291.1707763671875,291.1499938964844,270.5599365234375,270.11529541015625,283.4066772460937,293.2323913574219,291.1706848144531,1.0,0.228094607591629,0.9948749542236328,0.9948749542236328,1.0,1.0,-1.152381420135498,0.5000328421592712,0.652348518371582,0.2200870811939239,0.0,0.0,0.3989601135253906,28.630096435546875,25.0,-0.8136168718338013,-9031.099609375,142.9650115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4216613769531,306.51348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.189453125,18000.0,0.0,0.0,0.205420508980751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3123658299446106,0.3123705387115478,-4.7151988837867975e-06,0.0,0.0002084756997646,0.0,0.0,14.457822799682615,0.0,0.0,0.0,0.3122678101062774,4.0,0.0,1.0
289320,293.115966796875,297.1499938964844,293.1499938964844,0.078104943037033,-2095.92529296875,304.15093994140625,0.8534721732139587,0.1743182390928268,0.1575328558683395,293.15887451171875,297.1499938964844,293.1499938964844,0.1656904518604278,-3612.009765625,304.15478515625,0.9582228064537048,0.2416001260280609,0.2295854985713958,293.0960388183594,297.1499938964844,293.1499938964844,0.1251901537179947,-2132.55859375,304.14959716796875,0.8828741908073425,0.1931558102369308,0.1356032192707061,293.1062927246094,297.1499938964844,293.1499938964844,0.1471988409757614,-3287.0966796875,304.1503601074219,0.924852192401886,0.2200256586074829,0.2090043872594833,293.23291015625,297.1499938964844,293.1499938964844,0.0060488590970635,-2174.16162109375,299.0316162109375,0.5599715113639832,0.050000000745058,0.2284979075193405,291.1707763671875,291.1499938964844,270.5599365234375,270.11529541015625,283.4066772460937,293.2323913574219,291.1706848144531,1.0,0.228094607591629,0.9948749542236328,0.9948749542236328,1.0,1.0,-1.152381420135498,0.5000328421592712,0.652348518371582,0.2200870811939239,0.0,0.0,0.3989601135253906,28.630096435546875,25.0,-0.8136168718338013,-9031.099609375,142.9650115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4216613769531,306.51348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.189453125,18000.0,0.0,0.0,0.205420508980751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3123658299446106,0.3123705387115478,-4.7151988837867975e-06,0.0,0.0002084756997646,0.0,0.0,14.457822799682615,0.0,0.0,0.0,0.3122678101062774,4.0,0.0,1.0
289380,293.1234741210937,297.1499938964844,293.1499938964844,0.0777316018939018,-2088.176513671875,304.1512451171875,0.8572746515274048,0.1736545413732528,0.1569370478391647,293.16461181640625,297.1499938964844,293.1499938964844,0.1645174622535705,-3591.53515625,304.1551513671875,0.9621272087097168,0.2402086853981018,0.2282671481370926,293.1043701171875,297.1499938964844,293.1499938964844,0.1249537989497184,-2129.27587890625,304.1501159667969,0.8876539468765259,0.1928342580795288,0.1353826373815536,293.1141662597656,297.1499938964844,293.1499938964844,0.1468150615692138,-3280.160400390625,304.15087890625,0.9303536415100098,0.2195354998111724,0.208545371890068,293.2409973144531,297.1499938964844,293.1499938964844,0.0059966421686112,-2158.86669921875,298.980224609375,0.5638900399208069,0.050000000745058,0.2283772379159927,291.1700439453125,291.1499938964844,270.5808410644531,270.1307983398437,283.42144775390625,293.2405090332031,291.1699523925781,1.0,0.2266680151224136,0.9945179224014282,0.9945179224014282,1.0,1.0,-1.1491234302520752,0.4985563158988952,0.6505670547485352,0.2192603796720504,0.0,0.0,0.3963381946086883,27.9411563873291,25.0,-1.0315167903900146,-8987.248046875,140.72500610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.462646484375,306.51904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.076171875,18000.0,0.0,0.0,0.2038386613130569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092730343341827,0.30927774310112,-4.704382718045963e-06,0.0,0.0002068703324766,0.0,0.0,14.262751579284668,0.0,0.0,0.0,0.3114654719829559,4.0,0.0,1.0
289440,293.1234741210937,297.1499938964844,293.1499938964844,0.0777316018939018,-2088.176513671875,304.1512451171875,0.8572746515274048,0.1736545413732528,0.1569370478391647,293.16461181640625,297.1499938964844,293.1499938964844,0.1645174622535705,-3591.53515625,304.1551513671875,0.9621272087097168,0.2402086853981018,0.2282671481370926,293.1043701171875,297.1499938964844,293.1499938964844,0.1249537989497184,-2129.27587890625,304.1501159667969,0.8876539468765259,0.1928342580795288,0.1353826373815536,293.1141662597656,297.1499938964844,293.1499938964844,0.1468150615692138,-3280.160400390625,304.15087890625,0.9303536415100098,0.2195354998111724,0.208545371890068,293.2409973144531,297.1499938964844,293.1499938964844,0.0059966421686112,-2158.86669921875,298.980224609375,0.5638900399208069,0.050000000745058,0.2283772379159927,291.1700439453125,291.1499938964844,270.5808410644531,270.1307983398437,283.42144775390625,293.2405090332031,291.1699523925781,1.0,0.2266680151224136,0.9945179224014282,0.9945179224014282,1.0,1.0,-1.1491234302520752,0.4985563158988952,0.6505670547485352,0.2192603796720504,0.0,0.0,0.3963381946086883,27.9411563873291,25.0,-1.0315167903900146,-8987.248046875,140.72500610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.462646484375,306.51904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.076171875,18000.0,0.0,0.0,0.2038386613130569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092730343341827,0.30927774310112,-4.704382718045963e-06,0.0,0.0002068703324766,0.0,0.0,14.262751579284668,0.0,0.0,0.0,0.3114654719829559,4.0,0.0,1.0
289500,293.1270751953125,297.1499938964844,293.1499938964844,0.0775245800614357,-2083.884521484375,304.1513977050781,0.8585783243179321,0.1732850521802902,0.1566076427698135,293.1673583984375,297.1499938964844,293.1499938964844,0.163908764719963,-3580.901123046875,304.1553039550781,0.9633591771125792,0.2394834905862808,0.2275826930999755,293.1083374023437,297.1499938964844,293.1499938964844,0.1248006820678711,-2127.15771484375,304.1503601074219,0.8893876671791077,0.1926274448633194,0.1352419704198837,293.1179504394531,297.1499938964844,293.1499938964844,0.1465888917446136,-3276.080078125,304.151123046875,0.9323264956474304,0.2192465364933014,0.2082768380641937,293.2449645996094,297.1499938964844,293.1499938964844,0.0059703178703784,-2151.13037109375,298.9536437988281,0.5654079914093018,0.050000000745058,0.2283317297697067,291.1696472167969,291.1499938964844,270.5913391113281,270.1385803222656,283.4288635253906,293.2444763183594,291.1695556640625,1.0,0.2260511070489883,0.9943394660949708,0.9943394660949708,1.0,1.0,-1.1473606824874878,0.4977578520774841,0.6496028900146484,0.2188142091035843,0.0,0.0,0.3950681984424591,27.67400360107422,25.0,-1.0732260942459106,-8964.3525390625,139.72412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4791564941406,306.5196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.53515625,18000.0,0.0,0.0,0.203030452132225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3077850341796875,0.3077897131443023,-4.699219516623998e-06,0.0,0.0002060500992229,0.0,0.0,14.169458389282228,0.0,0.0,0.0,0.3110815286636352,4.0,0.0,1.0
289560,293.1305236816406,297.1499938964844,293.1499938964844,0.0773047655820846,-2079.33056640625,304.15155029296875,0.8595443367958069,0.1728923916816711,0.1562586724758148,293.1700134277344,297.1499938964844,293.1499938964844,0.1632861196994781,-3570.01611328125,304.1554870605469,0.9642025232315063,0.2387401312589645,0.2268824875354766,293.1122436523437,297.1499938964844,293.1499938964844,0.1246256455779075,-2124.739501953125,304.150634765625,0.8907520174980164,0.1923920959234237,0.1350823491811752,293.1216125488281,297.1499938964844,293.1499938964844,0.1463411599397659,-3271.61376953125,304.1513671875,0.9338635206222534,0.2189303934574127,0.2079839259386062,293.2489013671875,297.1499938964844,293.1499938964844,0.0059438091702759,-2143.3193359375,298.9265441894531,0.5666826963424683,0.050000000745058,0.2282940149307251,291.16925048828125,291.1499938964844,270.6018981933594,270.1463928222656,283.436279296875,293.2483825683594,291.1691589355469,1.0,0.2254831939935684,0.9941712617874146,0.9941712617874146,1.0,1.0,-1.1455130577087402,0.4969212114810943,0.6485918164253235,0.2183477878570556,0.0,0.0,0.3938232064247131,27.4473934173584,25.0,-1.0825612545013428,-8940.8505859375,138.78211975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4931335449219,306.51885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.013671875,18000.0,0.0,0.0,0.2022175937891006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3063331544399261,0.306337833404541,-4.694209110311931e-06,0.0,0.0002052251511486,0.0,0.0,14.078783988952637,0.0,0.0,0.0,0.310708224773407,4.0,0.0,1.0
289620,293.1371765136719,297.1499938964844,293.1499938964844,0.0768270939588546,-2069.444580078125,304.1518249511719,0.860569953918457,0.1720399707555771,0.1555031985044479,293.17510986328125,297.1499938964844,293.1499938964844,0.1619992554187774,-3547.49462890625,304.1557922363281,0.9648782014846802,0.2372008711099624,0.2254355251789093,293.11968994140625,297.1499938964844,293.1499938964844,0.1242103353142738,-2119.01025390625,304.1510925292969,0.8924910426139832,0.1918381154537201,0.1347070187330246,293.128662109375,297.1499938964844,293.1499938964844,0.1457814574241638,-3261.529296875,304.15185546875,0.9357804656028748,0.2182186543941497,0.2073259502649307,293.256591796875,297.1499938964844,293.1499938964844,0.0058901137672364,-2127.428955078125,298.87066650390625,0.5685935616493225,0.050000000745058,0.2282383441925048,291.1685485839844,291.1499938964844,270.623046875,270.1620178222656,283.451171875,293.256103515625,291.16845703125,1.0,0.2244665622711181,0.9938349723815918,0.9938349723815918,1.0,1.0,-1.1415624618530271,0.4951324164867401,0.6464300751686096,0.2173548191785812,0.0,0.0,0.3914020359516144,27.09631729125977,25.0,-1.0152510404586792,-8892.0625,137.03643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5138244628906,306.5133361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.056640625,18000.0,0.0,0.0,0.2005933672189712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3035307824611664,0.3035354614257812,-4.684622581407893e-06,0.0,0.0002035767683992,0.0,0.0,13.904769897460938,0.0,0.0,0.0,0.3099915981292724,4.0,0.0,1.0
289680,293.1371765136719,297.1499938964844,293.1499938964844,0.0768270939588546,-2069.444580078125,304.1518249511719,0.860569953918457,0.1720399707555771,0.1555031985044479,293.17510986328125,297.1499938964844,293.1499938964844,0.1619992554187774,-3547.49462890625,304.1557922363281,0.9648782014846802,0.2372008711099624,0.2254355251789093,293.11968994140625,297.1499938964844,293.1499938964844,0.1242103353142738,-2119.01025390625,304.1510925292969,0.8924910426139832,0.1918381154537201,0.1347070187330246,293.128662109375,297.1499938964844,293.1499938964844,0.1457814574241638,-3261.529296875,304.15185546875,0.9357804656028748,0.2182186543941497,0.2073259502649307,293.256591796875,297.1499938964844,293.1499938964844,0.0058901137672364,-2127.428955078125,298.87066650390625,0.5685935616493225,0.050000000745058,0.2282383441925048,291.1685485839844,291.1499938964844,270.623046875,270.1620178222656,283.451171875,293.256103515625,291.16845703125,1.0,0.2244665622711181,0.9938349723815918,0.9938349723815918,1.0,1.0,-1.1415624618530271,0.4951324164867401,0.6464300751686096,0.2173548191785812,0.0,0.0,0.3914020359516144,27.09631729125977,25.0,-1.0152510404586792,-8892.0625,137.03643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5138244628906,306.5133361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.056640625,18000.0,0.0,0.0,0.2005933672189712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3035307824611664,0.3035354614257812,-4.684622581407893e-06,0.0,0.0002035767683992,0.0,0.0,13.904769897460938,0.0,0.0,0.0,0.3099915981292724,4.0,0.0,1.0
289740,293.14337158203125,297.1499938964844,293.1499938964844,0.0763008445501327,-2058.568603515625,304.152099609375,0.8605868816375732,0.1711039394140243,0.1546752750873565,293.17987060546875,297.1499938964844,293.1499938964844,0.1606594920158386,-3524.009521484375,304.1560974121094,0.9644526839256288,0.2355961501598358,0.2239298522472381,293.126708984375,297.1499938964844,293.1499938964844,0.12371177226305,-2112.137451171875,304.1515808105469,0.893127977848053,0.1911793053150177,0.1342605054378509,293.13531494140625,297.1499938964844,293.1499938964844,0.1451395750045776,-3249.966796875,304.1523132324219,0.9364224672317504,0.2174069136381149,0.2065763175487518,293.2640991210937,297.1499938964844,293.1499938964844,0.0058353799395263,-2111.126953125,298.8127136230469,0.569812536239624,0.050000000745058,0.2282034009695053,291.1679382324219,291.1499938964844,270.6443176269531,270.1776733398437,283.4661560058594,293.2636108398437,291.1678466796875,1.0,0.2235674858093261,0.9934986233711244,0.9934986233711244,1.0,1.0,-1.1372839212417605,0.4931945502758026,0.64408940076828,0.2162868678569793,0.0,0.0,0.3890544176101684,26.851675033569336,25.0,-0.8539658188819885,-8841.029296875,135.4203643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5257568359375,306.5030822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.263671875,18000.0,0.0,0.0,0.1989920288324356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008427619934082,0.300847440958023,-4.675544914789498e-06,0.0,0.0002019516250584,0.0,0.0,13.739123344421388,0.0,0.0,0.0,0.309309184551239,4.0,0.0,1.0
289800,293.14337158203125,297.1499938964844,293.1499938964844,0.0763008445501327,-2058.568603515625,304.152099609375,0.8605868816375732,0.1711039394140243,0.1546752750873565,293.17987060546875,297.1499938964844,293.1499938964844,0.1606594920158386,-3524.009521484375,304.1560974121094,0.9644526839256288,0.2355961501598358,0.2239298522472381,293.126708984375,297.1499938964844,293.1499938964844,0.12371177226305,-2112.137451171875,304.1515808105469,0.893127977848053,0.1911793053150177,0.1342605054378509,293.13531494140625,297.1499938964844,293.1499938964844,0.1451395750045776,-3249.966796875,304.1523132324219,0.9364224672317504,0.2174069136381149,0.2065763175487518,293.2640991210937,297.1499938964844,293.1499938964844,0.0058353799395263,-2111.126953125,298.8127136230469,0.569812536239624,0.050000000745058,0.2282034009695053,291.1679382324219,291.1499938964844,270.6443176269531,270.1776733398437,283.4661560058594,293.2636108398437,291.1678466796875,1.0,0.2235674858093261,0.9934986233711244,0.9934986233711244,1.0,1.0,-1.1372839212417605,0.4931945502758026,0.64408940076828,0.2162868678569793,0.0,0.0,0.3890544176101684,26.851675033569336,25.0,-0.8539658188819885,-8841.029296875,135.4203643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5257568359375,306.5030822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.263671875,18000.0,0.0,0.0,0.1989920288324356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008427619934082,0.300847440958023,-4.675544914789498e-06,0.0,0.0002019516250584,0.0,0.0,13.739123344421388,0.0,0.0,0.0,0.309309184551239,4.0,0.0,1.0
289860,293.1492004394531,297.1499938964844,293.1499938964844,0.0757287368178367,-2046.7623291015625,304.15234375,0.8598069548606873,0.1700909882783889,0.1537800431251526,293.1843566894531,297.1499938964844,293.1499938964844,0.159270167350769,-3499.613037109375,304.1563720703125,0.9631600975990297,0.2339313477277755,0.2223695218563079,293.1333312988281,297.1499938964844,293.1499938964844,0.1231346726417541,-2104.182861328125,304.1520080566406,0.8928897380828857,0.1904229521751403,0.1337472051382064,293.1416015625,297.1499938964844,293.1499938964844,0.1444200277328491,-3237.001708984375,304.1527404785156,0.9360607862472534,0.2165020853281021,0.2057405561208725,293.2714233398437,297.1499938964844,293.1499938964844,0.005779514554888,-2094.37109375,298.75274658203125,0.5705022215843201,0.050000000745058,0.2281838506460189,291.16748046875,291.1499938964844,270.6656188964844,270.1933288574219,283.481201171875,293.2709350585937,291.1674194335937,1.0,0.2227474153041839,0.9931820631027222,0.9931820631027222,1.0,1.0,-1.132693886756897,0.4911147952079773,0.6415791511535645,0.2151512056589126,0.0,0.0,0.3867543339729309,26.68550109863281,25.0,-0.6258984804153442,-8787.91796875,133.88400268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5304870605469,306.4888610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.658203125,18000.0,0.0,0.0,0.1974309086799621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2982390522956848,0.2982437014579773,-4.666871973313391e-06,0.0,0.0002003672852879,0.0,0.0,13.579870223999023,0.0,0.0,0.0,0.3086530268192291,4.0,0.0,1.0
