time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.1492004394531,297.1499938964844,293.1499938964844,0.0757287368178367,-2046.7623291015625,304.15234375,0.8598069548606873,0.1700909882783889,0.1537800431251526,293.1843566894531,297.1499938964844,293.1499938964844,0.159270167350769,-3499.613037109375,304.1563720703125,0.9631600975990297,0.2339313477277755,0.2223695218563079,293.1333312988281,297.1499938964844,293.1499938964844,0.1231346726417541,-2104.182861328125,304.1520080566406,0.8928897380828857,0.1904229521751403,0.1337472051382064,293.1416015625,297.1499938964844,293.1499938964844,0.1444200277328491,-3237.001708984375,304.1527404785156,0.9360607862472534,0.2165020853281021,0.2057405561208725,293.2714233398437,297.1499938964844,293.1499938964844,0.005779514554888,-2094.37109375,298.75274658203125,0.5705022215843201,0.050000000745058,0.2281838506460189,291.16748046875,291.1499938964844,270.6656188964844,270.1933288574219,283.481201171875,293.2709350585937,291.1674194335937,1.0,0.2227474153041839,0.9931820631027222,0.9931820631027222,1.0,1.0,-1.132693886756897,0.4911147952079773,0.6415791511535645,0.2151512056589126,0.0,0.0,0.3867543339729309,26.68550109863281,25.0,-0.6258984804153442,-8787.91796875,133.88400268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5304870605469,306.4888610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.658203125,18000.0,0.0,0.0,0.1974309086799621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2982390522956848,0.2982437014579773,-4.666871973313391e-06,0.0,0.0002003672852879,0.0,0.0,13.579870223999023,0.0,0.0,0.0,0.3086530268192291,4.0,0.0,1.0
289980,293.1546325683594,297.1499938964844,293.1499938964844,0.0751127302646637,-2034.07080078125,304.152587890625,0.8583929538726807,0.1690059751272201,0.1528213024139404,293.18853759765625,297.1499938964844,293.1499938964844,0.1578339189291,-3474.3447265625,304.1566467285156,0.9611635804176332,0.2322102934122085,0.2207575738430023,293.1396179199219,297.1499938964844,293.1499938964844,0.1224827915430069,-2095.194091796875,304.1524353027344,0.8919482827186584,0.1895746141672134,0.1331704556941986,293.1475524902344,297.1499938964844,293.1499938964844,0.1436263918876648,-3222.69384765625,304.15313720703125,0.9348955750465392,0.2155094146728515,0.2048229575157165,293.278564453125,297.1499938964844,293.1499938964844,0.0057224645279347,-2077.133544921875,298.6907958984375,0.5707842707633972,0.050000000745058,0.2281759828329086,291.167236328125,291.1499938964844,270.6869506835937,270.2089233398437,283.496337890625,293.2781066894531,291.1672058105469,1.0,0.221979334950447,0.99286550283432,0.99286550283432,1.0,1.0,-1.1278053522109983,0.4888978600502014,0.6389074921607971,0.2139533758163452,0.0,0.0,0.384473979473114,26.5781192779541,25.0,-0.3478735089302063,-8732.8505859375,132.39308166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5295104980469,306.4715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.26171875,18000.0,0.0,0.0,0.1959195137023925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2956881821155548,0.2956928312778473,-4.658498255594168e-06,0.0,0.0001988333970075,0.0,0.0,13.425003051757812,0.0,0.0,0.0,0.3080149888992309,4.0,0.0,1.0
290040,293.1546325683594,297.1499938964844,293.1499938964844,0.0751127302646637,-2034.07080078125,304.152587890625,0.8583929538726807,0.1690059751272201,0.1528213024139404,293.18853759765625,297.1499938964844,293.1499938964844,0.1578339189291,-3474.3447265625,304.1566467285156,0.9611635804176332,0.2322102934122085,0.2207575738430023,293.1396179199219,297.1499938964844,293.1499938964844,0.1224827915430069,-2095.194091796875,304.1524353027344,0.8919482827186584,0.1895746141672134,0.1331704556941986,293.1475524902344,297.1499938964844,293.1499938964844,0.1436263918876648,-3222.69384765625,304.15313720703125,0.9348955750465392,0.2155094146728515,0.2048229575157165,293.278564453125,297.1499938964844,293.1499938964844,0.0057224645279347,-2077.133544921875,298.6907958984375,0.5707842707633972,0.050000000745058,0.2281759828329086,291.167236328125,291.1499938964844,270.6869506835937,270.2089233398437,283.496337890625,293.2781066894531,291.1672058105469,1.0,0.221979334950447,0.99286550283432,0.99286550283432,1.0,1.0,-1.1278053522109983,0.4888978600502014,0.6389074921607971,0.2139533758163452,0.0,0.0,0.384473979473114,26.5781192779541,25.0,-0.3478735089302063,-8732.8505859375,132.39308166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5295104980469,306.4715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.26171875,18000.0,0.0,0.0,0.1959195137023925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2956881821155548,0.2956928312778473,-4.658498255594168e-06,0.0,0.0001988333970075,0.0,0.0,13.425003051757812,0.0,0.0,0.0,0.3080149888992309,4.0,0.0,1.0
290100,293.1572265625,297.1499938964844,293.1499938964844,0.0747885853052139,-2027.40087890625,304.1527099609375,0.8574894666671753,0.1684373915195465,0.1523188203573227,293.1905517578125,297.1499938964844,293.1499938964844,0.157098650932312,-3461.39013671875,304.1567687988281,0.9599403142929076,0.2313293814659118,0.2199327498674392,293.1426086425781,297.1499938964844,293.1499938964844,0.1221295967698097,-2090.321533203125,304.1526184082031,0.8912571668624878,0.1891171485185623,0.1328589916229248,293.150390625,297.1499938964844,293.1499938964844,0.143202543258667,-3215.0478515625,304.1533508300781,0.9340609312057496,0.214981272816658,0.2043343335390091,293.2820739746094,297.1499938964844,293.1499938964844,0.0056934701278805,-2068.322998046875,298.6590881347656,0.5708030462265015,0.050000000745058,0.2281755208969116,291.1672058105469,291.1499938964844,270.6976013183594,270.2167053222656,283.50390625,293.2816162109375,291.16717529296875,1.0,0.2216081917285919,0.9927072525024414,0.9927072525024414,1.0,1.0,-1.1252514123916626,0.4877387583255768,0.6375126242637634,0.2133325785398483,0.0,0.0,0.3833313584327698,26.54173851013184,25.0,-0.1963424533605575,-8704.6025390625,131.65628051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5273742675781,306.4619445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.14453125,18000.0,0.0,0.0,0.1951838433742523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944216728210449,0.2944263517856598,-4.654387794289505e-06,0.0,0.0001980867964448,0.0,0.0,13.348538398742676,0.0,0.0,0.0,0.307699978351593,4.0,0.0,1.0
290160,293.1597595214844,297.1499938964844,293.1499938964844,0.0744541808962822,-2020.5263671875,304.15283203125,0.8564779758453369,0.1678523570299148,0.1518017798662185,293.1924743652344,297.1499938964844,293.1499938964844,0.156352624297142,-3448.232177734375,304.1568908691406,0.958588719367981,0.2304355800151825,0.2190960347652435,293.1455078125,297.1499938964844,293.1499938964844,0.1217592880129814,-2085.210693359375,304.15283203125,0.8904435038566589,0.1886387318372726,0.1325330138206482,293.1531677246094,297.1499938964844,293.1499938964844,0.1427617073059082,-3207.091796875,304.1535339355469,0.933086097240448,0.2144330888986587,0.2038269788026809,293.2855224609375,297.1499938964844,293.1499938964844,0.0056641628034412,-2059.38330078125,298.6269226074219,0.5707566142082214,0.050000000745058,0.2281769216060638,291.1672058105469,291.1499938964844,270.708251953125,270.2244567871094,283.51153564453125,293.2850952148437,291.1672058105469,1.0,0.2212425172328949,0.9925622940063475,0.9925622940063475,1.0,1.0,-1.1226279735565186,0.4865477085113525,0.636080265045166,0.2126988023519516,0.0,0.0,0.382181853055954,26.514463424682617,25.0,-0.0422981567680835,-8675.904296875,130.92164611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52447509765625,306.451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.080078125,18000.0,0.0,0.0,0.1944610178470611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2931551039218902,0.2931597530841827,-4.650307801057352e-06,0.0,0.0001973532198462,0.0,0.0,13.272346496582031,0.0,0.0,0.0,0.3073861598968506,4.0,0.0,1.0
290220,293.1645202636719,297.1499938964844,293.1499938964844,0.0737557634711265,-2006.1900634765625,304.1530456542969,0.8541834354400635,0.1666355431079864,0.1507259011268615,293.1961669921875,297.1499938964844,293.1499938964844,0.1548297554254531,-3421.330810546875,304.1571350097656,0.9555490612983704,0.2286112755537033,0.2173882722854614,293.15106201171875,297.1499938964844,293.1499938964844,0.1209698244929313,-2074.306884765625,304.1531982421875,0.8885040283203125,0.187622383236885,0.1318395137786865,293.158447265625,297.1499938964844,293.1499938964844,0.1418315172195434,-3190.290771484375,304.1539001464844,0.9307785630226136,0.2132798284292221,0.2027585208415985,293.2923583984375,297.1499938964844,293.1499938964844,0.0056046391837298,-2041.1202392578125,298.56121826171875,0.5705052614212036,0.050000000745058,0.2281842231750488,291.1674194335937,291.1499938964844,270.7294921875,270.2398986816406,283.5267944335937,293.2919006347656,291.1674194335937,1.0,0.2205206751823425,0.9922724366188048,0.9922724366188048,1.0,1.0,-1.1171808242797852,0.4840723574161529,0.6331084966659546,0.2113947123289108,0.0,0.0,0.3798476457595825,26.481857299804688,25.0,0.268532395362854,-8617.2099609375,129.45115661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5172119140625,306.43084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.087890625,18000.0,0.0,0.0,0.1930501759052276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2906056940555572,0.2906103432178497,-4.642185103875818e-06,0.0,0.0001959213841473,0.0,0.0,13.119816780090332,0.0,0.0,0.0,0.3067580461502075,4.0,0.0,1.0
290280,293.1645202636719,297.1499938964844,293.1499938964844,0.0737557634711265,-2006.1900634765625,304.1530456542969,0.8541834354400635,0.1666355431079864,0.1507259011268615,293.1961669921875,297.1499938964844,293.1499938964844,0.1548297554254531,-3421.330810546875,304.1571350097656,0.9555490612983704,0.2286112755537033,0.2173882722854614,293.15106201171875,297.1499938964844,293.1499938964844,0.1209698244929313,-2074.306884765625,304.1531982421875,0.8885040283203125,0.187622383236885,0.1318395137786865,293.158447265625,297.1499938964844,293.1499938964844,0.1418315172195434,-3190.290771484375,304.1539001464844,0.9307785630226136,0.2132798284292221,0.2027585208415985,293.2923583984375,297.1499938964844,293.1499938964844,0.0056046391837298,-2041.1202392578125,298.56121826171875,0.5705052614212036,0.050000000745058,0.2281842231750488,291.1674194335937,291.1499938964844,270.7294921875,270.2398986816406,283.5267944335937,293.2919006347656,291.1674194335937,1.0,0.2205206751823425,0.9922724366188048,0.9922724366188048,1.0,1.0,-1.1171808242797852,0.4840723574161529,0.6331084966659546,0.2113947123289108,0.0,0.0,0.3798476457595825,26.481857299804688,25.0,0.268532395362854,-8617.2099609375,129.45115661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5172119140625,306.43084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.087890625,18000.0,0.0,0.0,0.1930501759052276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2906056940555572,0.2906103432178497,-4.642185103875818e-06,0.0,0.0001959213841473,0.0,0.0,13.119816780090332,0.0,0.0,0.0,0.3067580461502075,4.0,0.0,1.0
290340,293.16900634765625,297.1499938964844,293.1499938964844,0.0730190575122833,-1991.099853515625,304.1532592773437,0.8515906929969788,0.1653588265180587,0.1495963782072067,293.1996154785156,297.1499938964844,293.1499938964844,0.1532675623893737,-3393.675048828125,304.1573486328125,0.9521183967590332,0.2267397791147232,0.2156362533569336,293.15631103515625,297.1499938964844,293.1499938964844,0.1201180219650268,-2062.528564453125,304.1535339355469,0.8862152695655823,0.1865299046039581,0.1310927718877792,293.1634216308594,297.1499938964844,293.1499938964844,0.1408393532037735,-3172.34912109375,304.1542663574219,0.9280714392662048,0.2120537012815475,0.2016211748123169,293.2989807128906,297.1499938964844,293.1499938964844,0.0055439048446714,-2022.3409423828125,298.4936828613281,0.5700870752334595,0.050000000745058,0.228196308016777,291.1678466796875,291.1499938964844,270.75067138671875,270.25518798828125,283.5421447753906,293.2985534667969,291.1678771972656,1.0,0.2198032736778259,0.991982638835907,0.991982638835907,1.0,1.0,-1.1114753484725952,0.4814760386943817,0.6299992799758911,0.2100459188222885,0.0,0.0,0.3774434924125671,26.47208595275879,25.0,0.5661538243293762,-8556.8134765625,127.96975708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5091552734375,306.4090270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.2734375,18000.0,0.0,0.0,0.1916783899068832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2880098223686218,0.2880144715309143,-4.634032393369125e-06,0.0,0.0001945291878655,0.0,0.0,12.96562671661377,0.0,0.0,0.0,0.306123286485672,4.0,0.0,1.0
290400,293.16900634765625,297.1499938964844,293.1499938964844,0.0730190575122833,-1991.099853515625,304.1532592773437,0.8515906929969788,0.1653588265180587,0.1495963782072067,293.1996154785156,297.1499938964844,293.1499938964844,0.1532675623893737,-3393.675048828125,304.1573486328125,0.9521183967590332,0.2267397791147232,0.2156362533569336,293.15631103515625,297.1499938964844,293.1499938964844,0.1201180219650268,-2062.528564453125,304.1535339355469,0.8862152695655823,0.1865299046039581,0.1310927718877792,293.1634216308594,297.1499938964844,293.1499938964844,0.1408393532037735,-3172.34912109375,304.1542663574219,0.9280714392662048,0.2120537012815475,0.2016211748123169,293.2989807128906,297.1499938964844,293.1499938964844,0.0055439048446714,-2022.3409423828125,298.4936828613281,0.5700870752334595,0.050000000745058,0.228196308016777,291.1678466796875,291.1499938964844,270.75067138671875,270.25518798828125,283.5421447753906,293.2985534667969,291.1678771972656,1.0,0.2198032736778259,0.991982638835907,0.991982638835907,1.0,1.0,-1.1114753484725952,0.4814760386943817,0.6299992799758911,0.2100459188222885,0.0,0.0,0.3774434924125671,26.47208595275879,25.0,0.5661538243293762,-8556.8134765625,127.96975708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5091552734375,306.4090270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.2734375,18000.0,0.0,0.0,0.1916783899068832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2880098223686218,0.2880144715309143,-4.634032393369125e-06,0.0,0.0001945291878655,0.0,0.0,12.96562671661377,0.0,0.0,0.0,0.306123286485672,4.0,0.0,1.0
290460,293.1731872558594,297.1499938964844,293.1499938964844,0.0722460895776748,-1975.30419921875,304.1534729003906,0.8487676382064819,0.1640260070562362,0.1484163850545883,293.202880859375,297.1499938964844,293.1499938964844,0.1516689360141754,-3365.31103515625,304.1575622558594,0.94836163520813,0.2248238325119018,0.213842362165451,293.1612854003906,297.1499938964844,293.1499938964844,0.119208239018917,-2049.932373046875,304.15386962890625,0.8836498260498047,0.185366153717041,0.1302960366010666,293.1681213378906,297.1499938964844,293.1499938964844,0.1397895812988281,-3153.3408203125,304.1545715332031,0.925050973892212,0.2107593417167663,0.200419083237648,293.30548095703125,297.1499938964844,293.1499938964844,0.005481997039169,-2003.0509033203125,298.42437744140625,0.5695486068725586,0.050000000745058,0.2282118797302246,291.1684265136719,291.1499938964844,270.771728515625,270.27032470703125,283.5575561523437,293.3050537109375,291.1684875488281,1.0,0.2190824449062347,0.9917133450508118,0.9917133450508118,1.0,1.0,-1.1055254936218262,0.4787651002407074,0.6267604231834412,0.2086583375930786,0.0,0.0,0.3749465942382812,26.47858428955078,25.0,0.8279471397399902,-8494.7841796875,126.46964263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5015563964844,306.3870849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.595703125,18000.0,0.0,0.0,0.1903330832719802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.285342663526535,0.2853473126888275,-4.625768724508816e-06,0.0,0.000193163883523,0.0,0.0,12.808330535888672,0.0,0.0,0.0,0.3054759502410888,4.0,0.0,1.0
290520,293.1731872558594,297.1499938964844,293.1499938964844,0.0722460895776748,-1975.30419921875,304.1534729003906,0.8487676382064819,0.1640260070562362,0.1484163850545883,293.202880859375,297.1499938964844,293.1499938964844,0.1516689360141754,-3365.31103515625,304.1575622558594,0.94836163520813,0.2248238325119018,0.213842362165451,293.1612854003906,297.1499938964844,293.1499938964844,0.119208239018917,-2049.932373046875,304.15386962890625,0.8836498260498047,0.185366153717041,0.1302960366010666,293.1681213378906,297.1499938964844,293.1499938964844,0.1397895812988281,-3153.3408203125,304.1545715332031,0.925050973892212,0.2107593417167663,0.200419083237648,293.30548095703125,297.1499938964844,293.1499938964844,0.005481997039169,-2003.0509033203125,298.42437744140625,0.5695486068725586,0.050000000745058,0.2282118797302246,291.1684265136719,291.1499938964844,270.771728515625,270.27032470703125,283.5575561523437,293.3050537109375,291.1684875488281,1.0,0.2190824449062347,0.9917133450508118,0.9917133450508118,1.0,1.0,-1.1055254936218262,0.4787651002407074,0.6267604231834412,0.2086583375930786,0.0,0.0,0.3749465942382812,26.47858428955078,25.0,0.8279471397399902,-8494.7841796875,126.46964263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5015563964844,306.3870849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.595703125,18000.0,0.0,0.0,0.1903330832719802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.285342663526535,0.2853473126888275,-4.625768724508816e-06,0.0,0.000193163883523,0.0,0.0,12.808330535888672,0.0,0.0,0.0,0.3054759502410888,4.0,0.0,1.0
290580,293.1771240234375,297.1499938964844,293.1499938964844,0.0714383795857429,-1958.8408203125,304.1536560058594,0.8457632660865784,0.1626398265361786,0.1471882164478302,293.2059326171875,297.1499938964844,293.1499938964844,0.1500362008810043,-3336.275634765625,304.15777587890625,0.9443291425704956,0.2228654772043228,0.2120083272457122,293.1659240722656,297.1499938964844,293.1499938964844,0.1182438731193542,-2036.561279296875,304.1542053222656,0.8808605670928955,0.184134691953659,0.1294517070055008,293.1725769042969,297.1499938964844,293.1499938964844,0.1386855542659759,-3133.322021484375,304.1549072265625,0.9217853546142578,0.2094000875949859,0.1991552859544754,293.31182861328125,297.1499938964844,293.1499938964844,0.0054189339280128,-1983.2509765625,298.3533020019531,0.5689235329627991,0.050000000745058,0.2282300442457199,291.169189453125,291.1499938964844,270.7926025390625,270.2852783203125,283.57305908203125,293.3114013671875,291.16925048828125,1.0,0.2183526307344436,0.9914440512657166,0.9914440512657166,1.0,1.0,-1.0993415117263794,0.4759432673454284,0.6233983039855957,0.2072358429431915,0.0,0.0,0.3723379075527191,26.496639251708984,25.0,1.0438629388809204,-8431.1572265625,124.94561767578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4955139160156,306.3655090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.017578125,18000.0,0.0,0.0,0.1890000700950622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.282584547996521,0.2825891673564911,-4.617329523171065e-06,0.0,0.00019181103562,0.0,0.0,12.64682960510254,0.0,0.0,0.0,0.3048115372657776,4.0,0.0,1.0
290640,293.1771240234375,297.1499938964844,293.1499938964844,0.0714383795857429,-1958.8408203125,304.1536560058594,0.8457632660865784,0.1626398265361786,0.1471882164478302,293.2059326171875,297.1499938964844,293.1499938964844,0.1500362008810043,-3336.275634765625,304.15777587890625,0.9443291425704956,0.2228654772043228,0.2120083272457122,293.1659240722656,297.1499938964844,293.1499938964844,0.1182438731193542,-2036.561279296875,304.1542053222656,0.8808605670928955,0.184134691953659,0.1294517070055008,293.1725769042969,297.1499938964844,293.1499938964844,0.1386855542659759,-3133.322021484375,304.1549072265625,0.9217853546142578,0.2094000875949859,0.1991552859544754,293.31182861328125,297.1499938964844,293.1499938964844,0.0054189339280128,-1983.2509765625,298.3533020019531,0.5689235329627991,0.050000000745058,0.2282300442457199,291.169189453125,291.1499938964844,270.7926025390625,270.2852783203125,283.57305908203125,293.3114013671875,291.16925048828125,1.0,0.2183526307344436,0.9914440512657166,0.9914440512657166,1.0,1.0,-1.0993415117263794,0.4759432673454284,0.6233983039855957,0.2072358429431915,0.0,0.0,0.3723379075527191,26.496639251708984,25.0,1.0438629388809204,-8431.1572265625,124.94561767578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4955139160156,306.3655090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.017578125,18000.0,0.0,0.0,0.1890000700950622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.282584547996521,0.2825891673564911,-4.617329523171065e-06,0.0,0.00019181103562,0.0,0.0,12.64682960510254,0.0,0.0,0.0,0.3048115372657776,4.0,0.0,1.0
290700,293.17901611328125,297.1499938964844,293.1499938964844,0.0710220634937286,-1950.3726806640625,304.1537475585937,0.8442059755325317,0.1619277894496917,0.1465569585561752,293.2073669433594,297.1499938964844,293.1499938964844,0.1492079049348831,-3321.52001953125,304.1578674316406,0.9422242045402528,0.2218711674213409,0.2110769003629684,293.16815185546875,297.1499938964844,293.1499938964844,0.1177424490451812,-2029.60107421875,304.1543273925781,0.8793964385986328,0.18349489569664,0.1290125548839569,293.1746826171875,297.1499938964844,293.1499938964844,0.1381144374608993,-3122.954345703125,304.155029296875,0.9200803637504578,0.2086973786354065,0.1985013782978058,293.31494140625,297.1499938964844,293.1499938964844,0.0053869867697358,-1973.1639404296875,298.3171081542969,0.5685871243476868,0.050000000745058,0.2282398492097854,291.16961669921875,291.1499938964844,270.802978515625,270.29266357421875,283.580810546875,293.3145446777344,291.169677734375,1.0,0.2179831117391586,0.991309404373169,0.991309404373169,1.0,1.0,-1.0961657762527466,0.474492460489273,0.6216732859611511,0.2065129280090332,0.0,0.0,0.3709873855113983,26.5088119506836,25.0,1.131797194480896,-8398.7607421875,124.17376708984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4933166503906,306.3549499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.25390625,18000.0,0.0,0.0,0.1883334219455719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.281167209148407,0.2811717987060547,-4.613031705957837e-06,0.0,0.0001911344879772,0.0,0.0,12.56428337097168,0.0,0.0,0.0,0.3044720292091369,4.0,0.0,1.0
290760,293.1808166503906,297.1499938964844,293.1499938964844,0.070597730576992,-1941.75390625,304.1538391113281,0.8426173329353333,0.1612034738063812,0.1459146440029144,293.2087707519531,297.1499938964844,293.1499938964844,0.148372083902359,-3306.61279296875,304.157958984375,0.9400673508644104,0.2208670377731323,0.2101361900568008,293.1703186035156,297.1499938964844,293.1499938964844,0.1172287836670875,-2022.4652099609373,304.15447998046875,0.8778921961784363,0.1828395426273346,0.1285624951124191,293.1767578125,297.1499938964844,293.1499938964844,0.1375311762094497,-3112.35791015625,304.1551818847656,0.9183368682861328,0.2079797536134719,0.1978332847356796,293.3180236816406,297.1499938964844,293.1499938964844,0.0053547620773315,-1962.95166015625,298.2804870605469,0.5682386159896851,0.050000000745058,0.228250041604042,291.1700744628906,291.1499938964844,270.81329345703125,270.3000183105469,283.5885925292969,293.317626953125,291.1701354980469,1.0,0.2176100015640258,0.9911909103393556,0.9911909103393556,1.0,1.0,-1.0929359197616575,0.4730162024497986,0.6199196577072144,0.2057832181453704,0.0,0.0,0.3696043789386749,26.52256202697754,25.0,1.2028965950012207,-8365.984375,123.39505767822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49176025390625,306.3445739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.498046875,18000.0,0.0,0.0,0.1876640915870666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.279722660779953,0.2797272801399231,-4.608676135831047e-06,0.0,0.0001904551900224,0.0,0.0,12.480456352233888,0.0,0.0,0.0,0.3041273057460785,4.0,0.0,1.0
290820,293.18426513671875,297.1499938964844,293.1499938964844,0.0697261914610862,-1924.09228515625,304.1540222167969,0.8393606543540955,0.1597203463315963,0.1445986330509185,293.21148681640625,297.1499938964844,293.1499938964844,0.1466795951128006,-3276.371826171875,304.1581115722656,0.9356200695037842,0.2188310623168945,0.2082282900810241,293.1744689941406,297.1499938964844,293.1499938964844,0.1161671876907348,-2007.6990966796875,304.1547546386719,0.8747816681861877,0.181485041975975,0.1276313662528991,293.1806945800781,297.1499938964844,293.1499938964844,0.1363306790590286,-3090.521484375,304.15545654296875,0.9147636294364928,0.2065024971961975,0.1964568942785263,293.3240966796875,297.1499938964844,293.1499938964844,0.0052895345725119,-1942.1666259765625,298.2059326171875,0.5675147175788879,0.050000000745058,0.2282713204622268,291.1709899902344,291.1499938964844,270.8337707519531,270.3144836425781,283.60418701171875,293.3236999511719,291.17108154296875,1.0,0.2168521881103515,0.990953803062439,0.990953803062439,1.0,1.0,-1.08632230758667,0.4699899554252624,0.6163323521614075,0.2043050080537796,0.0,0.0,0.3667410612106323,26.553510665893555,25.0,1.301768779754639,-8299.345703125,121.8173370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49072265625,306.32452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.98828125,18000.0,0.0,0.0,0.1863102465867996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2767530977725982,0.2767577171325683,-4.599794465320883e-06,0.0,0.0001890812127385,0.0,0.0,12.309070587158203,0.0,0.0,0.0,0.3034226298332214,4.0,0.0,1.0
290880,293.18426513671875,297.1499938964844,293.1499938964844,0.0697261914610862,-1924.09228515625,304.1540222167969,0.8393606543540955,0.1597203463315963,0.1445986330509185,293.21148681640625,297.1499938964844,293.1499938964844,0.1466795951128006,-3276.371826171875,304.1581115722656,0.9356200695037842,0.2188310623168945,0.2082282900810241,293.1744689941406,297.1499938964844,293.1499938964844,0.1161671876907348,-2007.6990966796875,304.1547546386719,0.8747816681861877,0.181485041975975,0.1276313662528991,293.1806945800781,297.1499938964844,293.1499938964844,0.1363306790590286,-3090.521484375,304.15545654296875,0.9147636294364928,0.2065024971961975,0.1964568942785263,293.3240966796875,297.1499938964844,293.1499938964844,0.0052895345725119,-1942.1666259765625,298.2059326171875,0.5675147175788879,0.050000000745058,0.2282713204622268,291.1709899902344,291.1499938964844,270.8337707519531,270.3144836425781,283.60418701171875,293.3236999511719,291.17108154296875,1.0,0.2168521881103515,0.990953803062439,0.990953803062439,1.0,1.0,-1.08632230758667,0.4699899554252624,0.6163323521614075,0.2043050080537796,0.0,0.0,0.3667410612106323,26.553510665893555,25.0,1.301768779754639,-8299.345703125,121.8173370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49072265625,306.32452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.98828125,18000.0,0.0,0.0,0.1863102465867996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2767530977725982,0.2767577171325683,-4.599794465320883e-06,0.0,0.0001890812127385,0.0,0.0,12.309070587158203,0.0,0.0,0.0,0.3034226298332214,4.0,0.0,1.0
290940,293.1875305175781,297.1499938964844,293.1499938964844,0.0688252672553062,-1905.89404296875,304.1541748046875,0.8360133171081543,0.1581931263208389,0.1432425379753112,293.2140197753906,297.1499938964844,293.1499938964844,0.1449611037969589,-3245.5908203125,304.15826416015625,0.9310262799263,0.2167595326900482,0.2062864303588867,293.1783447265625,297.1499938964844,293.1499938964844,0.1150623708963394,-1992.3048095703125,304.1549987792969,0.8715558648109436,0.1800745129585266,0.1266606450080871,293.18438720703125,297.1499938964844,293.1499938964844,0.1350873857736587,-3067.867919921875,304.1557006835937,0.9111172556877136,0.2049714475870132,0.1950290501117706,293.3300170898437,297.1499938964844,293.1499938964844,0.0052232933230698,-1920.90576171875,298.12969970703125,0.5667664408683777,0.050000000745058,0.2282934486865997,291.1719665527344,291.1499938964844,270.85400390625,270.32867431640625,283.6198425292969,293.3296203613281,291.17205810546875,1.0,0.2160777151584625,0.9907167553901672,0.9907167553901672,1.0,1.0,-1.0795115232467651,0.4668689668178558,0.6126425862312317,0.2028042823076248,0.0,0.0,0.3637460172176361,26.5875186920166,25.0,1.3449602127075195,-8231.291015625,120.21268463134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4925842285156,306.30535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.458984375,18000.0,0.0,0.0,0.1849257051944732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2736763954162597,0.2736809849739074,-4.590690423356136e-06,0.0,0.000187676079804,0.0,0.0,12.132806777954102,0.0,0.0,0.0,0.3026981353759765,4.0,0.0,1.0
291000,293.1875305175781,297.1499938964844,293.1499938964844,0.0688252672553062,-1905.89404296875,304.1541748046875,0.8360133171081543,0.1581931263208389,0.1432425379753112,293.2140197753906,297.1499938964844,293.1499938964844,0.1449611037969589,-3245.5908203125,304.15826416015625,0.9310262799263,0.2167595326900482,0.2062864303588867,293.1783447265625,297.1499938964844,293.1499938964844,0.1150623708963394,-1992.3048095703125,304.1549987792969,0.8715558648109436,0.1800745129585266,0.1266606450080871,293.18438720703125,297.1499938964844,293.1499938964844,0.1350873857736587,-3067.867919921875,304.1557006835937,0.9111172556877136,0.2049714475870132,0.1950290501117706,293.3300170898437,297.1499938964844,293.1499938964844,0.0052232933230698,-1920.90576171875,298.12969970703125,0.5667664408683777,0.050000000745058,0.2282934486865997,291.1719665527344,291.1499938964844,270.85400390625,270.32867431640625,283.6198425292969,293.3296203613281,291.17205810546875,1.0,0.2160777151584625,0.9907167553901672,0.9907167553901672,1.0,1.0,-1.0795115232467651,0.4668689668178558,0.6126425862312317,0.2028042823076248,0.0,0.0,0.3637460172176361,26.5875186920166,25.0,1.3449602127075195,-8231.291015625,120.21268463134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4925842285156,306.30535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.458984375,18000.0,0.0,0.0,0.1849257051944732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2736763954162597,0.2736809849739074,-4.590690423356136e-06,0.0,0.000187676079804,0.0,0.0,12.132806777954102,0.0,0.0,0.0,0.3026981353759765,4.0,0.0,1.0
291060,293.1905822753906,297.1499938964844,293.1499938964844,0.0678967013955116,-1887.20166015625,304.1543273925781,0.8325896263122559,0.1566247791051864,0.1418489962816238,293.2164001464844,297.1499938964844,293.1499938964844,0.1432192176580429,-3214.312744140625,304.1584167480469,0.9263266324996948,0.2146546840667724,0.2043126374483108,293.1820373535156,297.1499938964844,293.1499938964844,0.1139179840683937,-1976.32958984375,304.1552429199219,0.8682380318641663,0.1786116659641266,0.125652864575386,293.1878967285156,297.1499938964844,293.1499938964844,0.1338049620389938,-3044.459716796875,304.15594482421875,0.907450556755066,0.2033901661634445,0.1935530751943588,293.3358459472656,297.1499938964844,293.1499938964844,0.0051560993306338,-1899.1859130859373,298.0517578125,0.5660051107406616,0.050000000745058,0.2283161282539367,291.1729431152344,291.1499938964844,270.8739318847656,270.3425598144531,283.6355285644531,293.33544921875,291.1730041503906,1.0,0.2152859568595886,0.9905005693435668,0.9905005693435668,1.0,1.0,-1.0725159645080566,0.4636591970920563,0.6088567972183228,0.2012850195169448,0.0,0.0,0.3606242537498474,26.6230697631836,25.0,1.3314225673675537,-8161.90380859375,118.58255004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49725341796875,306.2870788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18017.875,18000.0,0.0,0.0,0.1834999471902847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2704999148845672,0.2705045044422149,-4.581387656799052e-06,0.0,0.0001862291246652,0.0,0.0,11.952190399169922,0.0,0.0,0.0,0.3019559681415558,4.0,0.0,1.0
291120,293.1905822753906,297.1499938964844,293.1499938964844,0.0678967013955116,-1887.20166015625,304.1543273925781,0.8325896263122559,0.1566247791051864,0.1418489962816238,293.2164001464844,297.1499938964844,293.1499938964844,0.1432192176580429,-3214.312744140625,304.1584167480469,0.9263266324996948,0.2146546840667724,0.2043126374483108,293.1820373535156,297.1499938964844,293.1499938964844,0.1139179840683937,-1976.32958984375,304.1552429199219,0.8682380318641663,0.1786116659641266,0.125652864575386,293.1878967285156,297.1499938964844,293.1499938964844,0.1338049620389938,-3044.459716796875,304.15594482421875,0.907450556755066,0.2033901661634445,0.1935530751943588,293.3358459472656,297.1499938964844,293.1499938964844,0.0051560993306338,-1899.1859130859373,298.0517578125,0.5660051107406616,0.050000000745058,0.2283161282539367,291.1729431152344,291.1499938964844,270.8739318847656,270.3425598144531,283.6355285644531,293.33544921875,291.1730041503906,1.0,0.2152859568595886,0.9905005693435668,0.9905005693435668,1.0,1.0,-1.0725159645080566,0.4636591970920563,0.6088567972183228,0.2012850195169448,0.0,0.0,0.3606242537498474,26.6230697631836,25.0,1.3314225673675537,-8161.90380859375,118.58255004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49725341796875,306.2870788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18017.875,18000.0,0.0,0.0,0.1834999471902847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2704999148845672,0.2705045044422149,-4.581387656799052e-06,0.0,0.0001862291246652,0.0,0.0,11.952190399169922,0.0,0.0,0.0,0.3019559681415558,4.0,0.0,1.0
291180,293.19342041015625,297.1499938964844,293.1499938964844,0.0669416710734367,-1868.046142578125,304.15447998046875,0.8290956616401672,0.1550174206495285,0.1404198706150055,293.2186279296875,297.1499938964844,293.1499938964844,0.1414559036493301,-3182.569091796875,304.1585388183594,0.92156183719635,0.2125180661678314,0.2023083716630935,293.1854858398437,297.1499938964844,293.1499938964844,0.1127367168664932,-1959.807373046875,304.15545654296875,0.8648449182510376,0.1770991086959839,0.1246098726987838,293.1911926269531,297.1499938964844,293.1499938964844,0.1324861198663711,-3020.341796875,304.1561584472656,0.9038153290748596,0.2017611265182495,0.1920313090085983,293.3415222167969,297.1499938964844,293.1499938964844,0.0050879772752523,-1877.0120849609373,297.9721374511719,0.5652387738227844,0.050000000745058,0.2283391058444976,291.173828125,291.1499938964844,270.8935241699219,270.3561096191406,283.6512451171875,293.34112548828125,291.1739196777344,1.0,0.2144765108823776,0.9902844429016112,0.9902844429016112,1.0,1.0,-1.0653443336486816,0.4603642523288727,0.6049801111221313,0.1997491717338562,0.0,0.0,0.3573828339576721,26.659086227416992,25.0,1.2714470624923706,-8091.24755859375,116.92826080322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5044860839844,306.2694702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.216796875,18000.0,0.0,0.0,0.1820245236158371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2672336995601654,0.2672382593154907,-4.571919816953596e-06,0.0,0.0001847317471401,0.0,0.0,11.767888069152832,0.0,0.0,0.0,0.3011989295482635,4.0,0.0,1.0
291240,293.19342041015625,297.1499938964844,293.1499938964844,0.0669416710734367,-1868.046142578125,304.15447998046875,0.8290956616401672,0.1550174206495285,0.1404198706150055,293.2186279296875,297.1499938964844,293.1499938964844,0.1414559036493301,-3182.569091796875,304.1585388183594,0.92156183719635,0.2125180661678314,0.2023083716630935,293.1854858398437,297.1499938964844,293.1499938964844,0.1127367168664932,-1959.807373046875,304.15545654296875,0.8648449182510376,0.1770991086959839,0.1246098726987838,293.1911926269531,297.1499938964844,293.1499938964844,0.1324861198663711,-3020.341796875,304.1561584472656,0.9038153290748596,0.2017611265182495,0.1920313090085983,293.3415222167969,297.1499938964844,293.1499938964844,0.0050879772752523,-1877.0120849609373,297.9721374511719,0.5652387738227844,0.050000000745058,0.2283391058444976,291.173828125,291.1499938964844,270.8935241699219,270.3561096191406,283.6512451171875,293.34112548828125,291.1739196777344,1.0,0.2144765108823776,0.9902844429016112,0.9902844429016112,1.0,1.0,-1.0653443336486816,0.4603642523288727,0.6049801111221313,0.1997491717338562,0.0,0.0,0.3573828339576721,26.659086227416992,25.0,1.2714470624923706,-8091.24755859375,116.92826080322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5044860839844,306.2694702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.216796875,18000.0,0.0,0.0,0.1820245236158371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2672336995601654,0.2672382593154907,-4.571919816953596e-06,0.0,0.0001847317471401,0.0,0.0,11.767888069152832,0.0,0.0,0.0,0.3011989295482635,4.0,0.0,1.0
291300,293.1947937011719,297.1499938964844,293.1499938964844,0.066454604268074,-1858.304443359375,304.154541015625,0.827322781085968,0.154199868440628,0.1396926045417785,293.2196960449219,297.1499938964844,293.1499938964844,0.1405668258666992,-3166.531982421875,304.1585998535156,0.9191688895225524,0.21143838763237,0.2012953013181686,293.1871337890625,297.1499938964844,293.1499938964844,0.112133115530014,-1951.35205078125,304.15557861328125,0.8631247282028198,0.176325112581253,0.1240757852792739,293.1927795410156,297.1499938964844,293.1499938964844,0.1318139135837555,-3008.031005859375,304.15625,0.9020228385925292,0.2009295672178268,0.191254049539566,293.34429931640625,297.1499938964844,293.1499938964844,0.0050535812042653,-1865.7584228515625,297.93170166015625,0.5648556351661682,0.050000000745058,0.2283506691455841,291.1742858886719,291.1499938964844,270.9031677246094,270.3627319335937,283.6591186523437,293.34393310546875,291.1743469238281,1.0,0.2140651941299438,0.9901763796806335,0.9901763796806335,1.0,1.0,-1.0616954565048218,0.4586862325668335,0.6030092239379883,0.1989757567644119,0.0,0.0,0.3557204306125641,26.6770133972168,25.0,1.2269465923309326,-8055.466796875,116.09268188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5089416503906,306.2608947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.35546875,18000.0,0.0,0.0,0.1812664121389389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.265571117401123,0.2655756771564483,-4.567138603306376e-06,0.0,0.0001839623728301,0.0,0.0,11.674620628356934,0.0,0.0,0.0,0.3008159399032593,4.0,0.0,1.0
291360,293.19610595703125,297.1499938964844,293.1499938964844,0.0659615099430084,-1848.46142578125,304.1546325683594,0.8255327939987183,0.153373584151268,0.1389574110507965,293.2207336425781,297.1499938964844,293.1499938964844,0.1396732628345489,-3150.39306640625,304.1586608886719,0.9167775511741638,0.2103515416383743,0.2002753764390945,293.188720703125,297.1499938964844,293.1499938964844,0.1115215271711349,-1942.7757568359373,304.1556701660156,0.8613914847373962,0.1755399256944656,0.1235338002443313,293.1943054199219,297.1499938964844,293.1499938964844,0.1311338394880294,-2995.5634765625,304.1563720703125,0.9002201557159424,0.2000872790813446,0.19046650826931,293.3470764160156,297.1499938964844,293.1499938964844,0.0050189713947474,-1854.3958740234373,297.890869140625,0.5644736289978027,0.050000000745058,0.2283622324466705,291.1746826171875,291.1499938964844,270.9127502441406,270.3692932128906,283.6669921875,293.3467102050781,291.1747436523437,1.0,0.2136496007442474,0.9900854229927064,0.9900854229927064,1.0,1.0,-1.058007001876831,0.4569893479347229,0.6010176539421082,0.1981995850801468,0.0,0.0,0.3540329337120056,26.694759368896484,25.0,1.1725103855133057,-8019.4091796875,115.25203704833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51385498046875,306.2523803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.466796875,18000.0,0.0,0.0,0.1804943829774856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638920545578003,0.2638966143131256,-4.562334652291611e-06,0.0,0.0001831788540584,0.0,0.0,11.58079433441162,0.0,0.0,0.0,0.3004307150840759,4.0,0.0,1.0
291420,293.1986083984375,297.1499938964844,293.1499938964844,0.0649578720331192,-1828.48779296875,304.1547546386719,0.8218966722488403,0.1516958475112915,0.1374639719724655,293.22271728515625,297.1499938964844,293.1499938964844,0.1378737837076187,-3117.82666015625,304.1587829589844,0.9120249152183532,0.2081570774316787,0.1982154846191406,293.1918029785156,297.1499938964844,293.1499938964844,0.1102757453918457,-1925.2783203125,304.1558532714844,0.8578904867172241,0.1739373207092285,0.1224268972873687,293.1972351074219,297.1499938964844,293.1499938964844,0.1297514885663986,-2970.183349609375,304.15655517578125,0.8965668082237244,0.1983716785907745,0.1888615787029266,293.3525390625,297.1499938964844,293.1499938964844,0.0049490947276353,-1831.3408203125,297.80792236328125,0.5637142658233643,0.050000000745058,0.2283853441476822,291.1754150390625,291.1499938964844,270.9315795898437,270.382080078125,283.6827087402344,293.3521423339844,291.1754455566406,1.0,0.2128058075904846,0.9899035692214966,0.9899035692214966,1.0,1.0,-1.050515055656433,0.4535397589206695,0.5969752669334412,0.1966387182474136,0.0,0.0,0.3505941331386566,26.72950935363769,25.0,0.9509915709495544,-7946.107421875,113.55657958984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5248107910156,306.2358703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.599609375,18000.0,0.0,0.0,0.1789076775312423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2604945003986358,0.2604990601539612,-4.5526871872425545e-06,0.0,0.0001815685391193,0.0,0.0,11.392056465148926,0.0,0.0,0.0,0.2996560931205749,4.0,0.0,1.0
291480,293.1986083984375,297.1499938964844,293.1499938964844,0.0649578720331192,-1828.48779296875,304.1547546386719,0.8218966722488403,0.1516958475112915,0.1374639719724655,293.22271728515625,297.1499938964844,293.1499938964844,0.1378737837076187,-3117.82666015625,304.1587829589844,0.9120249152183532,0.2081570774316787,0.1982154846191406,293.1918029785156,297.1499938964844,293.1499938964844,0.1102757453918457,-1925.2783203125,304.1558532714844,0.8578904867172241,0.1739373207092285,0.1224268972873687,293.1972351074219,297.1499938964844,293.1499938964844,0.1297514885663986,-2970.183349609375,304.15655517578125,0.8965668082237244,0.1983716785907745,0.1888615787029266,293.3525390625,297.1499938964844,293.1499938964844,0.0049490947276353,-1831.3408203125,297.80792236328125,0.5637142658233643,0.050000000745058,0.2283853441476822,291.1754150390625,291.1499938964844,270.9315795898437,270.382080078125,283.6827087402344,293.3521423339844,291.1754455566406,1.0,0.2128058075904846,0.9899035692214966,0.9899035692214966,1.0,1.0,-1.050515055656433,0.4535397589206695,0.5969752669334412,0.1966387182474136,0.0,0.0,0.3505941331386566,26.72950935363769,25.0,0.9509915709495544,-7946.107421875,113.55657958984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5248107910156,306.2358703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.599609375,18000.0,0.0,0.0,0.1789076775312423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2604945003986358,0.2604990601539612,-4.5526871872425545e-06,0.0,0.0001815685391193,0.0,0.0,11.392056465148926,0.0,0.0,0.0,0.2996560931205749,4.0,0.0,1.0
291540,293.2009582519531,297.1499938964844,293.1499938964844,0.0639329552650451,-1808.17724609375,304.1548767089844,0.8181798458099365,0.1499895453453064,0.1359419375658035,293.2245483398437,297.1499938964844,293.1499938964844,0.1360610127449035,-3084.93359375,304.15887451171875,0.9073666930198668,0.2059396356344223,0.1961309015750885,293.19464111328125,297.1499938964844,293.1499938964844,0.109002947807312,-1907.3636474609373,304.1560363769531,0.8543550968170166,0.172296717762947,0.1212911009788513,293.199951171875,297.1499938964844,293.1499938964844,0.1283428966999054,-2944.269775390625,304.1567077636719,0.8928618431091309,0.1966196894645691,0.1872191131114959,293.3578491210937,297.1499938964844,293.1499938964844,0.0048785572871565,-1807.9208984375,297.7232971191406,0.5629666447639465,0.050000000745058,0.2284082621335983,291.1758728027344,291.1499938964844,270.95001220703125,270.3944091796875,283.6983947753906,293.35748291015625,291.1759033203125,1.0,0.2119452804327011,0.989721655845642,0.989721655845642,1.0,1.0,-1.0428791046142578,0.4500203132629394,0.5928587913513184,0.1950681656599044,0.0,0.0,0.3471132814884186,26.762496948242188,25.0,0.8156545162200928,-7872.66357421875,111.84397888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5368957519531,306.2197570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18018.484375,18000.0,0.0,0.0,0.1772616654634475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2570858895778656,0.2570904195308685,-4.543078830465674e-06,0.0,0.0001798980520106,0.0,0.0,11.20412254333496,0.0,0.0,0.0,0.2988849580287933,4.0,0.0,1.0
291600,293.2009582519531,297.1499938964844,293.1499938964844,0.0639329552650451,-1808.17724609375,304.1548767089844,0.8181798458099365,0.1499895453453064,0.1359419375658035,293.2245483398437,297.1499938964844,293.1499938964844,0.1360610127449035,-3084.93359375,304.15887451171875,0.9073666930198668,0.2059396356344223,0.1961309015750885,293.19464111328125,297.1499938964844,293.1499938964844,0.109002947807312,-1907.3636474609373,304.1560363769531,0.8543550968170166,0.172296717762947,0.1212911009788513,293.199951171875,297.1499938964844,293.1499938964844,0.1283428966999054,-2944.269775390625,304.1567077636719,0.8928618431091309,0.1966196894645691,0.1872191131114959,293.3578491210937,297.1499938964844,293.1499938964844,0.0048785572871565,-1807.9208984375,297.7232971191406,0.5629666447639465,0.050000000745058,0.2284082621335983,291.1758728027344,291.1499938964844,270.95001220703125,270.3944091796875,283.6983947753906,293.35748291015625,291.1759033203125,1.0,0.2119452804327011,0.989721655845642,0.989721655845642,1.0,1.0,-1.0428791046142578,0.4500203132629394,0.5928587913513184,0.1950681656599044,0.0,0.0,0.3471132814884186,26.762496948242188,25.0,0.8156545162200928,-7872.66357421875,111.84397888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5368957519531,306.2197570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18018.484375,18000.0,0.0,0.0,0.1772616654634475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2570858895778656,0.2570904195308685,-4.543078830465674e-06,0.0,0.0001798980520106,0.0,0.0,11.20412254333496,0.0,0.0,0.0,0.2988849580287933,4.0,0.0,1.0
