time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.20233154296875,297.1499938964844,293.1499938964844,0.0629422217607498,-1788.623046875,304.1549072265625,0.8147585391998291,0.1484165489673614,0.1344861388206482,293.2254638671875,297.1499938964844,293.1499938964844,0.134307250380516,-3053.03564453125,304.1588439941406,0.9032825231552124,0.2038621306419372,0.1941214948892593,293.196533203125,297.1499938964844,293.1499938964844,0.1077752485871315,-1890.049560546875,304.15606689453125,0.8511850237846375,0.1707813590764999,0.1202009245753288,293.2016906738281,297.1499938964844,293.1499938964844,0.1269816160202026,-2919.182861328125,304.15673828125,0.8895274996757507,0.1949962675571441,0.1856407076120376,293.36212158203125,297.1499938964844,293.1499938964844,0.0048096203245222,-1784.8291015625,297.6400146484375,0.5624180436134338,0.050000000745058,0.2284252345561981,291.17694091796875,291.1499938964844,270.9681701660156,270.4063415527344,283.7135314941406,293.36187744140625,291.17706298828125,1.0,0.2110802978277206,0.9895638823509216,0.9895638823509216,1.0,1.0,-1.0355372428894043,0.4466263651847839,0.5889108180999756,0.1935956627130508,0.0,0.0,0.3434520661830902,26.768421173095703,25.0,1.4898109436035156,-7803.57080078125,110.17062377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54840087890625,306.19635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.865234375,18000.0,0.0,0.0,0.1755741387605667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2535947263240814,0.2535992562770843,-4.533480932877865e-06,0.0,0.0001781854371074,0.0,0.0,11.013487815856934,0.0,0.0,0.0,0.2981035113334656,4.0,0.0,1.0
291720,293.20233154296875,297.1499938964844,293.1499938964844,0.0629422217607498,-1788.623046875,304.1549072265625,0.8147585391998291,0.1484165489673614,0.1344861388206482,293.2254638671875,297.1499938964844,293.1499938964844,0.134307250380516,-3053.03564453125,304.1588439941406,0.9032825231552124,0.2038621306419372,0.1941214948892593,293.196533203125,297.1499938964844,293.1499938964844,0.1077752485871315,-1890.049560546875,304.15606689453125,0.8511850237846375,0.1707813590764999,0.1202009245753288,293.2016906738281,297.1499938964844,293.1499938964844,0.1269816160202026,-2919.182861328125,304.15673828125,0.8895274996757507,0.1949962675571441,0.1856407076120376,293.36212158203125,297.1499938964844,293.1499938964844,0.0048096203245222,-1784.8291015625,297.6400146484375,0.5624180436134338,0.050000000745058,0.2284252345561981,291.17694091796875,291.1499938964844,270.9681701660156,270.4063415527344,283.7135314941406,293.36187744140625,291.17706298828125,1.0,0.2110802978277206,0.9895638823509216,0.9895638823509216,1.0,1.0,-1.0355372428894043,0.4466263651847839,0.5889108180999756,0.1935956627130508,0.0,0.0,0.3434520661830902,26.768421173095703,25.0,1.4898109436035156,-7803.57080078125,110.17062377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54840087890625,306.19635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.865234375,18000.0,0.0,0.0,0.1755741387605667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2535947263240814,0.2535992562770843,-4.533480932877865e-06,0.0,0.0001781854371074,0.0,0.0,11.013487815856934,0.0,0.0,0.0,0.2981035113334656,4.0,0.0,1.0
291780,293.20263671875,297.1499938964844,293.1499938964844,0.0620660930871963,-1771.41552734375,304.1547241210937,0.8120282292366028,0.147026389837265,0.1332047432661056,293.225341796875,297.1499938964844,293.1499938964844,0.1327229142189026,-3024.193603515625,304.1585388183594,0.9001052975654602,0.2019782215356826,0.1923049241304397,293.1972961425781,297.1499938964844,293.1499938964844,0.1066955998539924,-1874.8182373046875,304.15582275390625,0.848760724067688,0.1694438308477401,0.1192422285676002,293.20233154296875,297.1499938964844,293.1499938964844,0.1257782876491546,-2897.007568359375,304.156494140625,0.8869749903678894,0.1935574561357498,0.1842461675405502,293.3648681640625,297.1499938964844,293.1499938964844,0.0047431215643882,-1762.4263916015625,297.55938720703125,0.5622274875640869,0.050000000745058,0.2284312546253204,291.17779541015625,291.1499938964844,270.9862670898437,270.4179077148437,283.7277526855469,293.3647155761719,291.1777648925781,1.0,0.2102369517087936,0.9894061088562012,0.9894061088562012,1.0,1.0,-1.0290014743804932,0.4435838758945465,0.5854175686836243,0.1923475712537765,0.0,0.0,0.3396725952625274,26.72690963745117,25.0,0.6923768520355225,-7737.71728515625,108.61495971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5569763183594,306.1618957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18019.14453125,18000.0,0.0,0.0,0.1738761216402053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2499857991933822,0.249990314245224,-4.523669758782489e-06,0.0,0.0001764621702022,0.0,0.0,10.81801986694336,0.0,0.0,0.0,0.2973041534423828,4.0,0.0,1.0
291840,293.20263671875,297.1499938964844,293.1499938964844,0.0620660930871963,-1771.41552734375,304.1547241210937,0.8120282292366028,0.147026389837265,0.1332047432661056,293.225341796875,297.1499938964844,293.1499938964844,0.1327229142189026,-3024.193603515625,304.1585388183594,0.9001052975654602,0.2019782215356826,0.1923049241304397,293.1972961425781,297.1499938964844,293.1499938964844,0.1066955998539924,-1874.8182373046875,304.15582275390625,0.848760724067688,0.1694438308477401,0.1192422285676002,293.20233154296875,297.1499938964844,293.1499938964844,0.1257782876491546,-2897.007568359375,304.156494140625,0.8869749903678894,0.1935574561357498,0.1842461675405502,293.3648681640625,297.1499938964844,293.1499938964844,0.0047431215643882,-1762.4263916015625,297.55938720703125,0.5622274875640869,0.050000000745058,0.2284312546253204,291.17779541015625,291.1499938964844,270.9862670898437,270.4179077148437,283.7277526855469,293.3647155761719,291.1777648925781,1.0,0.2102369517087936,0.9894061088562012,0.9894061088562012,1.0,1.0,-1.0290014743804932,0.4435838758945465,0.5854175686836243,0.1923475712537765,0.0,0.0,0.3396725952625274,26.72690963745117,25.0,0.6923768520355225,-7737.71728515625,108.61495971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5569763183594,306.1618957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18019.14453125,18000.0,0.0,0.0,0.1738761216402053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2499857991933822,0.249990314245224,-4.523669758782489e-06,0.0,0.0001764621702022,0.0,0.0,10.81801986694336,0.0,0.0,0.0,0.2973041534423828,4.0,0.0,1.0
291900,293.2025756835937,297.1499938964844,293.1499938964844,0.0616614185273647,-1763.50244140625,304.15460205078125,0.810804009437561,0.1463721543550491,0.1326066702604293,293.2250366210937,297.1499938964844,293.1499938964844,0.1319821774959564,-3010.7060546875,304.1583251953125,0.8986799716949463,0.2010800987482071,0.1914448291063308,293.19744873046875,297.1499938964844,293.1499938964844,0.1061990931630134,-1867.8173828125,304.1556701660156,0.8477032780647278,0.1688146144151687,0.118795022368431,293.202392578125,297.1499938964844,293.1499938964844,0.1252240240573883,-2886.800537109375,304.15631103515625,0.885860800743103,0.1928790062665939,0.1835942417383194,293.3658142089844,297.1499938964844,293.1499938964844,0.0047107664868235,-1751.5264892578125,297.5195007324219,0.5621986389160156,0.050000000745058,0.228432223200798,291.1774597167969,291.1499938964844,270.99530029296875,270.4235534667969,283.7346496582031,293.3656921386719,291.17730712890625,1.0,0.2098264247179031,0.9893271923065186,0.9893271923065186,1.0,1.0,-1.0259331464767456,0.4421472251415252,0.5837859511375427,0.1917856782674789,0.0,0.0,0.3378731608390808,26.698131561279297,25.0,-0.4350278079509735,-7705.38671875,107.8739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55987548828125,306.1436462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.63671875,18000.0,0.0,0.0,0.1730300337076187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2482349723577499,0.2482394874095916,-4.518814421317074e-06,0.0,0.0001756034907884,0.0,0.0,10.723464012145996,0.0,0.0,0.0,0.2969171106815338,4.0,0.0,1.0
291960,293.202392578125,297.1499938964844,293.1499938964844,0.0612726807594299,-1755.9205322265625,304.15447998046875,0.8096306920051575,0.1457378417253494,0.1320284307003021,293.22467041015625,297.1499938964844,293.1499938964844,0.1312662214040756,-2997.663330078125,304.1581115722656,0.8973150253295898,0.2002028822898864,0.1906068325042724,293.197509765625,297.1499938964844,293.1499938964844,0.1057234033942222,-1861.1099853515625,304.155517578125,0.8467049598693848,0.1682044863700866,0.118362657725811,293.202392578125,297.1499938964844,293.1499938964844,0.1246921941637992,-2877.007080078125,304.1561279296875,0.884806752204895,0.1922196298837661,0.1829627007246017,293.3665466308594,297.1499938964844,293.1499938964844,0.0046788961626589,-1740.7850341796875,297.4798583984375,0.562190592288971,0.050000000745058,0.2284325361251831,291.1766967773437,291.1499938964844,271.0043334960937,270.4291076660156,283.741455078125,293.366455078125,291.1764221191406,1.0,0.2094237655401229,0.9892575740814208,0.9892575740814208,1.0,1.0,-1.0229567289352417,0.4407483041286468,0.5822084546089172,0.1912565529346466,0.0,0.0,0.3361728489398956,26.66734504699707,25.0,-1.673971176147461,-7672.39404296875,107.15345764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5617370605469,306.12713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.73828125,18000.0,0.0,0.0,0.1721894294023513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465804517269134,0.2465849667787552,-4.514161446422804e-06,0.0,0.0001747503847582,0.0,0.0,10.634257316589355,0.0,0.0,0.0,0.296550989151001,4.0,0.0,1.0
292020,293.2018737792969,297.1499938964844,293.1499938964844,0.0605473555624485,-1741.85498046875,304.1541748046875,0.8073725700378418,0.1445166319608688,0.130917802453041,293.2237548828125,297.1499938964844,293.1499938964844,0.1299149990081787,-2973.067626953125,304.1576538085937,0.8946961164474487,0.1984971463680267,0.1889807879924774,293.1973571777344,297.1499938964844,293.1499938964844,0.1048390641808509,-1848.6666259765625,304.1551513671875,0.844821035861969,0.1670290976762771,0.117531843483448,293.2021179199219,297.1499938964844,293.1499938964844,0.123701699078083,-2858.805908203125,304.1557312011719,0.8828089833259583,0.1909444332122802,0.1817446500062942,293.367431640625,297.1499938964844,293.1499938964844,0.0046168509870767,-1719.9827880859375,297.4000244140625,0.5622043609619141,0.050000000745058,0.2284322530031204,291.172119140625,291.1499938964844,271.0223083496094,270.4399719238281,283.7549743652344,293.3674011230469,291.17138671875,1.0,0.2086414247751236,0.9891183972358704,0.9891183972358704,1.0,1.0,-1.0172126293182373,0.4380322992801666,0.5791803002357483,0.1902815997600555,0.0,0.0,0.3334881961345672,26.604293823242188,25.0,-6.0230488777160645,-7605.4638671875,105.7663803100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5638427734375,306.1087646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.9765625,18000.0,0.0,0.0,0.1705165356397628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437967509031295,0.2438012510538101,-4.505888227868127e-06,0.0,0.0001730526128085,0.0,0.0,10.483834266662598,0.0,0.0,0.0,0.2959315478801727,4.0,0.0,1.0
292080,293.2018737792969,297.1499938964844,293.1499938964844,0.0605473555624485,-1741.85498046875,304.1541748046875,0.8073725700378418,0.1445166319608688,0.130917802453041,293.2237548828125,297.1499938964844,293.1499938964844,0.1299149990081787,-2973.067626953125,304.1576538085937,0.8946961164474487,0.1984971463680267,0.1889807879924774,293.1973571777344,297.1499938964844,293.1499938964844,0.1048390641808509,-1848.6666259765625,304.1551513671875,0.844821035861969,0.1670290976762771,0.117531843483448,293.2021179199219,297.1499938964844,293.1499938964844,0.123701699078083,-2858.805908203125,304.1557312011719,0.8828089833259583,0.1909444332122802,0.1817446500062942,293.367431640625,297.1499938964844,293.1499938964844,0.0046168509870767,-1719.9827880859375,297.4000244140625,0.5622043609619141,0.050000000745058,0.2284322530031204,291.172119140625,291.1499938964844,271.0223083496094,270.4399719238281,283.7549743652344,293.3674011230469,291.17138671875,1.0,0.2086414247751236,0.9891183972358704,0.9891183972358704,1.0,1.0,-1.0172126293182373,0.4380322992801666,0.5791803002357483,0.1902815997600555,0.0,0.0,0.3334881961345672,26.604293823242188,25.0,-6.0230488777160645,-7605.4638671875,105.7663803100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5638427734375,306.1087646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.9765625,18000.0,0.0,0.0,0.1705165356397628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437967509031295,0.2438012510538101,-4.505888227868127e-06,0.0,0.0001730526128085,0.0,0.0,10.483834266662598,0.0,0.0,0.0,0.2959315478801727,4.0,0.0,1.0
292140,293.201171875,297.1499938964844,293.1499938964844,0.0598446018993854,-1728.2449951171875,304.1539611816406,0.8051795959472656,0.1433477103710174,0.1298570930957794,293.2226867675781,297.1499938964844,293.1499938964844,0.128599002957344,-2949.021728515625,304.1573181152344,0.8921696543693542,0.1968446224927902,0.1874082535505294,293.1969909667969,297.1499938964844,293.1499938964844,0.1039853766560554,-1836.6114501953125,304.15484619140625,0.8430352210998535,0.1659024357795715,0.1167373657226562,293.20166015625,297.1499938964844,293.1499938964844,0.1227397322654724,-2841.0634765625,304.1554260253906,0.8809019327163696,0.1897154748439788,0.1805735528469085,293.3678283691406,297.1499938964844,293.1499938964844,0.0045559178106486,-1699.353515625,297.3217468261719,0.5622316598892212,0.050000000745058,0.2284315377473831,291.1684265136719,291.1499938964844,271.0402526855469,270.45050048828125,283.7684631347656,293.3678283691406,291.1681823730469,1.0,0.2078890651464462,0.9889792203903198,0.9889792203903198,1.0,1.0,-1.0116920471191406,0.4354003965854645,0.5762916803359985,0.1894056499004364,0.0,0.0,0.3313197195529938,26.54290008544922,25.0,-4.2768378257751465,-7551.263671875,104.44385528564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5609741210937,306.0956420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.923828125,18000.0,0.0,0.0,0.1688933372497558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417372316122055,0.241741731762886,-4.499757778830826e-06,0.0,0.0001714052632451,0.0,0.0,10.373056411743164,0.0,0.0,0.0,0.2954701483249664,4.0,0.0,1.0
292200,293.201171875,297.1499938964844,293.1499938964844,0.0598446018993854,-1728.2449951171875,304.1539611816406,0.8051795959472656,0.1433477103710174,0.1298570930957794,293.2226867675781,297.1499938964844,293.1499938964844,0.128599002957344,-2949.021728515625,304.1573181152344,0.8921696543693542,0.1968446224927902,0.1874082535505294,293.1969909667969,297.1499938964844,293.1499938964844,0.1039853766560554,-1836.6114501953125,304.15484619140625,0.8430352210998535,0.1659024357795715,0.1167373657226562,293.20166015625,297.1499938964844,293.1499938964844,0.1227397322654724,-2841.0634765625,304.1554260253906,0.8809019327163696,0.1897154748439788,0.1805735528469085,293.3678283691406,297.1499938964844,293.1499938964844,0.0045559178106486,-1699.353515625,297.3217468261719,0.5622316598892212,0.050000000745058,0.2284315377473831,291.1684265136719,291.1499938964844,271.0402526855469,270.45050048828125,283.7684631347656,293.3678283691406,291.1681823730469,1.0,0.2078890651464462,0.9889792203903198,0.9889792203903198,1.0,1.0,-1.0116920471191406,0.4354003965854645,0.5762916803359985,0.1894056499004364,0.0,0.0,0.3313197195529938,26.54290008544922,25.0,-4.2768378257751465,-7551.263671875,104.44385528564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5609741210937,306.0956420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.923828125,18000.0,0.0,0.0,0.1688933372497558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417372316122055,0.241741731762886,-4.499757778830826e-06,0.0,0.0001714052632451,0.0,0.0,10.373056411743164,0.0,0.0,0.0,0.2954701483249664,4.0,0.0,1.0
292260,293.2003173828125,297.1499938964844,293.1499938964844,0.0591546595096588,-1714.8931884765625,304.15380859375,0.8030380606651306,0.1422211527824401,0.1288364380598068,293.2215270996094,297.1499938964844,293.1499938964844,0.1273039132356643,-2925.262939453125,304.15704345703125,0.889697253704071,0.1952355802059173,0.1858787536621093,293.1965026855469,297.1499938964844,293.1499938964844,0.1031494960188865,-1824.7611083984373,304.1546325683594,0.841309130191803,0.1648143529891967,0.1159714236855506,293.2010803222656,297.1499938964844,293.1499938964844,0.1217923685908317,-2823.5205078125,304.1552124023437,0.8790464401245117,0.188523069024086,0.179438978433609,293.3678894042969,297.1499938964844,293.1499938964844,0.0044956803321838,-1678.73779296875,297.2452697753906,0.5622556209564209,0.050000000745058,0.2284309267997741,291.1667175292969,291.1499938964844,271.05810546875,270.4607238769531,283.7820739746094,293.3678894042969,291.16650390625,1.0,0.2071647942066192,0.988843560218811,0.988843560218811,1.0,1.0,-1.0063495635986328,0.4328318834304809,0.5735176205635071,0.1886180937290191,0.0,0.0,0.3292076289653778,26.4853572845459,25.0,-2.897548198699951,-7497.02490234375,103.17825317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5516052246094,306.0786437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.1640625,18000.0,0.0,0.0,0.1673605442047119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397617399692535,0.239766240119934,-4.4944090404897e-06,0.0,0.0001698496780591,0.0,0.0,10.26837921142578,0.0,0.0,0.0,0.2950410544872284,4.0,0.0,1.0
292320,293.2003173828125,297.1499938964844,293.1499938964844,0.0591546595096588,-1714.8931884765625,304.15380859375,0.8030380606651306,0.1422211527824401,0.1288364380598068,293.2215270996094,297.1499938964844,293.1499938964844,0.1273039132356643,-2925.262939453125,304.15704345703125,0.889697253704071,0.1952355802059173,0.1858787536621093,293.1965026855469,297.1499938964844,293.1499938964844,0.1031494960188865,-1824.7611083984373,304.1546325683594,0.841309130191803,0.1648143529891967,0.1159714236855506,293.2010803222656,297.1499938964844,293.1499938964844,0.1217923685908317,-2823.5205078125,304.1552124023437,0.8790464401245117,0.188523069024086,0.179438978433609,293.3678894042969,297.1499938964844,293.1499938964844,0.0044956803321838,-1678.73779296875,297.2452697753906,0.5622556209564209,0.050000000745058,0.2284309267997741,291.1667175292969,291.1499938964844,271.05810546875,270.4607238769531,283.7820739746094,293.3678894042969,291.16650390625,1.0,0.2071647942066192,0.988843560218811,0.988843560218811,1.0,1.0,-1.0063495635986328,0.4328318834304809,0.5735176205635071,0.1886180937290191,0.0,0.0,0.3292076289653778,26.4853572845459,25.0,-2.897548198699951,-7497.02490234375,103.17825317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5516052246094,306.0786437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.1640625,18000.0,0.0,0.0,0.1673605442047119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397617399692535,0.239766240119934,-4.4944090404897e-06,0.0,0.0001698496780591,0.0,0.0,10.26837921142578,0.0,0.0,0.0,0.2950410544872284,4.0,0.0,1.0
292380,293.19940185546875,297.1499938964844,293.1499938964844,0.0584832057356834,-1701.927734375,304.1536560058594,0.8009424209594727,0.141130581498146,0.1278494596481323,293.2203674316406,297.1499938964844,293.1499938964844,0.1260393410921096,-2901.999755859375,304.15679931640625,0.887261688709259,0.1936643272638321,0.1843861788511276,293.1958923339844,297.1499938964844,293.1499938964844,0.1023378893733024,-1813.2274169921875,304.1544494628906,0.8396235704421997,0.1637585312128067,0.1152290403842926,293.200439453125,297.1499938964844,293.1499938964844,0.1208686307072639,-2806.374267578125,304.1549987792969,0.8772245049476624,0.1873615980148315,0.1783348619937896,293.36767578125,297.1499938964844,293.1499938964844,0.0044360626488924,-1658.2021484375,297.1696472167969,0.5622696280479431,0.050000000745058,0.2284306138753891,291.1653747558594,291.1499938964844,271.0758972167969,270.470703125,283.7958679199219,293.3677062988281,291.1652526855469,1.0,0.2064664661884308,0.9887078404426576,0.9887078404426576,1.0,1.0,-1.0011569261550903,0.4303142428398132,0.5708426833152771,0.1879114210605621,0.0,0.0,0.3272576034069061,26.43236541748047,25.0,-1.8146438598632808,-7444.8369140625,101.96353912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.537109375,306.0595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.29296875,18000.0,0.0,0.0,0.1659273207187652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2379527240991592,0.2379572242498397,-4.489506409299793e-06,0.0,0.0001683951413724,0.0,0.0,10.172860145568848,0.0,0.0,0.0,0.2946493923664093,4.0,0.0,1.0
292440,293.19940185546875,297.1499938964844,293.1499938964844,0.0584832057356834,-1701.927734375,304.1536560058594,0.8009424209594727,0.141130581498146,0.1278494596481323,293.2203674316406,297.1499938964844,293.1499938964844,0.1260393410921096,-2901.999755859375,304.15679931640625,0.887261688709259,0.1936643272638321,0.1843861788511276,293.1958923339844,297.1499938964844,293.1499938964844,0.1023378893733024,-1813.2274169921875,304.1544494628906,0.8396235704421997,0.1637585312128067,0.1152290403842926,293.200439453125,297.1499938964844,293.1499938964844,0.1208686307072639,-2806.374267578125,304.1549987792969,0.8772245049476624,0.1873615980148315,0.1783348619937896,293.36767578125,297.1499938964844,293.1499938964844,0.0044360626488924,-1658.2021484375,297.1696472167969,0.5622696280479431,0.050000000745058,0.2284306138753891,291.1653747558594,291.1499938964844,271.0758972167969,270.470703125,283.7958679199219,293.3677062988281,291.1652526855469,1.0,0.2064664661884308,0.9887078404426576,0.9887078404426576,1.0,1.0,-1.0011569261550903,0.4303142428398132,0.5708426833152771,0.1879114210605621,0.0,0.0,0.3272576034069061,26.43236541748047,25.0,-1.8146438598632808,-7444.8369140625,101.96353912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.537109375,306.0595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.29296875,18000.0,0.0,0.0,0.1659273207187652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2379527240991592,0.2379572242498397,-4.489506409299793e-06,0.0,0.0001683951413724,0.0,0.0,10.172860145568848,0.0,0.0,0.0,0.2946493923664093,4.0,0.0,1.0
292500,293.1989440917969,297.1499938964844,293.1499938964844,0.0581522844731807,-1695.545654296875,304.1535949707031,0.7999083995819092,0.1405973136425018,0.1273671239614486,293.2197570800781,297.1499938964844,293.1499938964844,0.1254154741764068,-2890.49658203125,304.1567077636719,0.886055052280426,0.1928915381431579,0.1836523562669754,293.195556640625,297.1499938964844,293.1499938964844,0.1019384786486625,-1807.5391845703125,304.15435791015625,0.838792622089386,0.1632412523031234,0.1148655414581298,293.2001037597656,297.1499938964844,293.1499938964844,0.1204127445816993,-2797.894287109375,304.1549377441406,0.8763232231140137,0.1867911964654922,0.177792876958847,293.3675231933594,297.1499938964844,293.1499938964844,0.0044064675457775,-1647.949951171875,297.1322326660156,0.5622722506523132,0.050000000745058,0.2284305840730667,291.1650085449219,291.1499938964844,271.0847473144531,270.4755859375,283.8028564453125,293.3675537109375,291.1649169921875,1.0,0.2061262875795364,0.9886400103569032,0.9886400103569032,1.0,1.0,-0.9986104369163512,0.4290717244148254,0.5695387125015259,0.1875863820314407,0.0,0.0,0.3262929320335388,26.40758514404297,25.0,-1.3012415170669556,-7419.10400390625,101.37358856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5282592773437,306.0490417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.08203125,18000.0,0.0,0.0,0.165250539779663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2370769828557968,0.2370814681053161,-4.487193109525833e-06,0.0,0.0001677082909736,0.0,0.0,10.126866340637209,0.0,0.0,0.0,0.2944611012935638,4.0,0.0,1.0
292560,293.1984558105469,297.1499938964844,293.1499938964844,0.0578250996768474,-1689.242431640625,304.1535339355469,0.7988828420639038,0.1400715857744217,0.1268917918205261,293.2191467285156,297.1499938964844,293.1499938964844,0.1247980818152427,-2879.097412109375,304.1565856933594,0.8848552703857422,0.1921268999576568,0.1829264461994171,293.1952209472656,297.1499938964844,293.1499938964844,0.1015439108014106,-1801.9136962890625,304.154296875,0.837968647480011,0.1627305895090103,0.1145068556070327,293.1997375488281,297.1499938964844,293.1499938964844,0.1199616715312004,-2789.494384765625,304.15484619140625,0.875427782535553,0.1862272769212722,0.177257239818573,293.3673095703125,297.1499938964844,293.1499938964844,0.0043770251795649,-1637.7198486328125,297.094970703125,0.5622718334197998,0.050000000745058,0.2284306585788726,291.1647644042969,291.1499938964844,271.09356689453125,270.4804077148437,283.8099060058594,293.3673400878906,291.1647033691406,1.0,0.2057918608188629,0.9885805249214172,0.9885805249214172,1.0,1.0,-0.9960953593254088,0.4278396070003509,0.5682557821273804,0.1872795522212982,0.0,0.0,0.3253336548805237,26.383930206298828,25.0,-0.9426280856132508,-7393.4755859375,100.79468536376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51861572265625,306.03778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.953125,18000.0,0.0,0.0,0.1646007150411605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2362075895071029,0.2362120747566223,-4.484922101255506e-06,0.0,0.0001670488127274,0.0,0.0,10.081337928771973,0.0,0.0,0.0,0.2942751348018646,4.0,0.0,1.0
292620,293.197509765625,297.1499938964844,293.1499938964844,0.0571811720728874,-1676.857666015625,304.1534423828125,0.7968540787696838,0.1390405595302581,0.1259599179029464,293.2179260253906,297.1499938964844,293.1499938964844,0.1235817223787307,-2856.59814453125,304.15643310546875,0.8824746012687683,0.1906199157238006,0.181496113538742,293.19451904296875,297.1499938964844,293.1499938964844,0.1007683500647544,-1790.8388671875,304.1541442871094,0.8363388776779175,0.1617270857095718,0.1138022318482399,293.1990051269531,297.1499938964844,293.1499938964844,0.1190732344985008,-2772.924560546875,304.1547241210937,0.8736526966094971,0.185117095708847,0.1762030273675918,293.3668212890625,297.1499938964844,293.1499938964844,0.0043185432441532,-1617.3150634765625,297.0208740234375,0.5622629523277283,0.050000000745058,0.2284310311079025,291.1644592285156,291.1499938964844,271.1111755371094,270.4898681640625,283.8241577148437,293.36688232421875,291.1644287109375,1.0,0.2051385939121246,0.9884615540504456,0.9884615540504456,1.0,1.0,-0.9911496639251708,0.4254020154476166,0.5657476782798767,0.1867162883281707,0.0,0.0,0.3234266936779022,26.339693069458008,25.0,-0.4067869782447815,-7342.9111328125,99.66698455810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4978332519531,306.0137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.74609375,18000.0,0.0,0.0,0.1633758544921875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.234491541981697,0.2344960272312164,-4.480472853174433e-06,0.0,0.0001658057299209,0.0,0.0,9.991759300231934,0.0,0.0,0.0,0.2939095497131347,4.0,0.0,1.0
292680,293.197509765625,297.1499938964844,293.1499938964844,0.0571811720728874,-1676.857666015625,304.1534423828125,0.7968540787696838,0.1390405595302581,0.1259599179029464,293.2179260253906,297.1499938964844,293.1499938964844,0.1235817223787307,-2856.59814453125,304.15643310546875,0.8824746012687683,0.1906199157238006,0.181496113538742,293.19451904296875,297.1499938964844,293.1499938964844,0.1007683500647544,-1790.8388671875,304.1541442871094,0.8363388776779175,0.1617270857095718,0.1138022318482399,293.1990051269531,297.1499938964844,293.1499938964844,0.1190732344985008,-2772.924560546875,304.1547241210937,0.8736526966094971,0.185117095708847,0.1762030273675918,293.3668212890625,297.1499938964844,293.1499938964844,0.0043185432441532,-1617.3150634765625,297.0208740234375,0.5622629523277283,0.050000000745058,0.2284310311079025,291.1644592285156,291.1499938964844,271.1111755371094,270.4898681640625,283.8241577148437,293.36688232421875,291.1644287109375,1.0,0.2051385939121246,0.9884615540504456,0.9884615540504456,1.0,1.0,-0.9911496639251708,0.4254020154476166,0.5657476782798767,0.1867162883281707,0.0,0.0,0.3234266936779022,26.339693069458008,25.0,-0.4067869782447815,-7342.9111328125,99.66698455810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4978332519531,306.0137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.74609375,18000.0,0.0,0.0,0.1633758544921875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.234491541981697,0.2344960272312164,-4.480472853174433e-06,0.0,0.0001658057299209,0.0,0.0,9.991759300231934,0.0,0.0,0.0,0.2939095497131347,4.0,0.0,1.0
292740,293.196533203125,297.1499938964844,293.1499938964844,0.0565501824021339,-1664.747314453125,304.1533508300781,0.7948548793792725,0.1380355209112167,0.1250519305467605,293.2167358398437,297.1499938964844,293.1499938964844,0.1223884224891662,-2834.470703125,304.1562805175781,0.8801195025444031,0.1891414672136306,0.1800932586193084,293.1937866210937,297.1499938964844,293.1499938964844,0.1000094935297966,-1779.979736328125,304.1540222167969,0.8347322940826416,0.1607461869716644,0.1131137758493423,293.1982421875,297.1499938964844,293.1499938964844,0.1182017549872398,-2756.637451171875,304.15460205078125,0.8718987703323364,0.1840294748544693,0.1751705855131149,293.36627197265625,297.1499938964844,293.1499938964844,0.0042605940252542,-1596.9847412109375,296.9473571777344,0.562244176864624,0.050000000745058,0.2284317165613174,291.1644592285156,291.1499938964844,271.1286926269531,270.4991149902344,283.8386535644531,293.3663024902344,291.1644592285156,1.0,0.2045050412416458,0.9883426427841188,0.9883426427841188,1.0,1.0,-0.9863115549087524,0.4229987263679504,0.563312828540802,0.1862159818410873,0.0,0.0,0.321499615907669,26.299259185791016,25.0,0.0184706691652536,-7293.18798828125,98.5772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4761047363281,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.69921875,18000.0,0.0,0.0,0.1622456610202789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327801883220672,0.2327846586704254,-4.476100912143011e-06,0.0,0.0001646587188588,0.0,0.0,9.902852058410645,0.0,0.0,0.0,0.2935471534729004,4.0,0.0,1.0
292800,293.196533203125,297.1499938964844,293.1499938964844,0.0565501824021339,-1664.747314453125,304.1533508300781,0.7948548793792725,0.1380355209112167,0.1250519305467605,293.2167358398437,297.1499938964844,293.1499938964844,0.1223884224891662,-2834.470703125,304.1562805175781,0.8801195025444031,0.1891414672136306,0.1800932586193084,293.1937866210937,297.1499938964844,293.1499938964844,0.1000094935297966,-1779.979736328125,304.1540222167969,0.8347322940826416,0.1607461869716644,0.1131137758493423,293.1982421875,297.1499938964844,293.1499938964844,0.1182017549872398,-2756.637451171875,304.15460205078125,0.8718987703323364,0.1840294748544693,0.1751705855131149,293.36627197265625,297.1499938964844,293.1499938964844,0.0042605940252542,-1596.9847412109375,296.9473571777344,0.562244176864624,0.050000000745058,0.2284317165613174,291.1644592285156,291.1499938964844,271.1286926269531,270.4991149902344,283.8386535644531,293.3663024902344,291.1644592285156,1.0,0.2045050412416458,0.9883426427841188,0.9883426427841188,1.0,1.0,-0.9863115549087524,0.4229987263679504,0.563312828540802,0.1862159818410873,0.0,0.0,0.321499615907669,26.299259185791016,25.0,0.0184706691652536,-7293.18798828125,98.5772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4761047363281,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.69921875,18000.0,0.0,0.0,0.1622456610202789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327801883220672,0.2327846586704254,-4.476100912143011e-06,0.0,0.0001646587188588,0.0,0.0,9.902852058410645,0.0,0.0,0.0,0.2935471534729004,4.0,0.0,1.0
292860,293.195556640625,297.1499938964844,293.1499938964844,0.0559315644204616,-1652.8997802734375,304.1532592773437,0.7928845286369324,0.1370547115802765,0.1241661086678505,293.215576171875,297.1499938964844,293.1499938964844,0.1212172359228134,-2812.701416015625,304.1561279296875,0.8777899742126465,0.1876896917819976,0.1787160485982895,293.19305419921875,297.1499938964844,293.1499938964844,0.0992664918303489,-1769.3267822265625,304.1539306640625,0.8331474661827087,0.1597862392663955,0.112440250813961,293.1974792480469,297.1499938964844,293.1499938964844,0.1173466220498085,-2740.624755859375,304.15447998046875,0.8701659440994263,0.1829629242420196,0.1741584092378616,293.3656311035156,297.1499938964844,293.1499938964844,0.0042031896300613,-1576.742919921875,296.8743591308594,0.5622169375419617,0.050000000745058,0.2284326404333114,291.1647033691406,291.1499938964844,271.1460876464844,270.5081481933594,283.8533630371094,293.3656921386719,291.16473388671875,1.0,0.2038896083831787,0.9882329106330872,0.9882329106330872,1.0,1.0,-0.9815734028816224,0.4206280708312988,0.5609453320503235,0.1857726722955703,0.0,0.0,0.3195257186889648,26.26219940185547,25.0,0.3389388024806976,-7244.22216796875,97.52256774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45477294921875,305.9613952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.783203125,18000.0,0.0,0.0,0.1611983627080917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2310451120138168,0.231049582362175,-4.471728061616886e-06,0.0,0.0001635958469705,0.0,0.0,9.813127517700195,0.0,0.0,0.0,0.2931820154190063,4.0,0.0,1.0
292920,293.195556640625,297.1499938964844,293.1499938964844,0.0559315644204616,-1652.8997802734375,304.1532592773437,0.7928845286369324,0.1370547115802765,0.1241661086678505,293.215576171875,297.1499938964844,293.1499938964844,0.1212172359228134,-2812.701416015625,304.1561279296875,0.8777899742126465,0.1876896917819976,0.1787160485982895,293.19305419921875,297.1499938964844,293.1499938964844,0.0992664918303489,-1769.3267822265625,304.1539306640625,0.8331474661827087,0.1597862392663955,0.112440250813961,293.1974792480469,297.1499938964844,293.1499938964844,0.1173466220498085,-2740.624755859375,304.15447998046875,0.8701659440994263,0.1829629242420196,0.1741584092378616,293.3656311035156,297.1499938964844,293.1499938964844,0.0042031896300613,-1576.742919921875,296.8743591308594,0.5622169375419617,0.050000000745058,0.2284326404333114,291.1647033691406,291.1499938964844,271.1460876464844,270.5081481933594,283.8533630371094,293.3656921386719,291.16473388671875,1.0,0.2038896083831787,0.9882329106330872,0.9882329106330872,1.0,1.0,-0.9815734028816224,0.4206280708312988,0.5609453320503235,0.1857726722955703,0.0,0.0,0.3195257186889648,26.26219940185547,25.0,0.3389388024806976,-7244.22216796875,97.52256774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45477294921875,305.9613952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.783203125,18000.0,0.0,0.0,0.1611983627080917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2310451120138168,0.231049582362175,-4.471728061616886e-06,0.0,0.0001635958469705,0.0,0.0,9.813127517700195,0.0,0.0,0.0,0.2931820154190063,4.0,0.0,1.0
292980,293.194580078125,297.1499938964844,293.1499938964844,0.0553248487412929,-1641.304931640625,304.1531677246094,0.7909424901008606,0.1360965520143509,0.1233009696006774,293.21441650390625,297.1499938964844,293.1499938964844,0.1200672537088394,-2791.277099609375,304.156005859375,0.8754860162734985,0.186262845993042,0.1773627549409866,293.1923217773437,297.1499938964844,293.1499938964844,0.0985385626554489,-1758.8721923828125,304.1538391113281,0.8315831422805786,0.1588458269834518,0.1117806062102317,293.1967163085937,297.1499938964844,293.1499938964844,0.1165072694420814,-2724.878662109375,304.1543884277344,0.8684541583061218,0.1819161176681518,0.1731651872396469,293.3649597167969,297.1499938964844,293.1499938964844,0.0041462550871074,-1556.571533203125,296.8017883300781,0.5621825456619263,0.050000000745058,0.2284337878227234,291.16510009765625,291.1499938964844,271.16339111328125,270.5170288085937,283.8682556152344,293.364990234375,291.1651306152344,1.0,0.2032907903194427,0.9881231784820556,0.9881231784820556,1.0,1.0,-0.976928412914276,0.4182887077331543,0.5586397051811218,0.1853794753551483,0.0,0.0,0.317486047744751,26.22809219360352,25.0,0.5587272644042969,-7195.86669921875,96.50016784667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349365234375,305.9340515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.951171875,18000.0,0.0,0.0,0.1602187603712082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2292688637971878,0.2292733192443847,-4.467301096156007e-06,0.0,0.000162601674674,0.0,0.0,9.72167682647705,0.0,0.0,0.0,0.2928102910518646,4.0,0.0,1.0
293040,293.194580078125,297.1499938964844,293.1499938964844,0.0553248487412929,-1641.304931640625,304.1531677246094,0.7909424901008606,0.1360965520143509,0.1233009696006774,293.21441650390625,297.1499938964844,293.1499938964844,0.1200672537088394,-2791.277099609375,304.156005859375,0.8754860162734985,0.186262845993042,0.1773627549409866,293.1923217773437,297.1499938964844,293.1499938964844,0.0985385626554489,-1758.8721923828125,304.1538391113281,0.8315831422805786,0.1588458269834518,0.1117806062102317,293.1967163085937,297.1499938964844,293.1499938964844,0.1165072694420814,-2724.878662109375,304.1543884277344,0.8684541583061218,0.1819161176681518,0.1731651872396469,293.3649597167969,297.1499938964844,293.1499938964844,0.0041462550871074,-1556.571533203125,296.8017883300781,0.5621825456619263,0.050000000745058,0.2284337878227234,291.16510009765625,291.1499938964844,271.16339111328125,270.5170288085937,283.8682556152344,293.364990234375,291.1651306152344,1.0,0.2032907903194427,0.9881231784820556,0.9881231784820556,1.0,1.0,-0.976928412914276,0.4182887077331543,0.5586397051811218,0.1853794753551483,0.0,0.0,0.317486047744751,26.22809219360352,25.0,0.5587272644042969,-7195.86669921875,96.50016784667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349365234375,305.9340515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.951171875,18000.0,0.0,0.0,0.1602187603712082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2292688637971878,0.2292733192443847,-4.467301096156007e-06,0.0,0.000162601674674,0.0,0.0,9.72167682647705,0.0,0.0,0.0,0.2928102910518646,4.0,0.0,1.0
293100,293.194091796875,297.1499938964844,293.1499938964844,0.0550263375043869,-1635.6097412109375,304.15313720703125,0.7899827361106873,0.1356260478496551,0.1228761970996856,293.2138366699219,297.1499938964844,293.1499938964844,0.1195006892085075,-2780.705078125,304.15594482421875,0.8743442296981812,0.1855588108301162,0.1766951084136963,293.19195556640625,297.1499938964844,293.1499938964844,0.0981806293129921,-1753.725830078125,304.1537780761719,0.8308088183403015,0.1583830267190933,0.1114560216665268,293.1963195800781,297.1499938964844,293.1499938964844,0.1160940080881118,-2717.116455078125,304.15435791015625,0.8676066398620605,0.1814002096652984,0.1726757436990738,293.3645935058594,297.1499938964844,293.1499938964844,0.0041179759427905,-1546.5206298828125,296.7656555175781,0.5621628761291504,0.050000000745058,0.2284344285726547,291.1653137207031,291.1499938964844,271.1719970703125,270.5214233398437,283.8757629394531,293.3646545410156,291.16534423828125,1.0,0.202997550368309,0.9880683422088624,0.9880683422088624,1.0,1.0,-0.97464120388031,0.4171315133571625,0.5575096607208252,0.1851999461650848,0.0,0.0,0.3164408206939697,26.21208381652832,25.0,0.5800976157188416,-7171.7705078125,96.0008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4259033203125,305.9205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.044921875,18000.0,0.0,0.0,0.1597501188516616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283624112606048,0.228366881608963,-4.46505600848468e-06,0.0,0.0001621260598767,0.0,0.0,9.675151824951172,0.0,0.0,0.0,0.2926213145256042,4.0,0.0,1.0
293160,293.1936340332031,297.1499938964844,293.1499938964844,0.0547310300171375,-1629.982421875,304.1531066894531,0.7890296578407288,0.1351605206727981,0.1224560141563415,293.2132873535156,297.1499938964844,293.1499938964844,0.1189396232366561,-2770.22509765625,304.1558837890625,0.8732085227966309,0.1848602294921875,0.1760327219963073,293.19158935546875,297.1499938964844,293.1499938964844,0.0978266596794128,-1748.6339111328125,304.1537475585937,0.8300389647483826,0.1579245179891586,0.1111344993114471,293.1959533691406,297.1499938964844,293.1499938964844,0.1156850531697273,-2709.429931640625,304.154296875,0.8667641878128052,0.1808886528015136,0.1721905171871185,293.3642272949219,297.1499938964844,293.1499938964844,0.0040898323059082,-1536.50048828125,296.7296142578125,0.5621418356895447,0.050000000745058,0.2284351289272308,291.1654968261719,291.1499938964844,271.1806030273437,270.5257568359375,283.88330078125,293.3642883300781,291.16552734375,1.0,0.2027078568935394,0.9880255460739136,0.9880255460739136,1.0,1.0,-0.9723743796348572,0.4159819483757019,0.5563924312591553,0.1850301623344421,0.0,0.0,0.3153876364231109,26.19665908813477,25.0,0.5062044858932495,-7147.6181640625,95.50858306884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4176025390625,305.907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.1015625,18000.0,0.0,0.0,0.1592911332845688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2274491339921951,0.2274535894393921,-4.46279364041402e-06,0.0,0.0001616602385183,0.0,0.0,9.628355026245115,0.0,0.0,0.0,0.2924313545227051,4.0,0.0,1.0
293220,293.19268798828125,297.1499938964844,293.1499938964844,0.0541505217552185,-1618.9407958984375,304.1530456542969,0.7871450185775757,0.1342450529336929,0.1216297596693039,293.2121887207031,297.1499938964844,293.1499938964844,0.1178346052765846,-2749.55615234375,304.15576171875,0.8709565997123718,0.1834798902273178,0.1747240573167801,293.1908569335937,297.1499938964844,293.1499938964844,0.0971311256289482,-1738.6219482421875,304.1536560058594,0.8285132646560669,0.1570208966732025,0.1105009168386459,293.1951904296875,297.1499938964844,293.1499938964844,0.1148806810379028,-2694.29638671875,304.1542053222656,0.8650954961776733,0.179879143834114,0.1712330281734466,293.36346435546875,297.1499938964844,293.1499938964844,0.0040339324623346,-1516.549072265625,296.6576232910156,0.5620957612991333,0.050000000745058,0.2284366190433502,291.16571044921875,291.1499938964844,271.1976623535156,270.5343322753906,283.8984375,293.363525390625,291.16571044921875,1.0,0.2021392881870269,0.9879400134086608,0.9879400134086608,1.0,1.0,-0.967904269695282,0.4137071073055267,0.5541971325874329,0.1847167760133743,0.0,0.0,0.3132784366607666,26.1675033569336,25.0,0.3248519599437713,-7099.96630859375,94.54521942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4034729003906,305.8831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.08203125,18000.0,0.0,0.0,0.1583946198225021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2256240397691726,0.2256285101175308,-4.458266630535945e-06,0.0,0.0001607504091225,0.0,0.0,9.53506088256836,0.0,0.0,0.0,0.2920524775981903,4.0,0.0,1.0
293280,293.19268798828125,297.1499938964844,293.1499938964844,0.0541505217552185,-1618.9407958984375,304.1530456542969,0.7871450185775757,0.1342450529336929,0.1216297596693039,293.2121887207031,297.1499938964844,293.1499938964844,0.1178346052765846,-2749.55615234375,304.15576171875,0.8709565997123718,0.1834798902273178,0.1747240573167801,293.1908569335937,297.1499938964844,293.1499938964844,0.0971311256289482,-1738.6219482421875,304.1536560058594,0.8285132646560669,0.1570208966732025,0.1105009168386459,293.1951904296875,297.1499938964844,293.1499938964844,0.1148806810379028,-2694.29638671875,304.1542053222656,0.8650954961776733,0.179879143834114,0.1712330281734466,293.36346435546875,297.1499938964844,293.1499938964844,0.0040339324623346,-1516.549072265625,296.6576232910156,0.5620957612991333,0.050000000745058,0.2284366190433502,291.16571044921875,291.1499938964844,271.1976623535156,270.5343322753906,283.8984375,293.363525390625,291.16571044921875,1.0,0.2021392881870269,0.9879400134086608,0.9879400134086608,1.0,1.0,-0.967904269695282,0.4137071073055267,0.5541971325874329,0.1847167760133743,0.0,0.0,0.3132784366607666,26.1675033569336,25.0,0.3248519599437713,-7099.96630859375,94.54521942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4034729003906,305.8831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.08203125,18000.0,0.0,0.0,0.1583946198225021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2256240397691726,0.2256285101175308,-4.458266630535945e-06,0.0,0.0001607504091225,0.0,0.0,9.53506088256836,0.0,0.0,0.0,0.2920524775981903,4.0,0.0,1.0
293340,293.1918029785156,297.1499938964844,293.1499938964844,0.053581740707159,-1608.1297607421875,304.1529846191406,0.7852861285209656,0.1333478242158889,0.1208200827240943,293.2111511230469,297.1499938964844,293.1499938964844,0.1167474836111068,-2729.17919921875,304.1556701660156,0.8687280416488647,0.1821191161870956,0.1734341084957122,293.19012451171875,297.1499938964844,293.1499938964844,0.0964483246207237,-1728.7825927734375,304.153564453125,0.8270034790039062,0.1561329960823059,0.1098784282803535,293.1944274902344,297.1499938964844,293.1499938964844,0.114090122282505,-2679.399169921875,304.15411376953125,0.8634464740753174,0.1788855940103531,0.1702907830476761,293.3627014160156,297.1499938964844,293.1499938964844,0.0039784889668226,-1496.684326171875,296.58599853515625,0.5620455145835876,0.050000000745058,0.2284382581710815,291.1659240722656,291.1499938964844,271.214599609375,270.5428161621094,283.9136047363281,293.3627624511719,291.1659240722656,1.0,0.2015832066535949,0.9878544807434082,0.9878544807434082,1.0,1.0,-0.9635082483291626,0.4114620983600616,0.5520461797714233,0.1844300180673599,0.0,0.0,0.3111434578895569,26.140186309814453,25.0,0.3282873928546905,-7053.2265625,93.60690307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3924255371094,305.8607482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.0625,18000.0,0.0,0.0,0.1575140357017517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2237971574068069,0.2238016128540039,-4.4537678149936255e-06,0.0,0.0001598567323526,0.0,0.0,9.442054748535156,0.0,0.0,0.0,0.2916749119758606,4.0,0.0,1.0
