time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.1918029785156,297.1499938964844,293.1499938964844,0.053581740707159,-1608.1297607421875,304.1529846191406,0.7852861285209656,0.1333478242158889,0.1208200827240943,293.2111511230469,297.1499938964844,293.1499938964844,0.1167474836111068,-2729.17919921875,304.1556701660156,0.8687280416488647,0.1821191161870956,0.1734341084957122,293.19012451171875,297.1499938964844,293.1499938964844,0.0964483246207237,-1728.7825927734375,304.153564453125,0.8270034790039062,0.1561329960823059,0.1098784282803535,293.1944274902344,297.1499938964844,293.1499938964844,0.114090122282505,-2679.399169921875,304.15411376953125,0.8634464740753174,0.1788855940103531,0.1702907830476761,293.3627014160156,297.1499938964844,293.1499938964844,0.0039784889668226,-1496.684326171875,296.58599853515625,0.5620455145835876,0.050000000745058,0.2284382581710815,291.1659240722656,291.1499938964844,271.214599609375,270.5428161621094,283.9136047363281,293.3627624511719,291.1659240722656,1.0,0.2015832066535949,0.9878544807434082,0.9878544807434082,1.0,1.0,-0.9635082483291626,0.4114620983600616,0.5520461797714233,0.1844300180673599,0.0,0.0,0.3111434578895569,26.140186309814453,25.0,0.3282873928546905,-7053.2265625,93.60690307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3924255371094,305.8607482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.0625,18000.0,0.0,0.0,0.1575140357017517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2237971574068069,0.2238016128540039,-4.4537678149936255e-06,0.0,0.0001598567323526,0.0,0.0,9.442054748535156,0.0,0.0,0.0,0.2916749119758606,4.0,0.0,1.0
293460,293.19091796875,297.1499938964844,293.1499938964844,0.0530369654297828,-1597.5172119140625,304.15289306640625,0.7834551930427551,0.1324699968099594,0.1200280934572219,293.2101135253906,297.1499938964844,293.1499938964844,0.1156787872314453,-2709.10546875,304.1555480957031,0.8665241003036499,0.180778756737709,0.1721638292074203,293.1894226074219,297.1499938964844,293.1499938964844,0.0957788005471229,-1719.125,304.15350341796875,0.8255097270011902,0.1552617698907852,0.1092677786946296,293.1936950683594,297.1499938964844,293.1499938964844,0.1133139953017234,-2664.75048828125,304.154052734375,0.8618181347846985,0.1779089272022247,0.1693647503852844,293.3619079589844,297.1499938964844,293.1499938964844,0.0039235176518559,-1476.9149169921875,296.5147399902344,0.5619902014732361,0.050000000745058,0.2284400314092636,291.1661682128906,291.1499938964844,271.2314147949219,270.5512084960937,283.9287414550781,293.3619689941406,291.16619873046875,1.0,0.2010401934385299,0.987769901752472,0.987769901752472,1.0,1.0,-0.9591909646987916,0.4092518091201782,0.5499392151832581,0.1841635257005691,0.0,0.0,0.3089683949947357,26.11473655700684,25.0,0.3498216867446899,-7007.19775390625,92.69419860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3847045898437,305.8400573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.107421875,18000.0,0.0,0.0,0.1566396504640579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.221951350569725,0.2219557911157608,-4.449269454198657e-06,0.0,0.0001589693274581,0.0,0.0,9.34849739074707,0.0,0.0,0.0,0.29129558801651,4.0,0.0,1.0
293520,293.19091796875,297.1499938964844,293.1499938964844,0.0530369654297828,-1597.5172119140625,304.15289306640625,0.7834551930427551,0.1324699968099594,0.1200280934572219,293.2101135253906,297.1499938964844,293.1499938964844,0.1156787872314453,-2709.10546875,304.1555480957031,0.8665241003036499,0.180778756737709,0.1721638292074203,293.1894226074219,297.1499938964844,293.1499938964844,0.0957788005471229,-1719.125,304.15350341796875,0.8255097270011902,0.1552617698907852,0.1092677786946296,293.1936950683594,297.1499938964844,293.1499938964844,0.1133139953017234,-2664.75048828125,304.154052734375,0.8618181347846985,0.1779089272022247,0.1693647503852844,293.3619079589844,297.1499938964844,293.1499938964844,0.0039235176518559,-1476.9149169921875,296.5147399902344,0.5619902014732361,0.050000000745058,0.2284400314092636,291.1661682128906,291.1499938964844,271.2314147949219,270.5512084960937,283.9287414550781,293.3619689941406,291.16619873046875,1.0,0.2010401934385299,0.987769901752472,0.987769901752472,1.0,1.0,-0.9591909646987916,0.4092518091201782,0.5499392151832581,0.1841635257005691,0.0,0.0,0.3089683949947357,26.11473655700684,25.0,0.3498216867446899,-7007.19775390625,92.69419860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3847045898437,305.8400573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.107421875,18000.0,0.0,0.0,0.1566396504640579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.221951350569725,0.2219557911157608,-4.449269454198657e-06,0.0,0.0001589693274581,0.0,0.0,9.34849739074707,0.0,0.0,0.0,0.29129558801651,4.0,0.0,1.0
293580,293.1900329589844,297.1499938964844,293.1499938964844,0.0524910017848014,-1587.1336669921875,304.15283203125,0.7816473245620728,0.1316085010766983,0.1192511171102523,293.2091369628906,297.1499938964844,293.1499938964844,0.1146262362599372,-2689.294921875,304.15545654296875,0.86434006690979,0.1794552952051162,0.1709099113941192,293.188720703125,297.1499938964844,293.1499938964844,0.0951210260391235,-1709.629638671875,304.1534423828125,0.8240274786949158,0.1544047892093658,0.1086672395467758,293.1929931640625,297.1499938964844,293.1499938964844,0.1125508099794387,-2650.32470703125,304.1539611816406,0.8602069020271301,0.1769466996192932,0.168452575802803,293.361083984375,297.1499938964844,293.1499938964844,0.0038689696229994,-1457.23095703125,296.4437561035156,0.5619300007820129,0.050000000745058,0.2284419685602188,291.1664123535156,291.1499938964844,271.24810791015625,270.5595092773437,283.9437866210937,293.36114501953125,291.1664428710937,1.0,0.200508251786232,0.9876853823661804,0.9876853823661804,1.0,1.0,-0.9549403190612792,0.4070736467838287,0.5478666424751282,0.1839071065187454,0.0,0.0,0.3067630529403686,26.0908317565918,25.0,0.3350536227226257,-6961.8095703125,91.8037567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3797302246094,305.8207702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.123046875,18000.0,0.0,0.0,0.1557614058256149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200928628444671,0.2200973033905029,-4.444767455424881e-06,0.0,0.0001580780226504,0.0,0.0,9.254668235778809,0.0,0.0,0.0,0.2909154891967773,4.0,0.0,1.0
293640,293.1900329589844,297.1499938964844,293.1499938964844,0.0524910017848014,-1587.1336669921875,304.15283203125,0.7816473245620728,0.1316085010766983,0.1192511171102523,293.2091369628906,297.1499938964844,293.1499938964844,0.1146262362599372,-2689.294921875,304.15545654296875,0.86434006690979,0.1794552952051162,0.1709099113941192,293.188720703125,297.1499938964844,293.1499938964844,0.0951210260391235,-1709.629638671875,304.1534423828125,0.8240274786949158,0.1544047892093658,0.1086672395467758,293.1929931640625,297.1499938964844,293.1499938964844,0.1125508099794387,-2650.32470703125,304.1539611816406,0.8602069020271301,0.1769466996192932,0.168452575802803,293.361083984375,297.1499938964844,293.1499938964844,0.0038689696229994,-1457.23095703125,296.4437561035156,0.5619300007820129,0.050000000745058,0.2284419685602188,291.1664123535156,291.1499938964844,271.24810791015625,270.5595092773437,283.9437866210937,293.36114501953125,291.1664428710937,1.0,0.200508251786232,0.9876853823661804,0.9876853823661804,1.0,1.0,-0.9549403190612792,0.4070736467838287,0.5478666424751282,0.1839071065187454,0.0,0.0,0.3067630529403686,26.0908317565918,25.0,0.3350536227226257,-6961.8095703125,91.8037567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3797302246094,305.8207702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.123046875,18000.0,0.0,0.0,0.1557614058256149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200928628444671,0.2200973033905029,-4.444767455424881e-06,0.0,0.0001580780226504,0.0,0.0,9.254668235778809,0.0,0.0,0.0,0.2909154891967773,4.0,0.0,1.0
293700,293.18963623046875,297.1499938964844,293.1499938964844,0.0521999821066856,-1582.0191650390625,304.1528625488281,0.7807512879371643,0.1311836540699005,0.1188680827617645,293.2086486816406,297.1499938964844,293.1499938964844,0.1141058653593063,-2679.486083984375,304.1554260253906,0.863254725933075,0.1787996143102646,0.1702888458967209,293.1883850097656,297.1499938964844,293.1499938964844,0.0947965681552887,-1704.943603515625,304.1534118652344,0.8232898116111755,0.1539816260337829,0.1083707436919212,293.1926574707031,297.1499938964844,293.1499938964844,0.1121741160750389,-2643.196533203125,304.1539306640625,0.8594071269035339,0.1764709651470184,0.1680016666650772,293.36065673828125,297.1499938964844,293.1499938964844,0.0038418609183281,-1447.4248046875,296.40838623046875,0.5618975758552551,0.050000000745058,0.2284429967403412,291.1665344238281,291.1499938964844,271.25640869140625,270.56365966796875,283.9512634277344,293.3607482910156,291.1665344238281,1.0,0.2002464234828949,0.98764306306839,0.98764306306839,1.0,1.0,-0.9528394341468812,0.4059973657131195,0.5468420386314392,0.1837801039218902,0.0,0.0,0.3056502044200897,26.07948303222656,25.0,0.3131032884120941,-6939.35791015625,91.36671447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37823486328125,305.8116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.125,18000.0,0.0,0.0,0.1553186178207397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2191600948572158,0.2191645354032516,-4.442518275027396e-06,0.0,0.0001576286449562,0.0,0.0,9.207717895507812,0.0,0.0,0.0,0.2907253801822662,4.0,0.0,1.0
293760,293.189208984375,297.1499938964844,293.1499938964844,0.0518773309886455,-1576.9635009765625,304.1529235839844,0.7798598408699036,0.1307624131441116,0.11848846077919,293.20819091796875,297.1499938964844,293.1499938964844,0.1135892570018768,-2669.738525390625,304.1553649902344,0.8621731400489807,0.1781476289033889,0.1696714460849762,293.18804931640625,297.1499938964844,293.1499938964844,0.0944750308990478,-1700.2984619140625,304.1533508300781,0.8225540518760681,0.1535618752241134,0.1080767139792442,293.1922912597656,297.1499938964844,293.1499938964844,0.1118006557226181,-2636.12451171875,304.1539001464844,0.8586108684539795,0.1759986877441406,0.1675541251897812,293.3602600097656,297.1499938964844,293.1499938964844,0.0038148604799062,-1437.6427001953125,296.37310791015625,0.5618634223937988,0.050000000745058,0.2284440994262695,291.1666259765625,291.1499938964844,271.2646484375,270.5677795410156,283.9587097167969,293.3603210449219,291.1666259765625,1.0,0.1999872624874115,0.9876109957695008,0.9876109957695008,1.0,1.0,-0.9507541060447692,0.4049299359321594,0.5458241701126099,0.183652639389038,0.0,0.0,0.3045322597026825,26.06853675842285,25.0,0.2788974642753601,-6917.0693359375,90.93492126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3773193359375,305.80279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.115234375,18000.0,0.0,0.0,0.1548724174499511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2182261496782302,0.218230590224266,-4.440272732608719e-06,0.0,0.0001571758039062,0.0,0.0,9.160799026489258,0.0,0.0,0.0,0.2905354499816894,4.0,0.0,1.0
293820,293.1884155273437,297.1499938964844,293.1499938964844,0.0511081553995609,-1566.961669921875,304.1532287597656,0.7780871391296387,0.1299293637275695,0.1177380010485649,293.2073059082031,297.1499938964844,293.1499938964844,0.1125662550330162,-2650.407958984375,304.1552734375,0.8600185513496399,0.1768534779548645,0.1684462428092956,293.1873779296875,297.1499938964844,293.1499938964844,0.0938400477170944,-1691.121826171875,304.1532897949219,0.8210850954055786,0.1527318358421325,0.1074953749775886,293.1916198730469,297.1499938964844,293.1499938964844,0.1110627725720405,-2622.13720703125,304.1538391113281,0.8570266366004944,0.1750636249780655,0.1666681766510009,293.3594055175781,297.1499938964844,293.1499938964844,0.0037611764855682,-1418.1507568359375,296.302734375,0.5617891550064087,0.050000000745058,0.2284464538097381,291.166748046875,291.1499938964844,271.2810363769531,270.5760192871094,283.9733581542969,293.3594665527344,291.166748046875,1.0,0.199476271867752,0.9875468015670776,0.9875468015670776,1.0,1.0,-0.946624755859375,0.4028202295303345,0.5438044667243958,0.1833908706903457,0.0,0.0,0.3022879660129547,26.047828674316406,25.0,0.1844203919172287,-6872.97802734375,90.08582305908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3768920898437,305.78582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.0625,18000.0,0.0,0.0,0.1539685428142547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2163605242967605,0.2163649648427963,-4.435803475644207e-06,0.0,0.000156258494826,0.0,0.0,9.067346572875977,0.0,0.0,0.0,0.2901573777198791,4.0,0.0,1.0
293880,293.1884155273437,297.1499938964844,293.1499938964844,0.0511081553995609,-1566.961669921875,304.1532287597656,0.7780871391296387,0.1299293637275695,0.1177380010485649,293.2073059082031,297.1499938964844,293.1499938964844,0.1125662550330162,-2650.407958984375,304.1552734375,0.8600185513496399,0.1768534779548645,0.1684462428092956,293.1873779296875,297.1499938964844,293.1499938964844,0.0938400477170944,-1691.121826171875,304.1532897949219,0.8210850954055786,0.1527318358421325,0.1074953749775886,293.1916198730469,297.1499938964844,293.1499938964844,0.1110627725720405,-2622.13720703125,304.1538391113281,0.8570266366004944,0.1750636249780655,0.1666681766510009,293.3594055175781,297.1499938964844,293.1499938964844,0.0037611764855682,-1418.1507568359375,296.302734375,0.5617891550064087,0.050000000745058,0.2284464538097381,291.166748046875,291.1499938964844,271.2810363769531,270.5760192871094,283.9733581542969,293.3594665527344,291.166748046875,1.0,0.199476271867752,0.9875468015670776,0.9875468015670776,1.0,1.0,-0.946624755859375,0.4028202295303345,0.5438044667243958,0.1833908706903457,0.0,0.0,0.3022879660129547,26.047828674316406,25.0,0.1844203919172287,-6872.97802734375,90.08582305908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3768920898437,305.78582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.0625,18000.0,0.0,0.0,0.1539685428142547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2163605242967605,0.2163649648427963,-4.435803475644207e-06,0.0,0.000156258494826,0.0,0.0,9.067346572875977,0.0,0.0,0.0,0.2901573777198791,4.0,0.0,1.0
293940,293.18768310546875,297.1499938964844,293.1499938964844,0.0504164174199104,-1557.2164306640625,304.1532897949219,0.7763291001319885,0.1291102916002273,0.1170000359416008,293.2064819335937,297.1499938964844,293.1499938964844,0.1115565374493599,-2631.291015625,304.1552124023437,0.8578735589981079,0.1755717396736145,0.1672332882881164,293.1867370605469,297.1499938964844,293.1499938964844,0.0932161659002304,-1682.1024169921875,304.1532287597656,0.8196184635162354,0.1519146114587783,0.1069232150912284,293.19097900390625,297.1499938964844,293.1499938964844,0.1103372648358345,-2608.36572265625,304.1537780761719,0.855452835559845,0.1741414219141006,0.1657946854829788,293.3585510253906,297.1499938964844,293.1499938964844,0.0037079288158565,-1398.7633056640625,296.23260498046875,0.5617059469223022,0.050000000745058,0.2284491062164306,291.16680908203125,291.1499938964844,271.2972717285156,270.5842590332031,283.9877014160156,293.358642578125,291.1667785644531,1.0,0.1989752352237701,0.9874825477600098,0.9874825477600098,1.0,1.0,-0.942551612854004,0.4007472991943359,0.541804313659668,0.1831132471561432,0.0,0.0,0.300042986869812,26.028732299804688,25.0,0.0672824382781982,-6829.5966796875,89.25607299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3780517578125,305.7697448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.970703125,18000.0,0.0,0.0,0.1530471891164779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2145065814256668,0.2145110070705413,-4.431386059877696e-06,0.0,0.0001553234469611,0.0,0.0,8.974838256835938,0.0,0.0,0.0,0.289783239364624,4.0,0.0,1.0
294000,293.18768310546875,297.1499938964844,293.1499938964844,0.0504164174199104,-1557.2164306640625,304.1532897949219,0.7763291001319885,0.1291102916002273,0.1170000359416008,293.2064819335937,297.1499938964844,293.1499938964844,0.1115565374493599,-2631.291015625,304.1552124023437,0.8578735589981079,0.1755717396736145,0.1672332882881164,293.1867370605469,297.1499938964844,293.1499938964844,0.0932161659002304,-1682.1024169921875,304.1532287597656,0.8196184635162354,0.1519146114587783,0.1069232150912284,293.19097900390625,297.1499938964844,293.1499938964844,0.1103372648358345,-2608.36572265625,304.1537780761719,0.855452835559845,0.1741414219141006,0.1657946854829788,293.3585510253906,297.1499938964844,293.1499938964844,0.0037079288158565,-1398.7633056640625,296.23260498046875,0.5617059469223022,0.050000000745058,0.2284491062164306,291.16680908203125,291.1499938964844,271.2972717285156,270.5842590332031,283.9877014160156,293.358642578125,291.1667785644531,1.0,0.1989752352237701,0.9874825477600098,0.9874825477600098,1.0,1.0,-0.942551612854004,0.4007472991943359,0.541804313659668,0.1831132471561432,0.0,0.0,0.300042986869812,26.028732299804688,25.0,0.0672824382781982,-6829.5966796875,89.25607299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3780517578125,305.7697448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.970703125,18000.0,0.0,0.0,0.1530471891164779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2145065814256668,0.2145110070705413,-4.431386059877696e-06,0.0,0.0001553234469611,0.0,0.0,8.974838256835938,0.0,0.0,0.0,0.289783239364624,4.0,0.0,1.0
294060,293.1869506835937,297.1499938964844,293.1499938964844,0.0499168410897254,-1547.41650390625,304.15301513671875,0.7745951414108276,0.1283037364482879,0.1162731871008873,293.2054443359375,297.1499938964844,293.1499938964844,0.1105731502175331,-2612.6435546875,304.1551208496094,0.8557792901992798,0.1743494123220443,0.1660492420196533,293.1861267089844,297.1499938964844,293.1499938964844,0.0926013961434364,-1673.212646484375,304.1531982421875,0.8181604146957397,0.151107832789421,0.1063584312796592,293.1903686523437,297.1499938964844,293.1499938964844,0.1096220389008522,-2594.771484375,304.1536865234375,0.8538980484008789,0.1732296049594879,0.1649311631917953,293.3576965332031,297.1499938964844,293.1499938964844,0.0036550718359649,-1379.4677734375,296.1627502441406,0.5616239309310913,0.050000000745058,0.2284517139196396,291.166748046875,291.1499938964844,271.3133544921875,270.592529296875,284.0016784667969,293.3577880859375,291.1667175292969,1.0,0.1984827667474746,0.9874308109283448,0.9874308109283448,1.0,1.0,-0.9385468363761902,0.3987195491790771,0.539827287197113,0.1828158348798751,0.0,0.0,0.2978112399578094,26.00957679748535,25.0,-0.09542828053236,-6786.96630859375,88.44512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3800048828125,305.75408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8046875,18000.0,0.0,0.0,0.1521116495132446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2126748412847519,0.2126792669296264,-4.427035946719116e-06,0.0,0.0001543739927001,0.0,0.0,8.883769035339355,0.0,0.0,0.0,0.2894152700901031,4.0,0.0,1.0
294120,293.1869506835937,297.1499938964844,293.1499938964844,0.0499168410897254,-1547.41650390625,304.15301513671875,0.7745951414108276,0.1283037364482879,0.1162731871008873,293.2054443359375,297.1499938964844,293.1499938964844,0.1105731502175331,-2612.6435546875,304.1551208496094,0.8557792901992798,0.1743494123220443,0.1660492420196533,293.1861267089844,297.1499938964844,293.1499938964844,0.0926013961434364,-1673.212646484375,304.1531982421875,0.8181604146957397,0.151107832789421,0.1063584312796592,293.1903686523437,297.1499938964844,293.1499938964844,0.1096220389008522,-2594.771484375,304.1536865234375,0.8538980484008789,0.1732296049594879,0.1649311631917953,293.3576965332031,297.1499938964844,293.1499938964844,0.0036550718359649,-1379.4677734375,296.1627502441406,0.5616239309310913,0.050000000745058,0.2284517139196396,291.166748046875,291.1499938964844,271.3133544921875,270.592529296875,284.0016784667969,293.3577880859375,291.1667175292969,1.0,0.1984827667474746,0.9874308109283448,0.9874308109283448,1.0,1.0,-0.9385468363761902,0.3987195491790771,0.539827287197113,0.1828158348798751,0.0,0.0,0.2978112399578094,26.00957679748535,25.0,-0.09542828053236,-6786.96630859375,88.44512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3800048828125,305.75408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8046875,18000.0,0.0,0.0,0.1521116495132446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2126748412847519,0.2126792669296264,-4.427035946719116e-06,0.0,0.0001543739927001,0.0,0.0,8.883769035339355,0.0,0.0,0.0,0.2894152700901031,4.0,0.0,1.0
294180,293.1862487792969,297.1499938964844,293.1499938964844,0.0494791232049465,-1537.9554443359375,304.1527404785156,0.7730788588523865,0.1275101155042648,0.1155570596456527,293.2016906738281,297.1499938964844,293.1499938964844,0.1099188923835754,-2600.319091796875,304.15447998046875,0.8545715808868408,0.1737025678157806,0.1652679592370987,293.185546875,297.1499938964844,293.1499938964844,0.0919982194900512,-1664.493896484375,304.15313720703125,0.8169010281562805,0.1503122895956039,0.105800524353981,293.18975830078125,297.1499938964844,293.1499938964844,0.1089198961853981,-2581.415771484375,304.15362548828125,0.8525658845901489,0.1723284125328064,0.164076566696167,293.3567810058594,297.1499938964844,293.1499938964844,0.003602688666433,-1360.317138671875,296.09307861328125,0.5617103576660156,0.050000000745058,0.2284491062164306,291.166259765625,291.1499938964844,271.32928466796875,270.600830078125,284.0148010253906,293.3568725585937,291.1661071777344,1.0,0.1980098187923431,0.9873790144920348,0.9873790144920348,1.0,1.0,-0.9350510239601136,0.3969443440437317,0.5381066799163818,0.1825698167085647,0.0,0.0,0.2956667840480804,25.96714210510254,25.0,-0.9619021415710448,-6746.81787109375,87.70075988769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3821105957031,305.7376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.423828125,18000.0,0.0,0.0,0.1511661559343338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210902139544487,0.2109065502882003,-4.42280588686117e-06,0.0,0.0001534144394099,0.0,0.0,8.795881271362305,0.0,0.0,0.0,0.2890602052211761,4.0,0.0,1.0
294240,293.1862487792969,297.1499938964844,293.1499938964844,0.0494791232049465,-1537.9554443359375,304.1527404785156,0.7730788588523865,0.1275101155042648,0.1155570596456527,293.2016906738281,297.1499938964844,293.1499938964844,0.1099188923835754,-2600.319091796875,304.15447998046875,0.8545715808868408,0.1737025678157806,0.1652679592370987,293.185546875,297.1499938964844,293.1499938964844,0.0919982194900512,-1664.493896484375,304.15313720703125,0.8169010281562805,0.1503122895956039,0.105800524353981,293.18975830078125,297.1499938964844,293.1499938964844,0.1089198961853981,-2581.415771484375,304.15362548828125,0.8525658845901489,0.1723284125328064,0.164076566696167,293.3567810058594,297.1499938964844,293.1499938964844,0.003602688666433,-1360.317138671875,296.09307861328125,0.5617103576660156,0.050000000745058,0.2284491062164306,291.166259765625,291.1499938964844,271.32928466796875,270.600830078125,284.0148010253906,293.3568725585937,291.1661071777344,1.0,0.1980098187923431,0.9873790144920348,0.9873790144920348,1.0,1.0,-0.9350510239601136,0.3969443440437317,0.5381066799163818,0.1825698167085647,0.0,0.0,0.2956667840480804,25.96714210510254,25.0,-0.9619021415710448,-6746.81787109375,87.70075988769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3821105957031,305.7376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.423828125,18000.0,0.0,0.0,0.1511661559343338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210902139544487,0.2109065502882003,-4.42280588686117e-06,0.0,0.0001534144394099,0.0,0.0,8.795881271362305,0.0,0.0,0.0,0.2890602052211761,4.0,0.0,1.0
294300,293.1859130859375,297.1499938964844,293.1499938964844,0.049264620989561,-1533.34326171875,304.15264892578125,0.7724174857139587,0.1271189451217651,0.1152032688260078,293.1991271972656,297.1499938964844,293.1499938964844,0.1097663640975952,-2597.512939453125,304.1539306640625,0.8544142842292786,0.1735533773899078,0.1650867760181427,293.18524169921875,297.1499938964844,293.1499938964844,0.0917040556669235,-1660.2476806640625,304.1531066894531,0.816362738609314,0.1499200910329818,0.1055247411131858,293.189453125,297.1499938964844,293.1499938964844,0.1085769534111023,-2574.894775390625,304.1535949707031,0.8519991040229797,0.1718826442956924,0.163653016090393,293.3562927246094,297.1499938964844,293.1499938964844,0.003576782066375,-1350.852294921875,296.0581970214844,0.5618298649787903,0.050000000745058,0.2284454405307769,291.16552734375,291.1499938964844,271.3371887207031,270.60498046875,284.0209045410156,293.3563537597656,291.165283203125,1.0,0.1977858245372772,0.9873531460762024,0.9873531460762024,1.0,1.0,-0.9335651993751526,0.3961846530437469,0.537380576133728,0.1824782937765121,0.0,0.0,0.294706642627716,25.93575859069824,25.0,-1.7088708877563477,-6728.57568359375,87.364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3827514648437,305.7293395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.94140625,18000.0,0.0,0.0,0.1506946384906768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100882232189178,0.2100926339626312,-4.420804089022568e-06,0.0,0.0001529358996776,0.0,0.0,8.755510330200195,0.0,0.0,0.0,0.2888966798782348,4.0,0.0,1.0
294360,293.185546875,297.1499938964844,293.1499938964844,0.0490529648959636,-1528.8018798828125,304.1525573730469,0.7717724442481995,0.1267319321632385,0.1148530468344688,293.1965026855469,297.1499938964844,293.1499938964844,0.1096642017364502,-2595.66552734375,304.1534118652344,0.8543650507926941,0.173443928360939,0.1649639010429382,293.1849670410156,297.1499938964844,293.1499938964844,0.0914144441485405,-1656.0693359375,304.1530456542969,0.8158381581306458,0.1495320349931717,0.1052517369389534,293.1891784667969,297.1499938964844,293.1499938964844,0.1082386896014213,-2568.461669921875,304.153564453125,0.8514469861984253,0.1714404225349426,0.163232684135437,293.3557434082031,297.1499938964844,293.1499938964844,0.0035510801244527,-1341.459716796875,296.0233459472656,0.5619575381278992,0.050000000745058,0.2284415364265442,291.1645812988281,291.1499938964844,271.34503173828125,270.60919189453125,284.0267944335937,293.3558349609375,291.164306640625,1.0,0.19756980240345,0.9873300194740297,0.9873300194740297,1.0,1.0,-0.932160496711731,0.3954674303531647,0.5366930961608887,0.1823894679546356,0.0,0.0,0.293834239244461,25.90365600585937,25.0,-2.2258708477020264,-6711.6142578125,87.04354095458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3828125,305.72149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.3125,18000.0,0.0,0.0,0.1502282619476318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093474268913269,0.2093518376350402,-4.418944172357442e-06,0.0,0.0001524625840829,0.0,0.0,8.718745231628418,0.0,0.0,0.0,0.2887471914291382,4.0,0.0,1.0
294420,293.18487548828125,297.1499938964844,293.1499938964844,0.0486360937356948,-1519.8524169921875,304.15240478515625,0.77047199010849,0.1259695887565612,0.1141634508967399,293.1916198730469,297.1499938964844,293.1499938964844,0.1095124408602714,-2592.940673828125,304.1525573730469,0.8543351292610168,0.1732593774795532,0.1647790074348449,293.1843566894531,297.1499938964844,293.1499938964844,0.09084352850914,-1647.8304443359375,304.1529846191406,0.8147705793380737,0.1487677842378616,0.1047142446041107,293.1885986328125,297.1499938964844,293.1499938964844,0.1075698435306549,-2555.7265625,304.15350341796875,0.8503239750862122,0.1705661416053772,0.1624018549919128,293.3545837402344,297.1499938964844,293.1499938964844,0.0035001405049115,-1322.803466796875,295.9541320800781,0.5621856451034546,0.050000000745058,0.2284345626831054,291.1627197265625,291.1499938964844,271.360595703125,270.6176147460937,284.0379943847656,293.35467529296875,291.1625061035156,1.0,0.1971585750579834,0.9872838258743286,0.9872838258743286,1.0,1.0,-0.929460346698761,0.3940997123718261,0.5353606343269348,0.1821914464235305,0.0,0.0,0.2922667264938354,25.84433364868164,25.0,-2.381525039672852,-6680.3017578125,86.43254089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3805847167969,305.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.185546875,18000.0,0.0,0.0,0.149322971701622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080390900373459,0.2080435156822204,-4.415668172441656e-06,0.0,0.0001515438343631,0.0,0.0,8.653952598571777,0.0,0.0,0.0,0.2884833216667175,4.0,0.0,1.0
294480,293.18487548828125,297.1499938964844,293.1499938964844,0.0486360937356948,-1519.8524169921875,304.15240478515625,0.77047199010849,0.1259695887565612,0.1141634508967399,293.1916198730469,297.1499938964844,293.1499938964844,0.1095124408602714,-2592.940673828125,304.1525573730469,0.8543351292610168,0.1732593774795532,0.1647790074348449,293.1843566894531,297.1499938964844,293.1499938964844,0.09084352850914,-1647.8304443359375,304.1529846191406,0.8147705793380737,0.1487677842378616,0.1047142446041107,293.1885986328125,297.1499938964844,293.1499938964844,0.1075698435306549,-2555.7265625,304.15350341796875,0.8503239750862122,0.1705661416053772,0.1624018549919128,293.3545837402344,297.1499938964844,293.1499938964844,0.0035001405049115,-1322.803466796875,295.9541320800781,0.5621856451034546,0.050000000745058,0.2284345626831054,291.1627197265625,291.1499938964844,271.360595703125,270.6176147460937,284.0379943847656,293.35467529296875,291.1625061035156,1.0,0.1971585750579834,0.9872838258743286,0.9872838258743286,1.0,1.0,-0.929460346698761,0.3940997123718261,0.5353606343269348,0.1821914464235305,0.0,0.0,0.2922667264938354,25.84433364868164,25.0,-2.381525039672852,-6680.3017578125,86.43254089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3805847167969,305.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.185546875,18000.0,0.0,0.0,0.149322971701622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080390900373459,0.2080435156822204,-4.415668172441656e-06,0.0,0.0001515438343631,0.0,0.0,8.653952598571777,0.0,0.0,0.0,0.2884833216667175,4.0,0.0,1.0
294540,293.1842041015625,297.1499938964844,293.1499938964844,0.0482308752834796,-1511.0194091796875,304.1522827148437,0.7691199779510498,0.1252211779356002,0.1134874150156974,293.1874389648437,297.1499938964844,293.1499938964844,0.1093634441494941,-2590.2158203125,304.1519470214844,0.854223906993866,0.1730581521987915,0.1645960658788681,293.18377685546875,297.1499938964844,293.1499938964844,0.090280681848526,-1639.702392578125,304.1529235839844,0.8136392831802368,0.1480175703763961,0.1041873916983604,293.1880187988281,297.1499938964844,293.1499938964844,0.1069081425666809,-2543.10205078125,304.1534423828125,0.8491367697715759,0.1697041541337967,0.1615836173295974,293.3533935546875,297.1499938964844,293.1499938964844,0.0034496791195124,-1304.256591796875,295.8857116699219,0.5623456239700317,0.050000000745058,0.2284297049045562,291.16131591796875,291.1499938964844,271.3759765625,270.6261901855469,284.0484924316406,293.3534851074219,291.1611328125,1.0,0.1967712640762329,0.9872376322746276,0.9872376322746276,1.0,1.0,-0.9268092513084412,0.3927784264087677,0.5340308547019958,0.1819431036710739,0.0,0.0,0.2908594310283661,25.79560661315918,25.0,-1.9449833631515503,-6650.94287109375,85.85041809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3747863769531,305.6918640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.44921875,18000.0,0.0,0.0,0.1484696418046951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068864107131958,0.2068908214569091,-4.4128532863396686e-06,0.0,0.000150677820784,0.0,0.0,8.59713077545166,0.0,0.0,0.0,0.2882525622844696,4.0,0.0,1.0
294600,293.1842041015625,297.1499938964844,293.1499938964844,0.0482308752834796,-1511.0194091796875,304.1522827148437,0.7691199779510498,0.1252211779356002,0.1134874150156974,293.1874389648437,297.1499938964844,293.1499938964844,0.1093634441494941,-2590.2158203125,304.1519470214844,0.854223906993866,0.1730581521987915,0.1645960658788681,293.18377685546875,297.1499938964844,293.1499938964844,0.090280681848526,-1639.702392578125,304.1529235839844,0.8136392831802368,0.1480175703763961,0.1041873916983604,293.1880187988281,297.1499938964844,293.1499938964844,0.1069081425666809,-2543.10205078125,304.1534423828125,0.8491367697715759,0.1697041541337967,0.1615836173295974,293.3533935546875,297.1499938964844,293.1499938964844,0.0034496791195124,-1304.256591796875,295.8857116699219,0.5623456239700317,0.050000000745058,0.2284297049045562,291.16131591796875,291.1499938964844,271.3759765625,270.6261901855469,284.0484924316406,293.3534851074219,291.1611328125,1.0,0.1967712640762329,0.9872376322746276,0.9872376322746276,1.0,1.0,-0.9268092513084412,0.3927784264087677,0.5340308547019958,0.1819431036710739,0.0,0.0,0.2908594310283661,25.79560661315918,25.0,-1.9449833631515503,-6650.94287109375,85.85041809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3747863769531,305.6918640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.44921875,18000.0,0.0,0.0,0.1484696418046951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068864107131958,0.2068908214569091,-4.4128532863396686e-06,0.0,0.000150677820784,0.0,0.0,8.59713077545166,0.0,0.0,0.0,0.2882525622844696,4.0,0.0,1.0
294660,293.1835632324219,297.1499938964844,293.1499938964844,0.0478326268494129,-1502.2784423828125,304.1521911621094,0.7676994204521179,0.12448351085186,0.1128221899271011,293.1840515136719,297.1499938964844,293.1499938964844,0.1091767027974128,-2586.724853515625,304.151611328125,0.8539367318153381,0.1727982759475708,0.1643664836883545,293.1831970214844,297.1499938964844,293.1499938964844,0.0897237360477447,-1631.654541015625,304.15289306640625,0.8124252557754517,0.1472780853509903,0.1036689430475235,293.1874694824219,297.1499938964844,293.1499938964844,0.1062519699335098,-2530.55859375,304.15338134765625,0.8478699922561646,0.1688518822193145,0.1607756465673446,293.3521728515625,297.1499938964844,293.1499938964844,0.0033995979465544,-1285.788330078125,295.8179626464844,0.5624271035194397,0.050000000745058,0.2284272462129593,291.1603088378906,291.1499938964844,271.39117431640625,270.6348571777344,284.058349609375,293.3522644042969,291.16021728515625,1.0,0.1964018046855926,0.9871871471405028,0.9871871471405028,1.0,1.0,-0.924140453338623,0.3914751708507538,0.5326652526855469,0.1816259026527404,0.0,0.0,0.2895539999008178,25.7583122253418,25.0,-1.3942832946777344,-6622.55517578125,85.28558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3658142089844,305.67633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.96875,18000.0,0.0,0.0,0.1476776748895645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2058317065238952,0.2058361172676086,-4.410331257531652e-06,0.0,0.0001498740602983,0.0,0.0,8.545343399047852,0.0,0.0,0.0,0.2880428433418274,4.0,0.0,1.0
294720,293.1835632324219,297.1499938964844,293.1499938964844,0.0478326268494129,-1502.2784423828125,304.1521911621094,0.7676994204521179,0.12448351085186,0.1128221899271011,293.1840515136719,297.1499938964844,293.1499938964844,0.1091767027974128,-2586.724853515625,304.151611328125,0.8539367318153381,0.1727982759475708,0.1643664836883545,293.1831970214844,297.1499938964844,293.1499938964844,0.0897237360477447,-1631.654541015625,304.15289306640625,0.8124252557754517,0.1472780853509903,0.1036689430475235,293.1874694824219,297.1499938964844,293.1499938964844,0.1062519699335098,-2530.55859375,304.15338134765625,0.8478699922561646,0.1688518822193145,0.1607756465673446,293.3521728515625,297.1499938964844,293.1499938964844,0.0033995979465544,-1285.788330078125,295.8179626464844,0.5624271035194397,0.050000000745058,0.2284272462129593,291.1603088378906,291.1499938964844,271.39117431640625,270.6348571777344,284.058349609375,293.3522644042969,291.16021728515625,1.0,0.1964018046855926,0.9871871471405028,0.9871871471405028,1.0,1.0,-0.924140453338623,0.3914751708507538,0.5326652526855469,0.1816259026527404,0.0,0.0,0.2895539999008178,25.7583122253418,25.0,-1.3942832946777344,-6622.55517578125,85.28558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3658142089844,305.67633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.96875,18000.0,0.0,0.0,0.1476776748895645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2058317065238952,0.2058361172676086,-4.410331257531652e-06,0.0,0.0001498740602983,0.0,0.0,8.545343399047852,0.0,0.0,0.0,0.2880428433418274,4.0,0.0,1.0
294780,293.1829833984375,297.1499938964844,293.1499938964844,0.0474314279854297,-1493.605224609375,304.1521301269531,0.7662053108215332,0.1237539947032928,0.1121653765439987,293.1814880371094,297.1499938964844,293.1499938964844,0.1089294850826263,-2582.041748046875,304.1514892578125,0.853426456451416,0.1724534332752227,0.1640630364418029,293.1826477050781,297.1499938964844,293.1499938964844,0.0891710519790649,-1623.6644287109375,304.15283203125,0.8111204504966736,0.1465466618537902,0.103156991302967,293.1869506835937,297.1499938964844,293.1499938964844,0.1056001782417297,-2518.0751953125,304.1533508300781,0.8465201258659363,0.1680072247982025,0.1599758863449096,293.3510131835937,297.1499938964844,293.1499938964844,0.0033498418051749,-1267.38427734375,295.75079345703125,0.5624289512634277,0.050000000745058,0.2284272611141204,291.1596984863281,291.1499938964844,271.4061889648437,270.6437072753906,284.0675048828125,293.3511047363281,291.1596069335937,1.0,0.1960451155900955,0.987136721611023,0.987136721611023,1.0,1.0,-0.9214136600494384,0.3901738822460174,0.5312397480010986,0.1812266856431961,0.0,0.0,0.288308322429657,25.732074737548828,25.0,-0.8894885182380676,-6594.640625,84.7297592163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3544616699219,305.66015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.673828125,18000.0,0.0,0.0,0.1469505876302719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2048385441303253,0.2048429548740387,-4.408001586853061e-06,0.0,0.0001491361763328,0.0,0.0,8.496750831604004,0.0,0.0,0.0,0.287846565246582,4.0,0.0,1.0
294840,293.1829833984375,297.1499938964844,293.1499938964844,0.0474314279854297,-1493.605224609375,304.1521301269531,0.7662053108215332,0.1237539947032928,0.1121653765439987,293.1814880371094,297.1499938964844,293.1499938964844,0.1089294850826263,-2582.041748046875,304.1514892578125,0.853426456451416,0.1724534332752227,0.1640630364418029,293.1826477050781,297.1499938964844,293.1499938964844,0.0891710519790649,-1623.6644287109375,304.15283203125,0.8111204504966736,0.1465466618537902,0.103156991302967,293.1869506835937,297.1499938964844,293.1499938964844,0.1056001782417297,-2518.0751953125,304.1533508300781,0.8465201258659363,0.1680072247982025,0.1599758863449096,293.3510131835937,297.1499938964844,293.1499938964844,0.0033498418051749,-1267.38427734375,295.75079345703125,0.5624289512634277,0.050000000745058,0.2284272611141204,291.1596984863281,291.1499938964844,271.4061889648437,270.6437072753906,284.0675048828125,293.3511047363281,291.1596069335937,1.0,0.1960451155900955,0.987136721611023,0.987136721611023,1.0,1.0,-0.9214136600494384,0.3901738822460174,0.5312397480010986,0.1812266856431961,0.0,0.0,0.288308322429657,25.732074737548828,25.0,-0.8894885182380676,-6594.640625,84.7297592163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3544616699219,305.66015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.673828125,18000.0,0.0,0.0,0.1469505876302719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2048385441303253,0.2048429548740387,-4.408001586853061e-06,0.0,0.0001491361763328,0.0,0.0,8.496750831604004,0.0,0.0,0.0,0.287846565246582,4.0,0.0,1.0
294900,293.1827087402344,297.1499938964844,293.1499938964844,0.0472265072166919,-1489.288818359375,304.152099609375,0.7654293179512024,0.1233916729688644,0.1118395254015922,293.1805419921875,297.1499938964844,293.1499938964844,0.1087764576077461,-2579.1259765625,304.1514892578125,0.8530734777450562,0.1722409129142761,0.16387540102005,293.1824035644531,297.1499938964844,293.1499938964844,0.0888959467411041,-1619.68603515625,304.15283203125,0.8104314208030701,0.1461833268404007,0.1029029637575149,293.18670654296875,297.1499938964844,293.1499938964844,0.1052756905555725,-2511.85205078125,304.1533203125,0.8458130955696106,0.1675872057676315,0.1595785617828369,293.3504333496094,297.1499938964844,293.1499938964844,0.0033250853884965,-1258.2081298828125,295.7173767089844,0.5623996257781982,0.050000000745058,0.2284281849861145,291.15948486328125,291.1499938964844,271.41363525390625,270.6481628417969,284.07183837890625,293.3505249023437,291.159423828125,1.0,0.1958700865507125,0.987111508846283,0.987111508846283,1.0,1.0,-0.9200167655944824,0.3895192742347717,0.5304974913597107,0.1809923946857452,0.0,0.0,0.2876977324485779,25.723011016845703,25.0,-0.674397349357605,-6580.75439453125,84.45286560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3481750488281,305.65191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58203125,18000.0,0.0,0.0,0.1466117352247238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2043560445308685,0.2043604552745819,-4.406884727359284e-06,0.0,0.0001487922709202,0.0,0.0,8.4732027053833,0.0,0.0,0.0,0.2877516150474548,4.0,0.0,1.0
294960,293.18243408203125,297.1499938964844,293.1499938964844,0.0470164529979229,-1484.9825439453125,304.152099609375,0.7646357417106628,0.1230304837226867,0.1115149185061454,293.1798095703125,297.1499938964844,293.1499938964844,0.1086030080914497,-2575.813232421875,304.15155029296875,0.8526563048362732,0.1720004379749298,0.1636628657579422,293.1821594238281,297.1499938964844,293.1499938964844,0.0886213928461074,-1615.71533203125,304.1528015136719,0.8097190856933594,0.1458210796117782,0.1026498824357986,293.1864929199219,297.1499938964844,293.1499938964844,0.1049519330263137,-2505.637451171875,304.1533203125,0.8450867533683777,0.16716830432415,0.1591825038194656,293.3498840332031,297.1499938964844,293.1499938964844,0.0033003806602209,-1249.0396728515625,295.6840515136719,0.5623522996902466,0.050000000745058,0.2284296751022339,291.1593322753906,291.1499938964844,271.4209899902344,270.6527099609375,284.07598876953125,293.3499755859375,291.1593017578125,1.0,0.1956963092088699,0.9870915412902832,0.9870915412902832,1.0,1.0,-0.918594777584076,0.3888612985610962,0.5297334790229797,0.1807335764169693,0.0,0.0,0.2870897948741913,25.71625518798828,25.0,-0.4827715456485748,-6566.88330078125,84.17554473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3417053222656,305.6436462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.517578125,18000.0,0.0,0.0,0.1462870091199875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2038782089948654,0.2038826048374176,-4.405786512506893e-06,0.0,0.000148462713696,0.0,0.0,8.449915885925293,0.0,0.0,0.0,0.2876578271389007,4.0,0.0,1.0
295020,293.1819152832031,297.1499938964844,293.1499938964844,0.0465724617242813,-1476.396240234375,304.15216064453125,0.7629917860031128,0.1223110109567642,0.1108689308166503,293.1789855957031,297.1499938964844,293.1499938964844,0.1081804037094116,-2567.720458984375,304.1517333984375,0.851596474647522,0.1714173853397369,0.163145363330841,293.18170166015625,297.1499938964844,293.1499938964844,0.0880735293030738,-1607.790771484375,304.1528015136719,0.8082174062728882,0.1450992673635482,0.1021460816264152,293.18603515625,297.1499938964844,293.1499938964844,0.1043063402175903,-2493.229736328125,304.1532897949219,0.8435720801353455,0.1663333624601364,0.1583937257528305,293.34881591796875,297.1499938964844,293.1499938964844,0.003251138376072,-1230.732177734375,295.61767578125,0.5622004270553589,0.050000000745058,0.2284343987703323,291.15924072265625,291.1499938964844,271.43560791015625,270.6618957519531,284.083740234375,293.3489074707031,291.1592102050781,1.0,0.1953504085540771,0.9870516657829284,0.9870516657829284,1.0,1.0,-0.9156526923179626,0.3875254690647125,0.5281272530555725,0.1801352202892303,0.0,0.0,0.2858697175979614,25.70993423461914,25.0,-0.1550261378288269,-6539.0791015625,83.61580657958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287048339844,305.62725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.466796875,18000.0,0.0,0.0,0.145678624510765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2029266059398651,0.2029310166835785,-4.403623279358726e-06,0.0,0.0001478452904848,0.0,0.0,8.403643608093262,0.0,0.0,0.0,0.2874716818332672,4.0,0.0,1.0
295080,293.1819152832031,297.1499938964844,293.1499938964844,0.0465724617242813,-1476.396240234375,304.15216064453125,0.7629917860031128,0.1223110109567642,0.1108689308166503,293.1789855957031,297.1499938964844,293.1499938964844,0.1081804037094116,-2567.720458984375,304.1517333984375,0.851596474647522,0.1714173853397369,0.163145363330841,293.18170166015625,297.1499938964844,293.1499938964844,0.0880735293030738,-1607.790771484375,304.1528015136719,0.8082174062728882,0.1450992673635482,0.1021460816264152,293.18603515625,297.1499938964844,293.1499938964844,0.1043063402175903,-2493.229736328125,304.1532897949219,0.8435720801353455,0.1663333624601364,0.1583937257528305,293.34881591796875,297.1499938964844,293.1499938964844,0.003251138376072,-1230.732177734375,295.61767578125,0.5622004270553589,0.050000000745058,0.2284343987703323,291.15924072265625,291.1499938964844,271.43560791015625,270.6618957519531,284.083740234375,293.3489074707031,291.1592102050781,1.0,0.1953504085540771,0.9870516657829284,0.9870516657829284,1.0,1.0,-0.9156526923179626,0.3875254690647125,0.5281272530555725,0.1801352202892303,0.0,0.0,0.2858697175979614,25.70993423461914,25.0,-0.1550261378288269,-6539.0791015625,83.61580657958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287048339844,305.62725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.466796875,18000.0,0.0,0.0,0.145678624510765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2029266059398651,0.2029310166835785,-4.403623279358726e-06,0.0,0.0001478452904848,0.0,0.0,8.403643608093262,0.0,0.0,0.0,0.2874716818332672,4.0,0.0,1.0
