time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1814880371094,297.1499938964844,293.1499938964844,0.0460945330560207,-1467.83056640625,304.1522216796875,0.7612768411636353,0.1215941682457923,0.1102260127663612,293.178955078125,297.1499938964844,293.1499938964844,0.1076502054929733,-2557.543701171875,304.15203857421875,0.850229799747467,0.1706882864236831,0.1624963283538818,293.1812744140625,297.1499938964844,293.1499938964844,0.0875265300273895,-1599.8785400390625,304.1527709960937,0.8066132068634033,0.1443797796964645,0.1016444638371467,293.1856384277344,297.1499938964844,293.1499938964844,0.1036626473069191,-2480.83837890625,304.1532592773437,0.8419801592826843,0.1655010879039764,0.1576081961393356,293.34783935546875,297.1499938964844,293.1499938964844,0.0032020932994782,-1212.4578857421875,295.5515441894531,0.5619778633117676,0.050000000745058,0.2284413278102874,291.1593017578125,291.1499938964844,271.45001220703125,270.6713256835937,284.0907287597656,293.3479309082031,291.1593017578125,1.0,0.1950033009052276,0.987011730670929,0.987011730670929,1.0,1.0,-0.9125656485557556,0.3861587047576904,0.5264069437980652,0.1794219315052032,0.0,0.0,0.2846264541149139,25.71211051940918,25.0,0.1192624792456626,-6511.09228515625,83.04512786865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3163452148437,305.6114196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5,18000.0,0.0,0.0,0.1451130658388137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2019661664962768,0.2019705772399902,-4.401466867420822e-06,0.0,0.0001472713192924,0.0,0.0,8.357069969177246,0.0,0.0,0.0,0.287284642457962,4.0,0.0,1.0
295200,293.1814880371094,297.1499938964844,293.1499938964844,0.0460945330560207,-1467.83056640625,304.1522216796875,0.7612768411636353,0.1215941682457923,0.1102260127663612,293.178955078125,297.1499938964844,293.1499938964844,0.1076502054929733,-2557.543701171875,304.15203857421875,0.850229799747467,0.1706882864236831,0.1624963283538818,293.1812744140625,297.1499938964844,293.1499938964844,0.0875265300273895,-1599.8785400390625,304.1527709960937,0.8066132068634033,0.1443797796964645,0.1016444638371467,293.1856384277344,297.1499938964844,293.1499938964844,0.1036626473069191,-2480.83837890625,304.1532592773437,0.8419801592826843,0.1655010879039764,0.1576081961393356,293.34783935546875,297.1499938964844,293.1499938964844,0.0032020932994782,-1212.4578857421875,295.5515441894531,0.5619778633117676,0.050000000745058,0.2284413278102874,291.1593017578125,291.1499938964844,271.45001220703125,270.6713256835937,284.0907287597656,293.3479309082031,291.1593017578125,1.0,0.1950033009052276,0.987011730670929,0.987011730670929,1.0,1.0,-0.9125656485557556,0.3861587047576904,0.5264069437980652,0.1794219315052032,0.0,0.0,0.2846264541149139,25.71211051940918,25.0,0.1192624792456626,-6511.09228515625,83.04512786865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3163452148437,305.6114196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5,18000.0,0.0,0.0,0.1451130658388137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2019661664962768,0.2019705772399902,-4.401466867420822e-06,0.0,0.0001472713192924,0.0,0.0,8.357069969177246,0.0,0.0,0.0,0.287284642457962,4.0,0.0,1.0
295260,293.1810607910156,297.1499938964844,293.1499938964844,0.0456301383674144,-1459.2752685546875,304.1522521972656,0.7594810724258423,0.1208792552351951,0.1095854714512825,293.17987060546875,297.1499938964844,293.1499938964844,0.1069855913519859,-2544.76416015625,304.1524658203125,0.8484894633293152,0.1697705239057541,0.1616817116737365,293.180908203125,297.1499938964844,293.1499938964844,0.0869802087545394,-1591.977294921875,304.1527709960937,0.8048896789550781,0.1436615735292434,0.1011443063616752,293.185302734375,297.1499938964844,293.1499938964844,0.1030209138989448,-2468.466064453125,304.1532287597656,0.8403000235557556,0.1646705865859985,0.1568250805139541,293.3469543457031,297.1499938964844,293.1499938964844,0.0031531907152384,-1194.20263671875,295.485595703125,0.5616754293441772,0.050000000745058,0.228450745344162,291.15948486328125,291.1499938964844,271.4627990722656,270.6803283691406,284.0960998535156,293.3470153808594,291.15948486328125,1.0,0.1946508288383484,0.986979842185974,0.986979842185974,1.0,1.0,-0.9092902541160583,0.3847581744194031,0.5245321393013,0.1785439997911453,0.0,0.0,0.2833480536937713,25.72311782836914,25.0,0.2029078155755996,-6482.97705078125,82.45632934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.305419921875,305.59637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.587890625,18000.0,0.0,0.0,0.1445797681808471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2009835243225097,0.2009879350662231,-4.399281806399813e-06,0.0,0.0001467300753574,0.0,0.0,8.309537887573242,0.0,0.0,0.0,0.2870940268039703,4.0,0.0,1.0
295320,293.1810607910156,297.1499938964844,293.1499938964844,0.0456301383674144,-1459.2752685546875,304.1522521972656,0.7594810724258423,0.1208792552351951,0.1095854714512825,293.17987060546875,297.1499938964844,293.1499938964844,0.1069855913519859,-2544.76416015625,304.1524658203125,0.8484894633293152,0.1697705239057541,0.1616817116737365,293.180908203125,297.1499938964844,293.1499938964844,0.0869802087545394,-1591.977294921875,304.1527709960937,0.8048896789550781,0.1436615735292434,0.1011443063616752,293.185302734375,297.1499938964844,293.1499938964844,0.1030209138989448,-2468.466064453125,304.1532287597656,0.8403000235557556,0.1646705865859985,0.1568250805139541,293.3469543457031,297.1499938964844,293.1499938964844,0.0031531907152384,-1194.20263671875,295.485595703125,0.5616754293441772,0.050000000745058,0.228450745344162,291.15948486328125,291.1499938964844,271.4627990722656,270.6803283691406,284.0960998535156,293.3470153808594,291.15948486328125,1.0,0.1946508288383484,0.986979842185974,0.986979842185974,1.0,1.0,-0.9092902541160583,0.3847581744194031,0.5245321393013,0.1785439997911453,0.0,0.0,0.2833480536937713,25.72311782836914,25.0,0.2029078155755996,-6482.97705078125,82.45632934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.305419921875,305.59637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.587890625,18000.0,0.0,0.0,0.1445797681808471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2009835243225097,0.2009879350662231,-4.399281806399813e-06,0.0,0.0001467300753574,0.0,0.0,8.309537887573242,0.0,0.0,0.0,0.2870940268039703,4.0,0.0,1.0
295380,293.1806945800781,297.1499938964844,293.1499938964844,0.0451715886592865,-1450.760498046875,304.1522827148437,0.7575844526290894,0.1201652884483337,0.1089466661214828,293.18194580078125,297.1499938964844,293.1499938964844,0.1061385497450828,-2528.449951171875,304.1530456542969,0.8462502360343933,0.1685950011014938,0.1606387346982956,293.1806030273437,297.1499938964844,293.1499938964844,0.0864357873797416,-1584.108154296875,304.1527404785156,0.8030381202697754,0.1429436802864074,0.1006450206041336,293.1849670410156,297.1499938964844,293.1499938964844,0.1023828387260437,-2456.150146484375,304.1532287597656,0.8385099768638611,0.1638410836458206,0.1560437381267547,293.3461608886719,297.1499938964844,293.1499938964844,0.0031044983770698,-1176.004638671875,295.4196472167969,0.5612747073173523,0.050000000745058,0.2284632474184036,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,284.0989990234375,293.3462219238281,291.1595153808594,1.0,0.1942876428365707,0.9869479537010192,0.9869479537010192,1.0,1.0,-0.9057498574256896,0.3833013474941253,0.5224484801292419,0.1774554699659347,0.0,0.0,0.2820718288421631,25.744770050048828,25.0,0.0876217857003212,-6455.12353515625,81.83851623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2965087890625,305.582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.572265625,18000.0,0.0,0.0,0.1440667062997818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1999984234571457,0.2000028192996978,-4.3970762817480136e-06,0.0,0.0001462093932786,0.0,0.0,8.261941909790039,0.0,0.0,0.0,0.2869030833244324,4.0,0.0,1.0
295440,293.1806945800781,297.1499938964844,293.1499938964844,0.0451715886592865,-1450.760498046875,304.1522827148437,0.7575844526290894,0.1201652884483337,0.1089466661214828,293.18194580078125,297.1499938964844,293.1499938964844,0.1061385497450828,-2528.449951171875,304.1530456542969,0.8462502360343933,0.1685950011014938,0.1606387346982956,293.1806030273437,297.1499938964844,293.1499938964844,0.0864357873797416,-1584.108154296875,304.1527404785156,0.8030381202697754,0.1429436802864074,0.1006450206041336,293.1849670410156,297.1499938964844,293.1499938964844,0.1023828387260437,-2456.150146484375,304.1532287597656,0.8385099768638611,0.1638410836458206,0.1560437381267547,293.3461608886719,297.1499938964844,293.1499938964844,0.0031044983770698,-1176.004638671875,295.4196472167969,0.5612747073173523,0.050000000745058,0.2284632474184036,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,284.0989990234375,293.3462219238281,291.1595153808594,1.0,0.1942876428365707,0.9869479537010192,0.9869479537010192,1.0,1.0,-0.9057498574256896,0.3833013474941253,0.5224484801292419,0.1774554699659347,0.0,0.0,0.2820718288421631,25.744770050048828,25.0,0.0876217857003212,-6455.12353515625,81.83851623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2965087890625,305.582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.572265625,18000.0,0.0,0.0,0.1440667062997818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1999984234571457,0.2000028192996978,-4.3970762817480136e-06,0.0,0.0001462093932786,0.0,0.0,8.261941909790039,0.0,0.0,0.0,0.2869030833244324,4.0,0.0,1.0
295500,293.1805419921875,297.1499938964844,293.1499938964844,0.0449424497783184,-1446.5072021484375,304.1522827148437,0.7565983533859253,0.1198082864284515,0.1086275726556778,293.18341064453125,297.1499938964844,293.1499938964844,0.1056367456912994,-2518.771484375,304.1534118652344,0.844925045967102,0.1679019927978515,0.1600199192762375,293.1804504394531,297.1499938964844,293.1499938964844,0.0861636102199554,-1580.17529296875,304.1527404785156,0.8020657896995544,0.1425845175981521,0.1003954708576202,293.184814453125,297.1499938964844,293.1499938964844,0.1020644754171371,-2449.9990234375,304.1532287597656,0.8375737071037292,0.1634264588356018,0.155653491616249,293.3457946777344,297.1499938964844,293.1499938964844,0.0030801719985902,-1166.9031982421875,295.3866577148437,0.5610374808311462,0.050000000745058,0.2284706681966781,291.1595458984375,291.1499938964844,271.4768371582031,270.6919860839844,284.0995788574219,293.3458557128906,291.1595458984375,1.0,0.1941004395484924,0.9869320392608644,0.9869320392608644,1.0,1.0,-0.9038651585578918,0.3825434446334839,0.521321713924408,0.1768335551023483,0.0,0.0,0.2814329266548157,25.75958251953125,25.0,0.0939335823059082,-6441.31005859375,81.51617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2928161621094,305.57672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5546875,18000.0,0.0,0.0,0.1438145190477371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1995089054107666,0.1995133012533188,-4.395981250127079e-06,0.0,0.0001459534541936,0.0,0.0,8.238322257995605,0.0,0.0,0.0,0.2868082821369171,4.0,0.0,1.0
295560,293.1803894042969,297.1499938964844,293.1499938964844,0.0447130687534809,-1442.25,304.1522827148437,0.7555893063545227,0.1194510906934738,0.1083085089921951,293.1851501464844,297.1499938964844,293.1499938964844,0.1050805822014808,-2508.0341796875,304.15380859375,0.8434619903564453,0.1671376377344131,0.1593338549137115,293.1803283691406,297.1499938964844,293.1499938964844,0.0858910381793975,-1576.2373046875,304.1527404785156,0.8010645508766174,0.1422249674797058,0.1001458466053009,293.1846923828125,297.1499938964844,293.1499938964844,0.1017461642622947,-2443.843994140625,304.1531982421875,0.8366122841835022,0.1630117297172546,0.1552633792161941,293.345458984375,297.1499938964844,293.1499938964844,0.0030558698344975,-1157.802978515625,295.3536682128906,0.5607777237892151,0.050000000745058,0.22847880423069,291.1596069335937,291.1499938964844,271.480224609375,270.6954345703125,284.099609375,293.34552001953125,291.1596069335937,1.0,0.1939086765050888,0.9869228601455688,0.9869228601455688,1.0,1.0,-0.901900827884674,0.3817636668682098,0.5201371312141418,0.1761615127325058,0.0,0.0,0.2807872891426086,25.77678680419922,25.0,0.1454522013664245,-6427.4921875,81.1839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2897033691406,305.5711364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.560546875,18000.0,0.0,0.0,0.1435636281967163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1990173012018203,0.1990216970443725,-4.39488894699025e-06,0.0,0.0001456988247809,0.0,0.0,8.21463680267334,0.0,0.0,0.0,0.2867133021354675,4.0,0.0,1.0
295620,293.1801147460937,297.1499938964844,293.1499938964844,0.0442533381283283,-1433.71826171875,304.1522827148437,0.7535125017166138,0.1187358498573303,0.1076700985431671,293.1893310546875,297.1499938964844,293.1499938964844,0.1038093715906143,-2483.4521484375,304.1546630859375,0.840142548084259,0.1654000580310821,0.1577647775411605,293.1800842285156,297.1499938964844,293.1499938964844,0.0853443369269371,-1568.340087890625,304.1527404785156,0.7989859580993652,0.1415045112371444,0.0996460020542144,293.1844482421875,297.1499938964844,293.1499938964844,0.101109355688095,-2431.515380859375,304.1531982421875,0.8346238732337952,0.1621817648410797,0.1544831395149231,293.3448791503906,297.1499938964844,293.1499938964844,0.0030072848312556,-1139.587646484375,295.2877502441406,0.560199499130249,0.050000000745058,0.2284969985485077,291.1598205566406,291.1499938964844,271.4852294921875,270.7016906738281,284.0981750488281,293.34490966796875,291.1598205566406,1.0,0.1935100257396698,0.9869046211242676,0.9869046211242676,1.0,1.0,-0.8977369070053101,0.380137175321579,0.5175997018814087,0.1746748983860016,0.0,0.0,0.2794659435749054,25.8171615600586,25.0,0.295605719089508,-6399.6640625,80.4892807006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851257324219,305.5612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.63671875,18000.0,0.0,0.0,0.1430608034133911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980178952217102,0.1980222910642624,-4.392689334054012e-06,0.0,0.0001451885327696,0.0,0.0,8.166583061218262,0.0,0.0,0.0,0.2865208089351654,4.0,0.0,1.0
295680,293.1801147460937,297.1499938964844,293.1499938964844,0.0442533381283283,-1433.71826171875,304.1522827148437,0.7535125017166138,0.1187358498573303,0.1076700985431671,293.1893310546875,297.1499938964844,293.1499938964844,0.1038093715906143,-2483.4521484375,304.1546630859375,0.840142548084259,0.1654000580310821,0.1577647775411605,293.1800842285156,297.1499938964844,293.1499938964844,0.0853443369269371,-1568.340087890625,304.1527404785156,0.7989859580993652,0.1415045112371444,0.0996460020542144,293.1844482421875,297.1499938964844,293.1499938964844,0.101109355688095,-2431.515380859375,304.1531982421875,0.8346238732337952,0.1621817648410797,0.1544831395149231,293.3448791503906,297.1499938964844,293.1499938964844,0.0030072848312556,-1139.587646484375,295.2877502441406,0.560199499130249,0.050000000745058,0.2284969985485077,291.1598205566406,291.1499938964844,271.4852294921875,270.7016906738281,284.0981750488281,293.34490966796875,291.1598205566406,1.0,0.1935100257396698,0.9869046211242676,0.9869046211242676,1.0,1.0,-0.8977369070053101,0.380137175321579,0.5175997018814087,0.1746748983860016,0.0,0.0,0.2794659435749054,25.8171615600586,25.0,0.295605719089508,-6399.6640625,80.4892807006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851257324219,305.5612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.63671875,18000.0,0.0,0.0,0.1430608034133911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980178952217102,0.1980222910642624,-4.392689334054012e-06,0.0,0.0001451885327696,0.0,0.0,8.166583061218262,0.0,0.0,0.0,0.2865208089351654,4.0,0.0,1.0
295740,293.1799011230469,297.1499938964844,293.1499938964844,0.0437921769917011,-1425.1607666015625,304.1522827148437,0.7513707280158997,0.118019200861454,0.1070309206843376,293.1943359375,297.1499938964844,293.1499938964844,0.1023264899849891,-2454.70849609375,304.15557861328125,0.8363113403320312,0.1633850634098053,0.155932143330574,293.1799011230469,297.1499938964844,293.1499938964844,0.084795169532299,-1560.410400390625,304.1527404785156,0.7968194484710693,0.1407817304134369,0.0991449728608131,293.1842346191406,297.1499938964844,293.1499938964844,0.1004720628261566,-2419.158447265625,304.1531982421875,0.8325607776641846,0.1613507717847824,0.1537024974822998,293.3443603515625,297.1499938964844,293.1499938964844,0.0029587196186184,-1121.3521728515625,295.22186279296875,0.5595546960830688,0.050000000745058,0.2285174131393432,291.16015625,291.1499938964844,271.488037109375,270.7072448730469,284.0948486328125,293.34442138671875,291.1601867675781,1.0,0.1930885314941406,0.9868863821029664,0.9868863821029664,1.0,1.0,-0.893256425857544,0.3784160017967224,0.5148404240608215,0.1730091124773025,0.0,0.0,0.2780922651290893,25.864013671875,25.0,0.4683220386505127,-6371.38037109375,79.75225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2828063964844,305.5528869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.771484375,18000.0,0.0,0.0,0.1425488740205764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1969870179891586,0.1969913989305496,-4.390442427393282e-06,0.0,0.0001446689857402,0.0,0.0,8.117142677307129,0.0,0.0,0.0,0.2863230109214782,4.0,0.0,1.0
295800,293.1799011230469,297.1499938964844,293.1499938964844,0.0437921769917011,-1425.1607666015625,304.1522827148437,0.7513707280158997,0.118019200861454,0.1070309206843376,293.1943359375,297.1499938964844,293.1499938964844,0.1023264899849891,-2454.70849609375,304.15557861328125,0.8363113403320312,0.1633850634098053,0.155932143330574,293.1799011230469,297.1499938964844,293.1499938964844,0.084795169532299,-1560.410400390625,304.1527404785156,0.7968194484710693,0.1407817304134369,0.0991449728608131,293.1842346191406,297.1499938964844,293.1499938964844,0.1004720628261566,-2419.158447265625,304.1531982421875,0.8325607776641846,0.1613507717847824,0.1537024974822998,293.3443603515625,297.1499938964844,293.1499938964844,0.0029587196186184,-1121.3521728515625,295.22186279296875,0.5595546960830688,0.050000000745058,0.2285174131393432,291.16015625,291.1499938964844,271.488037109375,270.7072448730469,284.0948486328125,293.34442138671875,291.1601867675781,1.0,0.1930885314941406,0.9868863821029664,0.9868863821029664,1.0,1.0,-0.893256425857544,0.3784160017967224,0.5148404240608215,0.1730091124773025,0.0,0.0,0.2780922651290893,25.864013671875,25.0,0.4683220386505127,-6371.38037109375,79.75225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2828063964844,305.5528869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.771484375,18000.0,0.0,0.0,0.1425488740205764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1969870179891586,0.1969913989305496,-4.390442427393282e-06,0.0,0.0001446689857402,0.0,0.0,8.117142677307129,0.0,0.0,0.0,0.2863230109214782,4.0,0.0,1.0
295860,293.1797180175781,297.1499938964844,293.1499938964844,0.0433295592665672,-1416.5760498046875,304.1523132324219,0.7491820454597473,0.1173011362552642,0.1063907966017723,293.2000732421875,297.1499938964844,293.1499938964844,0.1006391867995262,-2421.911376953125,304.1565246582031,0.8319942355155945,0.1611020565032959,0.1538432240486145,293.17974853515625,297.1499938964844,293.1499938964844,0.0842432305216789,-1552.444091796875,304.1527404785156,0.794584333896637,0.1400564163923263,0.0986424535512924,293.18408203125,297.1499938964844,293.1499938964844,0.0998340770602226,-2406.768798828125,304.1531982421875,0.830440104007721,0.160518541932106,0.1529210656881332,293.3439636230469,297.1499938964844,293.1499938964844,0.0029101527761667,-1103.09033203125,295.1559753417969,0.5588589310646057,0.050000000745058,0.2285395860671997,291.1605834960937,291.1499938964844,271.4888610839844,270.712158203125,284.0898132324219,293.343994140625,291.16064453125,1.0,0.1926418095827102,0.986883580684662,0.986883580684662,1.0,1.0,-0.8884666562080383,0.3765983581542969,0.5118682980537415,0.1711807996034622,0.0,0.0,0.2766499817371368,25.91533470153809,25.0,0.6261689066886902,-6342.4150390625,78.97218322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28277587890625,305.5458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.958984375,18000.0,0.0,0.0,0.1420187056064605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959127485752105,0.1959171295166015,-4.388121396914357e-06,0.0,0.0001441309432266,0.0,0.0,8.065751075744629,0.0,0.0,0.0,0.286117672920227,4.0,0.0,1.0
295920,293.1797180175781,297.1499938964844,293.1499938964844,0.0433295592665672,-1416.5760498046875,304.1523132324219,0.7491820454597473,0.1173011362552642,0.1063907966017723,293.2000732421875,297.1499938964844,293.1499938964844,0.1006391867995262,-2421.911376953125,304.1565246582031,0.8319942355155945,0.1611020565032959,0.1538432240486145,293.17974853515625,297.1499938964844,293.1499938964844,0.0842432305216789,-1552.444091796875,304.1527404785156,0.794584333896637,0.1400564163923263,0.0986424535512924,293.18408203125,297.1499938964844,293.1499938964844,0.0998340770602226,-2406.768798828125,304.1531982421875,0.830440104007721,0.160518541932106,0.1529210656881332,293.3439636230469,297.1499938964844,293.1499938964844,0.0029101527761667,-1103.09033203125,295.1559753417969,0.5588589310646057,0.050000000745058,0.2285395860671997,291.1605834960937,291.1499938964844,271.4888610839844,270.712158203125,284.0898132324219,293.343994140625,291.16064453125,1.0,0.1926418095827102,0.986883580684662,0.986883580684662,1.0,1.0,-0.8884666562080383,0.3765983581542969,0.5118682980537415,0.1711807996034622,0.0,0.0,0.2766499817371368,25.91533470153809,25.0,0.6261689066886902,-6342.4150390625,78.97218322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28277587890625,305.5458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.958984375,18000.0,0.0,0.0,0.1420187056064605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959127485752105,0.1959171295166015,-4.388121396914357e-06,0.0,0.0001441309432266,0.0,0.0,8.065751075744629,0.0,0.0,0.0,0.286117672920227,4.0,0.0,1.0
295980,293.1795349121094,297.1499938964844,293.1499938964844,0.0428659655153751,-1407.97265625,304.1523132324219,0.74696946144104,0.1165820285677909,0.1057498529553413,293.2061462402344,297.1499938964844,293.1499938964844,0.0987708419561386,-2385.481689453125,304.157470703125,0.8272437453269958,0.1585993468761444,0.1515247225761413,293.1795959472656,297.1499938964844,293.1499938964844,0.0836887955665588,-1544.4466552734375,304.1527404785156,0.792306125164032,0.1393287181854248,0.0981384068727493,293.1839294433594,297.1499938964844,293.1499938964844,0.0991957038640976,-2394.35400390625,304.1531982421875,0.8282833695411682,0.1596851497888565,0.152138739824295,293.3436279296875,297.1499938964844,293.1499938964844,0.002861599670723,-1084.8118896484375,295.0900573730469,0.5581324696540833,0.050000000745058,0.228562906384468,291.1611022949219,291.1499938964844,271.4879150390625,270.716552734375,284.0832824707031,293.3436584472656,291.1611633300781,1.0,0.1921691596508026,0.9868807792663574,0.9868807792663574,1.0,1.0,-0.883398711681366,0.3746927380561828,0.5087059736251831,0.1692107617855072,0.0,0.0,0.2751332223415375,25.96853828430176,25.0,0.7166510224342346,-6312.671875,78.15180969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284912109375,305.5400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.171875,18000.0,0.0,0.0,0.1414624154567718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1947890818119049,0.1947934627532959,-4.385708052723203e-06,0.0,0.0001435663725715,0.0,0.0,8.01212215423584,0.0,0.0,0.0,0.2859036028385162,4.0,0.0,1.0
296040,293.1795349121094,297.1499938964844,293.1499938964844,0.0428659655153751,-1407.97265625,304.1523132324219,0.74696946144104,0.1165820285677909,0.1057498529553413,293.2061462402344,297.1499938964844,293.1499938964844,0.0987708419561386,-2385.481689453125,304.157470703125,0.8272437453269958,0.1585993468761444,0.1515247225761413,293.1795959472656,297.1499938964844,293.1499938964844,0.0836887955665588,-1544.4466552734375,304.1527404785156,0.792306125164032,0.1393287181854248,0.0981384068727493,293.1839294433594,297.1499938964844,293.1499938964844,0.0991957038640976,-2394.35400390625,304.1531982421875,0.8282833695411682,0.1596851497888565,0.152138739824295,293.3436279296875,297.1499938964844,293.1499938964844,0.002861599670723,-1084.8118896484375,295.0900573730469,0.5581324696540833,0.050000000745058,0.228562906384468,291.1611022949219,291.1499938964844,271.4879150390625,270.716552734375,284.0832824707031,293.3436584472656,291.1611633300781,1.0,0.1921691596508026,0.9868807792663574,0.9868807792663574,1.0,1.0,-0.883398711681366,0.3746927380561828,0.5087059736251831,0.1692107617855072,0.0,0.0,0.2751332223415375,25.96853828430176,25.0,0.7166510224342346,-6312.671875,78.15180969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284912109375,305.5400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.171875,18000.0,0.0,0.0,0.1414624154567718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1947890818119049,0.1947934627532959,-4.385708052723203e-06,0.0,0.0001435663725715,0.0,0.0,8.01212215423584,0.0,0.0,0.0,0.2859036028385162,4.0,0.0,1.0
296100,293.1794738769531,297.1499938964844,293.1499938964844,0.0426340550184249,-1403.6689453125,304.1523132324219,0.7459074854850769,0.1162222996354103,0.105428896844387,293.20819091796875,297.1499938964844,293.1499938964844,0.0978568345308303,-2367.640625,304.1577453613281,0.8249449729919434,0.1574833542108535,0.1503911167383194,293.1795654296875,297.1499938964844,293.1499938964844,0.0834108591079711,-1540.440185546875,304.1527709960937,0.7912121415138245,0.1389641165733337,0.0978856086730957,293.1838684082031,297.1499938964844,293.1499938964844,0.0988765954971313,-2388.142822265625,304.1531982421875,0.8272485733032227,0.1592680364847183,0.1517468988895416,293.3434753417969,297.1499938964844,293.1499938964844,0.0028373335953801,-1075.6712646484375,295.05712890625,0.5578085780143738,0.050000000745058,0.2285733669996261,291.1613464355469,291.1499938964844,271.48681640625,270.71856689453125,284.07940673828125,293.343505859375,291.161376953125,1.0,0.1919252276420593,0.9868794083595276,0.9868794083595276,1.0,1.0,-0.8808916807174683,0.3737654983997345,0.5071261525154114,0.1682009845972061,0.0,0.0,0.2743516266345978,25.98857879638672,25.0,0.5873333215713501,-6297.86279296875,77.73909759521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2867431640625,305.5370788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.267578125,18000.0,0.0,0.0,0.1411723643541336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1942095160484314,0.1942139118909835,-4.384464318718528e-06,0.0,0.0001432720018783,0.0,0.0,7.984504699707031,0.0,0.0,0.0,0.2857933938503265,4.0,0.0,1.0
296160,293.17938232421875,297.1499938964844,293.1499938964844,0.0424034185707569,-1399.392333984375,304.1523132324219,0.7449311017990112,0.1158630847930908,0.1051075905561447,293.2093200683594,297.1499938964844,293.1499938964844,0.0970683842897415,-2352.266357421875,304.15777587890625,0.8229949474334717,0.156527578830719,0.1494145542383194,293.17950439453125,297.1499938964844,293.1499938964844,0.0831340476870536,-1536.4544677734375,304.1527709960937,0.7902134656906128,0.1385996490716934,0.0976322814822197,293.1838073730469,297.1499938964844,293.1499938964844,0.0985592603683471,-2381.966796875,304.1531982421875,0.8263037800788879,0.1588509976863861,0.151354432106018,293.3432922363281,297.1499938964844,293.1499938964844,0.002813123865053,-1066.557373046875,295.02410888671875,0.5575647354125977,0.050000000745058,0.2285812944173813,291.161376953125,291.1499938964844,271.4853820800781,270.720458984375,284.07501220703125,293.34332275390625,291.16131591796875,1.0,0.1916809827089309,0.9868869185447692,0.9868869185447692,1.0,1.0,-0.878568172454834,0.3729299008846283,0.5056383013725281,0.1672087460756302,0.0,0.0,0.2735894918441772,25.99662399291992,25.0,0.0051770820282399,-6283.73974609375,77.34241485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2889404296875,305.53369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.263671875,18000.0,0.0,0.0,0.1408747285604477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936318576335907,0.1936362385749817,-4.383205578051275e-06,0.0,0.0001429699477739,0.0,0.0,7.95697021484375,0.0,0.0,0.0,0.2856835424900055,4.0,0.0,1.0
296220,293.1792297363281,297.1499938964844,293.1499938964844,0.0419513061642646,-1391.024169921875,304.1522827148437,0.7431410551071167,0.1151499524712562,0.1044675558805465,293.2100524902344,297.1499938964844,293.1499938964844,0.0957523435354232,-2326.642578125,304.1573791503906,0.8197749257087708,0.1548697054386139,0.1477778404951095,293.17938232421875,297.1499938964844,293.1499938964844,0.0825900882482528,-1528.6417236328125,304.1527404785156,0.7883946299552917,0.1378748118877411,0.0971267968416214,293.1836853027344,297.1499938964844,293.1499938964844,0.0979358777403831,-2369.84521484375,304.1531677246094,0.8245792984962463,0.158019945025444,0.1505703181028366,293.3428649902344,297.1499938964844,293.1499938964844,0.0027650841511785,-1048.50732421875,294.9575500488281,0.5572230219841003,0.050000000745058,0.2285924553871154,291.16021728515625,291.1499938964844,271.48150634765625,270.7240295410156,284.0648803710937,293.3428955078125,291.1599426269531,1.0,0.1911969035863876,0.9869019985198976,0.9869019985198976,1.0,1.0,-0.874301016330719,0.3714508414268493,0.5028502345085144,0.1652541756629943,0.0,0.0,0.2722919285297394,25.99106216430664,25.0,-1.6681859493255615,-6258.81298828125,76.58769226074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29345703125,305.52752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.578125,18000.0,0.0,0.0,0.1402642279863357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926030367612838,0.1926074177026748,-4.380816335469717e-06,0.0,0.0001423503563273,0.0,0.0,7.907741546630859,0.0,0.0,0.0,0.2854857444763183,4.0,0.0,1.0
296280,293.1792297363281,297.1499938964844,293.1499938964844,0.0419513061642646,-1391.024169921875,304.1522827148437,0.7431410551071167,0.1151499524712562,0.1044675558805465,293.2100524902344,297.1499938964844,293.1499938964844,0.0957523435354232,-2326.642578125,304.1573791503906,0.8197749257087708,0.1548697054386139,0.1477778404951095,293.17938232421875,297.1499938964844,293.1499938964844,0.0825900882482528,-1528.6417236328125,304.1527404785156,0.7883946299552917,0.1378748118877411,0.0971267968416214,293.1836853027344,297.1499938964844,293.1499938964844,0.0979358777403831,-2369.84521484375,304.1531677246094,0.8245792984962463,0.158019945025444,0.1505703181028366,293.3428649902344,297.1499938964844,293.1499938964844,0.0027650841511785,-1048.50732421875,294.9575500488281,0.5572230219841003,0.050000000745058,0.2285924553871154,291.16021728515625,291.1499938964844,271.48150634765625,270.7240295410156,284.0648803710937,293.3428955078125,291.1599426269531,1.0,0.1911969035863876,0.9869019985198976,0.9869019985198976,1.0,1.0,-0.874301016330719,0.3714508414268493,0.5028502345085144,0.1652541756629943,0.0,0.0,0.2722919285297394,25.99106216430664,25.0,-1.6681859493255615,-6258.81298828125,76.58769226074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29345703125,305.52752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.578125,18000.0,0.0,0.0,0.1402642279863357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926030367612838,0.1926074177026748,-4.380816335469717e-06,0.0,0.0001423503563273,0.0,0.0,7.907741546630859,0.0,0.0,0.0,0.2854857444763183,4.0,0.0,1.0
296340,293.1790466308594,297.1499938964844,293.1499938964844,0.0415084026753902,-1382.8319091796875,304.1522521972656,0.7414500117301941,0.1144471243023872,0.1038355752825737,293.2099914550781,297.1499938964844,293.1499938964844,0.0945914611220359,-2304.037353515625,304.1568603515625,0.8169239163398743,0.1533605009317398,0.1463276892900467,293.17926025390625,297.1499938964844,293.1499938964844,0.0820552259683609,-1520.973388671875,304.1527099609375,0.786677896976471,0.1371585577726364,0.0966264083981514,293.1835327148437,297.1499938964844,293.1499938964844,0.0973218381404876,-2357.9033203125,304.15313720703125,0.8229426145553589,0.1571953743696212,0.149791270494461,293.34228515625,297.1499938964844,293.1499938964844,0.0027175426948815,-1030.6500244140625,294.8910217285156,0.556955873966217,0.050000000745058,0.2286012321710586,291.1584167480469,291.1499938964844,271.4764404296875,270.72735595703125,284.05340576171875,293.34234619140625,291.1581420898437,1.0,0.1907213777303695,0.9869170784950256,0.9869170784950256,1.0,1.0,-0.8702768087387085,0.3701015710830688,0.5001752376556396,0.1633044332265854,0.0,0.0,0.2712965607643127,25.974729537963867,25.0,-2.3128433227539062,-6238.271484375,75.86456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2964782714844,305.523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.568359375,18000.0,0.0,0.0,0.1396533995866775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191810667514801,0.191815048456192,-4.37887365478673e-06,0.0,0.0001417304447386,0.0,0.0,7.869709491729736,0.0,0.0,0.0,0.2853311896324157,4.0,0.0,1.0
296400,293.1790466308594,297.1499938964844,293.1499938964844,0.0415084026753902,-1382.8319091796875,304.1522521972656,0.7414500117301941,0.1144471243023872,0.1038355752825737,293.2099914550781,297.1499938964844,293.1499938964844,0.0945914611220359,-2304.037353515625,304.1568603515625,0.8169239163398743,0.1533605009317398,0.1463276892900467,293.17926025390625,297.1499938964844,293.1499938964844,0.0820552259683609,-1520.973388671875,304.1527099609375,0.786677896976471,0.1371585577726364,0.0966264083981514,293.1835327148437,297.1499938964844,293.1499938964844,0.0973218381404876,-2357.9033203125,304.15313720703125,0.8229426145553589,0.1571953743696212,0.149791270494461,293.34228515625,297.1499938964844,293.1499938964844,0.0027175426948815,-1030.6500244140625,294.8910217285156,0.556955873966217,0.050000000745058,0.2286012321710586,291.1584167480469,291.1499938964844,271.4764404296875,270.72735595703125,284.05340576171875,293.34234619140625,291.1581420898437,1.0,0.1907213777303695,0.9869170784950256,0.9869170784950256,1.0,1.0,-0.8702768087387085,0.3701015710830688,0.5001752376556396,0.1633044332265854,0.0,0.0,0.2712965607643127,25.974729537963867,25.0,-2.3128433227539062,-6238.271484375,75.86456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2964782714844,305.523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.568359375,18000.0,0.0,0.0,0.1396533995866775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191810667514801,0.191815048456192,-4.37887365478673e-06,0.0,0.0001417304447386,0.0,0.0,7.869709491729736,0.0,0.0,0.0,0.2853311896324157,4.0,0.0,1.0
296460,293.1788330078125,297.1499938964844,293.1499938964844,0.0410710424184799,-1374.7349853515625,304.1522521972656,0.7398012280464172,0.1137553602457046,0.1032134369015693,293.20965576171875,297.1499938964844,293.1499938964844,0.093486338853836,-2282.48388671875,304.1564025878906,0.8141700625419617,0.1519084125757217,0.1449465900659561,293.1790771484375,297.1499938964844,293.1499938964844,0.0815247446298599,-1513.371826171875,304.1527099609375,0.7849981188774109,0.1364514082670211,0.0961323305964469,293.1833801269531,297.1499938964844,293.1499938964844,0.0967113822698593,-2346.015380859375,304.1531066894531,0.8213298320770264,0.1563779413700103,0.1490188091993332,293.34161376953125,297.1499938964844,293.1499938964844,0.0026703386101871,-1012.8941650390624,294.8251342773437,0.5567064881324768,0.050000000745058,0.2286094725131988,291.1568298339844,291.1499938964844,271.470458984375,270.73046875,284.0409545898437,293.3416748046875,291.1566162109375,1.0,0.1902550756931305,0.986932635307312,0.986932635307312,1.0,1.0,-0.8663621544837952,0.3688142001628876,0.49754798412323,0.1613517254590988,0.0,0.0,0.2704997360706329,25.95636940002441,25.0,-2.143951892852783,-6220.291015625,75.16230010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2965087890625,305.52056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.830078125,18000.0,0.0,0.0,0.139065995812416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911864578723907,0.1911908388137817,-4.377359800855629e-06,0.0,0.0001411343109793,0.0,0.0,7.839816093444824,0.0,0.0,0.0,0.2852097451686859,4.0,0.0,1.0
296520,293.1788330078125,297.1499938964844,293.1499938964844,0.0410710424184799,-1374.7349853515625,304.1522521972656,0.7398012280464172,0.1137553602457046,0.1032134369015693,293.20965576171875,297.1499938964844,293.1499938964844,0.093486338853836,-2282.48388671875,304.1564025878906,0.8141700625419617,0.1519084125757217,0.1449465900659561,293.1790771484375,297.1499938964844,293.1499938964844,0.0815247446298599,-1513.371826171875,304.1527099609375,0.7849981188774109,0.1364514082670211,0.0961323305964469,293.1833801269531,297.1499938964844,293.1499938964844,0.0967113822698593,-2346.015380859375,304.1531066894531,0.8213298320770264,0.1563779413700103,0.1490188091993332,293.34161376953125,297.1499938964844,293.1499938964844,0.0026703386101871,-1012.8941650390624,294.8251342773437,0.5567064881324768,0.050000000745058,0.2286094725131988,291.1568298339844,291.1499938964844,271.470458984375,270.73046875,284.0409545898437,293.3416748046875,291.1566162109375,1.0,0.1902550756931305,0.986932635307312,0.986932635307312,1.0,1.0,-0.8663621544837952,0.3688142001628876,0.49754798412323,0.1613517254590988,0.0,0.0,0.2704997360706329,25.95636940002441,25.0,-2.143951892852783,-6220.291015625,75.16230010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2965087890625,305.52056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.830078125,18000.0,0.0,0.0,0.139065995812416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911864578723907,0.1911908388137817,-4.377359800855629e-06,0.0,0.0001411343109793,0.0,0.0,7.839816093444824,0.0,0.0,0.0,0.2852097451686859,4.0,0.0,1.0
296580,293.1785888671875,297.1499938964844,293.1499938964844,0.0406383424997329,-1366.71484375,304.1522216796875,0.7381755709648132,0.1130736023187637,0.1026004701852798,293.209228515625,297.1499938964844,293.1499938964844,0.0924045145511627,-2261.352294921875,304.1560974121094,0.8114177584648132,0.1504825800657272,0.1435952186584472,293.17889404296875,297.1499938964844,293.1499938964844,0.080997310578823,-1505.81689453125,304.1526794433594,0.7833340167999268,0.1357520222663879,0.0956438928842544,293.1831970214844,297.1499938964844,293.1499938964844,0.0961033701896667,-2334.1591796875,304.153076171875,0.8197199702262878,0.1555668115615844,0.148252472281456,293.34088134765625,297.1499938964844,293.1499938964844,0.0026234353426843,-995.2246704101562,294.7598876953125,0.5564584732055664,0.050000000745058,0.2286176681518554,291.1556091308594,291.1499938964844,271.4637145996094,270.7334899902344,284.02789306640625,293.3409423828125,291.1554260253906,1.0,0.1897973269224167,0.9869482517242432,0.9869482517242432,1.0,1.0,-0.8625082969665527,0.367559552192688,0.4949487447738647,0.1594037860631942,0.0,0.0,0.2698389589786529,25.938634872436523,25.0,-1.7022298574447632,-6203.7294921875,74.4760971069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2933349609375,305.5170593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.306640625,18000.0,0.0,0.0,0.138517290353775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1906746625900268,0.1906790435314178,-4.376140168460552e-06,0.0,0.0001405774382874,0.0,0.0,7.815367698669434,0.0,0.0,0.0,0.2851106822490692,4.0,0.0,1.0
296640,293.1785888671875,297.1499938964844,293.1499938964844,0.0406383424997329,-1366.71484375,304.1522216796875,0.7381755709648132,0.1130736023187637,0.1026004701852798,293.209228515625,297.1499938964844,293.1499938964844,0.0924045145511627,-2261.352294921875,304.1560974121094,0.8114177584648132,0.1504825800657272,0.1435952186584472,293.17889404296875,297.1499938964844,293.1499938964844,0.080997310578823,-1505.81689453125,304.1526794433594,0.7833340167999268,0.1357520222663879,0.0956438928842544,293.1831970214844,297.1499938964844,293.1499938964844,0.0961033701896667,-2334.1591796875,304.153076171875,0.8197199702262878,0.1555668115615844,0.148252472281456,293.34088134765625,297.1499938964844,293.1499938964844,0.0026234353426843,-995.2246704101562,294.7598876953125,0.5564584732055664,0.050000000745058,0.2286176681518554,291.1556091308594,291.1499938964844,271.4637145996094,270.7334899902344,284.02789306640625,293.3409423828125,291.1554260253906,1.0,0.1897973269224167,0.9869482517242432,0.9869482517242432,1.0,1.0,-0.8625082969665527,0.367559552192688,0.4949487447738647,0.1594037860631942,0.0,0.0,0.2698389589786529,25.938634872436523,25.0,-1.7022298574447632,-6203.7294921875,74.4760971069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2933349609375,305.5170593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.306640625,18000.0,0.0,0.0,0.138517290353775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1906746625900268,0.1906790435314178,-4.376140168460552e-06,0.0,0.0001405774382874,0.0,0.0,7.815367698669434,0.0,0.0,0.0,0.2851106822490692,4.0,0.0,1.0
296700,293.178466796875,297.1499938964844,293.1499938964844,0.0404236204922199,-1362.73095703125,304.1521911621094,0.7373695373535156,0.1127362698316574,0.1022972539067268,293.2090148925781,297.1499938964844,293.1499938964844,0.0918688848614692,-2250.87939453125,304.15594482421875,0.8100303411483765,0.149776354432106,0.1429266184568405,293.1788024902344,297.1499938964844,293.1499938964844,0.080734483897686,-1502.053466796875,304.1526794433594,0.7825058102607727,0.1354049444198608,0.0954015702009201,293.18310546875,297.1499938964844,293.1499938964844,0.0958000943064689,-2328.23974609375,304.153076171875,0.8189138770103455,0.1551634073257446,0.1478714346885681,293.3404846191406,297.1499938964844,293.1499938964844,0.0026000814978033,-986.4170532226562,294.7275085449219,0.5563337206840515,0.050000000745058,0.2286218106746673,291.1551208496094,291.1499938964844,271.4601135253906,270.7350158691406,284.02117919921875,293.340576171875,291.1549987792969,1.0,0.1895714998245239,0.9869560599327089,0.9869560599327089,1.0,1.0,-0.860598623752594,0.366939902305603,0.4936587512493133,0.1584357172250747,0.0,0.0,0.2695460021495819,25.93026351928711,25.0,-1.450979232788086,-6195.7890625,74.13838958740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29058837890625,305.5150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.11328125,18000.0,0.0,0.0,0.138260930776596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904504597187042,0.1904548406600952,-4.375614480522927e-06,0.0,0.000140317264595,0.0,0.0,7.804679870605469,0.0,0.0,0.0,0.2850674390792846,4.0,0.0,1.0
296760,293.1783447265625,297.1499938964844,293.1499938964844,0.040209949016571,-1358.7637939453125,304.1521911621094,0.7365675568580627,0.1124011725187301,0.1019961088895797,293.20880126953125,297.1499938964844,293.1499938964844,0.0913358703255653,-2240.45263671875,304.1558532714844,0.8086314797401428,0.1490737497806549,0.1422616839408874,293.1787109375,297.1499938964844,293.1499938964844,0.0804721489548683,-1498.2978515625,304.15264892578125,0.7816798090934753,0.1350593864917755,0.095160387456417,293.1830444335937,297.1499938964844,293.1499938964844,0.0954972505569458,-2322.3251953125,304.153076171875,0.8181064128875732,0.1547612994909286,0.1474916785955429,293.340087890625,297.1499938964844,293.1499938964844,0.0025767958723008,-977.6293334960938,294.6952819824219,0.5562083125114441,0.050000000745058,0.2286259680986404,291.1547241210937,291.1499938964844,271.4564208984375,270.7365417480469,284.0144348144531,293.3401794433594,291.1546325683594,1.0,0.1893476247787475,0.9869665503501892,0.9869665503501892,1.0,1.0,-0.858698844909668,0.3663235902786255,0.4923752546310425,0.1574738472700119,0.0,0.0,0.2692707479000091,25.922271728515625,25.0,-1.206839084625244,-6187.98681640625,73.80402374267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2871398925781,305.5127868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9609375,18000.0,0.0,0.0,0.138017863035202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902416348457336,0.1902460008859634,-4.375131084088935e-06,0.0,0.0001400705805281,0.0,0.0,7.794739246368408,0.0,0.0,0.0,0.2850273251533508,4.0,0.0,1.0
296820,293.1780700683594,297.1499938964844,293.1499938964844,0.0397857241332531,-1350.8790283203125,304.15216064453125,0.7349751591682434,0.1117372959852218,0.101399578154087,293.20831298828125,297.1499938964844,293.1499938964844,0.0902764424681663,-2219.716796875,304.1556701660156,0.805790901184082,0.1476781964302063,0.1409412324428558,293.1784973144531,297.1499938964844,293.1499938964844,0.0799487605690956,-1490.808349609375,304.15264892578125,0.7800342440605164,0.1343723684549331,0.0946809872984886,293.182861328125,297.1499938964844,293.1499938964844,0.0948928073048591,-2310.51123046875,304.1530456542969,0.8164865970611572,0.1539606004953384,0.146735593676567,293.3392944335937,297.1499938964844,293.1499938964844,0.0025303927250206,-960.1017456054688,294.6312561035156,0.5559566020965576,0.050000000745058,0.2286343276500702,291.1541748046875,291.1499938964844,271.4488220214844,270.7396850585937,284.0009155273437,293.33935546875,291.15411376953125,1.0,0.188905194401741,0.9869875907897948,0.9869875907897948,1.0,1.0,-0.8549251556396484,0.3650963008403778,0.4898288547992706,0.1555751413106918,0.0,0.0,0.2687554657459259,25.907371520996094,25.0,-0.7730504274368286,-6172.6142578125,73.14454650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27862548828125,305.5076599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.75,18000.0,0.0,0.0,0.1375718414783477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898553371429443,0.1898597180843353,-4.374254785943776e-06,0.0,0.000139617928653,0.0,0.0,7.776391506195068,0.0,0.0,0.0,0.2849534749984741,4.0,0.0,1.0
