time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1780700683594,297.1499938964844,293.1499938964844,0.0397857241332531,-1350.8790283203125,304.15216064453125,0.7349751591682434,0.1117372959852218,0.101399578154087,293.20831298828125,297.1499938964844,293.1499938964844,0.0902764424681663,-2219.716796875,304.1556701660156,0.805790901184082,0.1476781964302063,0.1409412324428558,293.1784973144531,297.1499938964844,293.1499938964844,0.0799487605690956,-1490.808349609375,304.15264892578125,0.7800342440605164,0.1343723684549331,0.0946809872984886,293.182861328125,297.1499938964844,293.1499938964844,0.0948928073048591,-2310.51123046875,304.1530456542969,0.8164865970611572,0.1539606004953384,0.146735593676567,293.3392944335937,297.1499938964844,293.1499938964844,0.0025303927250206,-960.1017456054688,294.6312561035156,0.5559566020965576,0.050000000745058,0.2286343276500702,291.1541748046875,291.1499938964844,271.4488220214844,270.7396850585937,284.0009155273437,293.33935546875,291.15411376953125,1.0,0.188905194401741,0.9869875907897948,0.9869875907897948,1.0,1.0,-0.8549251556396484,0.3650963008403778,0.4898288547992706,0.1555751413106918,0.0,0.0,0.2687554657459259,25.907371520996094,25.0,-0.7730504274368286,-6172.6142578125,73.14454650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27862548828125,305.5076599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.75,18000.0,0.0,0.0,0.1375718414783477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898553371429443,0.1898597180843353,-4.374254785943776e-06,0.0,0.000139617928653,0.0,0.0,7.776391506195068,0.0,0.0,0.0,0.2849534749984741,4.0,0.0,1.0
296940,293.17779541015625,297.1499938964844,293.1499938964844,0.0393657274544239,-1343.0615234375,304.1521301269531,0.7333986163139343,0.111081525683403,0.1008104011416435,293.2078552246094,297.1499938964844,293.1499938964844,0.0892250537872314,-2199.130859375,304.155517578125,0.8029147386550903,0.1462949365377426,0.1396325081586837,293.1783142089844,297.1499938964844,293.1499938964844,0.0794268921017646,-1483.345947265625,304.15264892578125,0.778398334980011,0.1336902379989624,0.0942051038146019,293.18267822265625,297.1499938964844,293.1499938964844,0.094289980828762,-2298.718017578125,304.1530456542969,0.814859926700592,0.1531641483306884,0.1459836214780807,293.3384704589844,297.1499938964844,293.1499938964844,0.0024842307902872,-942.6472778320312,294.5677490234375,0.5557052493095398,0.050000000745058,0.2286426872014999,291.15386962890625,291.1499938964844,271.4410705566406,270.7430114746094,283.9875183105469,293.3385314941406,291.15380859375,1.0,0.1884693652391433,0.9870086312294006,0.9870086312294006,1.0,1.0,-0.8511835336685181,0.3638705313205719,0.4873130023479461,0.1537199765443802,0.0,0.0,0.2682637870311737,25.89378929138184,25.0,-0.4085734784603119,-6157.361328125,72.4966812133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685852050781,305.5019836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.642578125,18000.0,0.0,0.0,0.1371780931949615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894928961992263,0.1894972771406173,-4.373454430606216e-06,0.0,0.0001392183185089,0.0,0.0,7.759224891662598,0.0,0.0,0.0,0.2848846316337585,4.0,0.0,1.0
297000,293.17779541015625,297.1499938964844,293.1499938964844,0.0393657274544239,-1343.0615234375,304.1521301269531,0.7333986163139343,0.111081525683403,0.1008104011416435,293.2078552246094,297.1499938964844,293.1499938964844,0.0892250537872314,-2199.130859375,304.155517578125,0.8029147386550903,0.1462949365377426,0.1396325081586837,293.1783142089844,297.1499938964844,293.1499938964844,0.0794268921017646,-1483.345947265625,304.15264892578125,0.778398334980011,0.1336902379989624,0.0942051038146019,293.18267822265625,297.1499938964844,293.1499938964844,0.094289980828762,-2298.718017578125,304.1530456542969,0.814859926700592,0.1531641483306884,0.1459836214780807,293.3384704589844,297.1499938964844,293.1499938964844,0.0024842307902872,-942.6472778320312,294.5677490234375,0.5557052493095398,0.050000000745058,0.2286426872014999,291.15386962890625,291.1499938964844,271.4410705566406,270.7430114746094,283.9875183105469,293.3385314941406,291.15380859375,1.0,0.1884693652391433,0.9870086312294006,0.9870086312294006,1.0,1.0,-0.8511835336685181,0.3638705313205719,0.4873130023479461,0.1537199765443802,0.0,0.0,0.2682637870311737,25.89378929138184,25.0,-0.4085734784603119,-6157.361328125,72.4966812133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685852050781,305.5019836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.642578125,18000.0,0.0,0.0,0.1371780931949615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894928961992263,0.1894972771406173,-4.373454430606216e-06,0.0,0.0001392183185089,0.0,0.0,7.759224891662598,0.0,0.0,0.0,0.2848846316337585,4.0,0.0,1.0
297060,293.1775207519531,297.1499938964844,293.1499938964844,0.0389500595629215,-1335.312744140625,304.1521301269531,0.7318386435508728,0.1104337349534034,0.1002283841371536,293.2073974609375,297.1499938964844,293.1499938964844,0.0881813466548919,-2178.694091796875,304.1554260253906,0.8000453114509583,0.1449239403009414,0.1383353024721145,293.1781311035156,297.1499938964844,293.1499938964844,0.0789063423871994,-1475.907958984375,304.1526184082031,0.7767738103866577,0.1330125033855438,0.0937323570251464,293.1824951171875,297.1499938964844,293.1499938964844,0.0936886742711067,-2286.9453125,304.15301513671875,0.8132261037826538,0.1523716151714325,0.1452354043722152,293.3376159667969,297.1499938964844,293.1499938964844,0.0024382949341088,-925.2625732421876,294.50469970703125,0.5554563999176025,0.050000000745058,0.2286510020494461,291.1537780761719,291.1499938964844,271.43341064453125,270.7466125488281,283.9744567871094,293.33770751953125,291.1537780761719,1.0,0.1880396008491516,0.9870357513427734,0.9870357513427734,1.0,1.0,-0.8474725484848022,0.3626411557197571,0.4848314225673675,0.151919350028038,0.0,0.0,0.2677686214447021,25.881328582763672,25.0,-0.0939430221915245,-6142.03955078125,71.8597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579650878906,305.4960021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.62890625,18000.0,0.0,0.0,0.1368318945169448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891340464353561,0.1891384273767471,-4.372683633846464e-06,0.0,0.0001388669770676,0.0,0.0,7.742276668548584,0.0,0.0,0.0,0.2848169207572937,4.0,0.0,1.0
297120,293.1775207519531,297.1499938964844,293.1499938964844,0.0389500595629215,-1335.312744140625,304.1521301269531,0.7318386435508728,0.1104337349534034,0.1002283841371536,293.2073974609375,297.1499938964844,293.1499938964844,0.0881813466548919,-2178.694091796875,304.1554260253906,0.8000453114509583,0.1449239403009414,0.1383353024721145,293.1781311035156,297.1499938964844,293.1499938964844,0.0789063423871994,-1475.907958984375,304.1526184082031,0.7767738103866577,0.1330125033855438,0.0937323570251464,293.1824951171875,297.1499938964844,293.1499938964844,0.0936886742711067,-2286.9453125,304.15301513671875,0.8132261037826538,0.1523716151714325,0.1452354043722152,293.3376159667969,297.1499938964844,293.1499938964844,0.0024382949341088,-925.2625732421876,294.50469970703125,0.5554563999176025,0.050000000745058,0.2286510020494461,291.1537780761719,291.1499938964844,271.43341064453125,270.7466125488281,283.9744567871094,293.33770751953125,291.1537780761719,1.0,0.1880396008491516,0.9870357513427734,0.9870357513427734,1.0,1.0,-0.8474725484848022,0.3626411557197571,0.4848314225673675,0.151919350028038,0.0,0.0,0.2677686214447021,25.881328582763672,25.0,-0.0939430221915245,-6142.03955078125,71.8597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579650878906,305.4960021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.62890625,18000.0,0.0,0.0,0.1368318945169448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891340464353561,0.1891384273767471,-4.372683633846464e-06,0.0,0.0001388669770676,0.0,0.0,7.742276668548584,0.0,0.0,0.0,0.2848169207572937,4.0,0.0,1.0
297180,293.17724609375,297.1499938964844,293.1499938964844,0.0385389141738414,-1327.6356201171875,304.152099609375,0.7302964925765991,0.1097940504550933,0.0996535345911979,293.2069091796875,297.1499938964844,293.1499938964844,0.0871453732252121,-2158.4140625,304.15533447265625,0.7971881031990051,0.1435657292604446,0.1370498836040496,293.17791748046875,297.1499938964844,293.1499938964844,0.078387014567852,-1468.493896484375,304.1526184082031,0.7751631140708923,0.1323389708995819,0.0932625234127044,293.1823425292969,297.1499938964844,293.1499938964844,0.0930888950824737,-2275.194580078125,304.15301513671875,0.8115853667259216,0.1515829265117645,0.1444907635450363,293.3367614746094,297.1499938964844,293.1499938964844,0.0023925763089209,-907.9464111328124,294.4421081542969,0.5552122592926025,0.050000000745058,0.2286591678857803,291.1539001464844,291.1499938964844,271.426025390625,270.7506103515625,283.96197509765625,293.3368530273437,291.1539001464844,1.0,0.1876154243946075,0.9870628714561462,0.9870628714561462,1.0,1.0,-0.8437919616699219,0.3614040911197662,0.4823878705501556,0.1501821428537368,0.0,0.0,0.2672448754310608,25.86973571777344,25.0,0.1889277696609497,-6126.48486328125,71.23319244384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2476501464844,305.4900207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.69921875,18000.0,0.0,0.0,0.1365247070789337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887601613998413,0.1887645423412323,-4.371901013655588e-06,0.0,0.0001385552313877,0.0,0.0,7.724664211273193,0.0,0.0,0.0,0.2847467958927154,4.0,0.0,1.0
297240,293.17724609375,297.1499938964844,293.1499938964844,0.0385389141738414,-1327.6356201171875,304.152099609375,0.7302964925765991,0.1097940504550933,0.0996535345911979,293.2069091796875,297.1499938964844,293.1499938964844,0.0871453732252121,-2158.4140625,304.15533447265625,0.7971881031990051,0.1435657292604446,0.1370498836040496,293.17791748046875,297.1499938964844,293.1499938964844,0.078387014567852,-1468.493896484375,304.1526184082031,0.7751631140708923,0.1323389708995819,0.0932625234127044,293.1823425292969,297.1499938964844,293.1499938964844,0.0930888950824737,-2275.194580078125,304.15301513671875,0.8115853667259216,0.1515829265117645,0.1444907635450363,293.3367614746094,297.1499938964844,293.1499938964844,0.0023925763089209,-907.9464111328124,294.4421081542969,0.5552122592926025,0.050000000745058,0.2286591678857803,291.1539001464844,291.1499938964844,271.426025390625,270.7506103515625,283.96197509765625,293.3368530273437,291.1539001464844,1.0,0.1876154243946075,0.9870628714561462,0.9870628714561462,1.0,1.0,-0.8437919616699219,0.3614040911197662,0.4823878705501556,0.1501821428537368,0.0,0.0,0.2672448754310608,25.86973571777344,25.0,0.1889277696609497,-6126.48486328125,71.23319244384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2476501464844,305.4900207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.69921875,18000.0,0.0,0.0,0.1365247070789337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887601613998413,0.1887645423412323,-4.371901013655588e-06,0.0,0.0001385552313877,0.0,0.0,7.724664211273193,0.0,0.0,0.0,0.2847467958927154,4.0,0.0,1.0
297300,293.1770935058594,297.1499938964844,293.1499938964844,0.0383351854979991,-1323.826416015625,304.152099609375,0.7295327186584473,0.1094774380326271,0.0993689447641372,293.2066955566406,297.1499938964844,293.1499938964844,0.0866305083036422,-2148.3388671875,304.1553039550781,0.7957661151885986,0.1428918093442917,0.1364119499921798,293.1778259277344,297.1499938964844,293.1499938964844,0.0781278535723686,-1464.7965087890625,304.1526184082031,0.7743638157844543,0.132003828883171,0.0930287092924118,293.1822509765625,297.1499938964844,293.1499938964844,0.0927896276116371,-2269.3291015625,304.15301513671875,0.8107625246047974,0.1511900871992111,0.1441198140382766,293.3363342285156,297.1499938964844,293.1499938964844,0.0023697996512055,-899.3151245117188,294.4109802246094,0.5550926923751831,0.050000000745058,0.2286631762981414,291.1540222167969,291.1499938964844,271.4225158691406,270.7527770996094,283.9559936523437,293.33642578125,291.154052734375,1.0,0.1874053627252578,0.987076461315155,0.987076461315155,1.0,1.0,-0.8419637084007263,0.3607820570468902,0.4811816811561584,0.1493396759033203,0.0,0.0,0.2669649422168731,25.86418914794922,25.0,0.3187384903430938,-6118.57275390625,70.92376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2427978515625,305.4870910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.763671875,18000.0,0.0,0.0,0.1363828331232071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1885621547698974,0.1885665208101272,-4.371493105281843e-06,0.0,0.0001384112401865,0.0,0.0,7.715352535247803,0.0,0.0,0.0,0.2847098112106323,4.0,0.0,1.0
297360,293.17694091796875,297.1499938964844,293.1499938964844,0.0381328836083412,-1320.04052734375,304.1520690917969,0.7287744283676147,0.1091632395982742,0.0990864858031272,293.2064514160156,297.1499938964844,293.1499938964844,0.0861180797219276,-2138.314697265625,304.1552734375,0.7943500876426697,0.1422218531370163,0.1357776671648025,293.177734375,297.1499938964844,293.1499938964844,0.0778691247105598,-1461.107177734375,304.1526184082031,0.7735691070556641,0.1316698640584945,0.0927957072854042,293.1821594238281,297.1499938964844,293.1499938964844,0.0924908965826034,-2263.472412109375,304.15301513671875,0.8099383115768433,0.1507983654737472,0.1437499225139618,293.3359069824219,297.1499938964844,293.1499938964844,0.0023470800369977,-890.7025146484375,294.3799743652344,0.5549749732017517,0.050000000745058,0.2286671251058578,291.1541748046875,291.1499938964844,271.41912841796875,270.75506591796875,283.9502258300781,293.33599853515625,291.1542358398437,1.0,0.1871967017650604,0.9870947599411012,0.9870947599411012,1.0,1.0,-0.8401445746421814,0.3601577877998352,0.4799867570400238,0.1485159248113632,0.0,0.0,0.2666681706905365,25.85877799987793,25.0,0.4353340566158294,-6110.54248046875,70.61701965332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383728027344,305.4842834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.84765625,18000.0,0.0,0.0,0.1362471878528595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883531510829925,0.1883575171232223,-4.371066552266711e-06,0.0,0.0001382735790684,0.0,0.0,7.705533504486084,0.0,0.0,0.0,0.2846708297729492,4.0,0.0,1.0
297420,293.1766357421875,297.1499938964844,293.1499938964844,0.0377326905727386,-1312.541015625,304.15203857421875,0.7272747159004211,0.1085420325398445,0.0985278859734535,293.2059326171875,297.1499938964844,293.1499938964844,0.0851006656885147,-2118.42431640625,304.1552124023437,0.7915381193161011,0.1408938467502594,0.1345200836658477,293.17755126953125,297.1499938964844,293.1499938964844,0.0773530974984169,-1453.7545166015625,304.152587890625,0.7719945907592773,0.1310054212808609,0.0923320800065994,293.1820068359375,297.1499938964844,293.1499938964844,0.0918952003121376,-2251.790283203125,304.1529846191406,0.8082854747772217,0.1500183194875717,0.1430131942033767,293.3350524902344,297.1499938964844,293.1499938964844,0.0023017891217023,-873.526611328125,294.3182678222656,0.5547463893890381,0.050000000745058,0.2286747992038726,291.1546325683594,291.1499938964844,271.4129638671875,270.76007080078125,283.9393310546875,293.33514404296875,291.1546936035156,1.0,0.1867833435535431,0.987131416797638,0.987131416797638,1.0,1.0,-0.8365334272384644,0.3589014410972595,0.4776319563388824,0.1469262689352035,0.0,0.0,0.2660183012485504,25.848220825195312,25.0,0.6352330446243286,-6094.08203125,70.0112533569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2308654785156,305.4790344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.056640625,18000.0,0.0,0.0,0.135986641049385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1878973096609115,0.1879016757011413,-4.370143415144412e-06,0.0,0.0001380091562168,0.0,0.0,7.684142589569092,0.0,0.0,0.0,0.2845860421657562,4.0,0.0,1.0
297480,293.1766357421875,297.1499938964844,293.1499938964844,0.0377326905727386,-1312.541015625,304.15203857421875,0.7272747159004211,0.1085420325398445,0.0985278859734535,293.2059326171875,297.1499938964844,293.1499938964844,0.0851006656885147,-2118.42431640625,304.1552124023437,0.7915381193161011,0.1408938467502594,0.1345200836658477,293.17755126953125,297.1499938964844,293.1499938964844,0.0773530974984169,-1453.7545166015625,304.152587890625,0.7719945907592773,0.1310054212808609,0.0923320800065994,293.1820068359375,297.1499938964844,293.1499938964844,0.0918952003121376,-2251.790283203125,304.1529846191406,0.8082854747772217,0.1500183194875717,0.1430131942033767,293.3350524902344,297.1499938964844,293.1499938964844,0.0023017891217023,-873.526611328125,294.3182678222656,0.5547463893890381,0.050000000745058,0.2286747992038726,291.1546325683594,291.1499938964844,271.4129638671875,270.76007080078125,283.9393310546875,293.33514404296875,291.1546936035156,1.0,0.1867833435535431,0.987131416797638,0.987131416797638,1.0,1.0,-0.8365334272384644,0.3589014410972595,0.4776319563388824,0.1469262689352035,0.0,0.0,0.2660183012485504,25.848220825195312,25.0,0.6352330446243286,-6094.08203125,70.0112533569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2308654785156,305.4790344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.056640625,18000.0,0.0,0.0,0.135986641049385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1878973096609115,0.1879016757011413,-4.370143415144412e-06,0.0,0.0001380091562168,0.0,0.0,7.684142589569092,0.0,0.0,0.0,0.2845860421657562,4.0,0.0,1.0
297540,293.17633056640625,297.1499938964844,293.1499938964844,0.0373384952545166,-1305.1396484375,304.15203857421875,0.7257970571517944,0.10793037712574,0.097977690398693,293.2054138183594,297.1499938964844,293.1499938964844,0.0840933099389076,-2098.75048828125,304.1551513671875,0.7887556552886963,0.1395818889141082,0.1332773268222808,293.1773681640625,297.1499938964844,293.1499938964844,0.0768390893936157,-1446.4385986328125,304.152587890625,0.7704408168792725,0.1303455978631973,0.0918715819716453,293.18182373046875,297.1499938964844,293.1499938964844,0.0913020074367523,-2240.15380859375,304.1529846191406,0.8066259622573853,0.1492428034543991,0.1422806084156036,293.3341979980469,297.1499938964844,293.1499938964844,0.0022567519918084,-856.4390869140625,294.2569580078125,0.5545274019241333,0.050000000745058,0.2286821901798248,291.1551818847656,291.1499938964844,271.4076843261719,270.7657775878906,283.929443359375,293.33428955078125,291.1552734375,1.0,0.1863749474287033,0.98716801404953,0.98716801404953,1.0,1.0,-0.8329582214355469,0.3576342761516571,0.4753239452838897,0.145414113998413,0.0,0.0,0.2652846574783325,25.837867736816406,25.0,0.8070909976959229,-6077.02294921875,69.41546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2254638671875,305.474365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3125,18000.0,0.0,0.0,0.1357298493385315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873849928379058,0.1873893588781356,-4.369112048152601e-06,0.0,0.000137748545967,0.0,0.0,7.660131931304932,0.0,0.0,0.0,0.2844909727573395,4.0,0.0,1.0
297600,293.17633056640625,297.1499938964844,293.1499938964844,0.0373384952545166,-1305.1396484375,304.15203857421875,0.7257970571517944,0.10793037712574,0.097977690398693,293.2054138183594,297.1499938964844,293.1499938964844,0.0840933099389076,-2098.75048828125,304.1551513671875,0.7887556552886963,0.1395818889141082,0.1332773268222808,293.1773681640625,297.1499938964844,293.1499938964844,0.0768390893936157,-1446.4385986328125,304.152587890625,0.7704408168792725,0.1303455978631973,0.0918715819716453,293.18182373046875,297.1499938964844,293.1499938964844,0.0913020074367523,-2240.15380859375,304.1529846191406,0.8066259622573853,0.1492428034543991,0.1422806084156036,293.3341979980469,297.1499938964844,293.1499938964844,0.0022567519918084,-856.4390869140625,294.2569580078125,0.5545274019241333,0.050000000745058,0.2286821901798248,291.1551818847656,291.1499938964844,271.4076843261719,270.7657775878906,283.929443359375,293.33428955078125,291.1552734375,1.0,0.1863749474287033,0.98716801404953,0.98716801404953,1.0,1.0,-0.8329582214355469,0.3576342761516571,0.4753239452838897,0.145414113998413,0.0,0.0,0.2652846574783325,25.837867736816406,25.0,0.8070909976959229,-6077.02294921875,69.41546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2254638671875,305.474365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3125,18000.0,0.0,0.0,0.1357298493385315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873849928379058,0.1873893588781356,-4.369112048152601e-06,0.0,0.000137748545967,0.0,0.0,7.660131931304932,0.0,0.0,0.0,0.2844909727573395,4.0,0.0,1.0
297660,293.176025390625,297.1499938964844,293.1499938964844,0.0369507782161235,-1297.84521484375,304.1520080566406,0.7243421673774719,0.107328750193119,0.0974363386631012,293.20489501953125,297.1499938964844,293.1499938964844,0.0830968171358108,-2079.31298828125,304.15509033203125,0.7860076427459717,0.13828706741333,0.1320504397153854,293.1771850585937,297.1499938964844,293.1499938964844,0.0763273909687995,-1439.164306640625,304.152587890625,0.7689094543457031,0.1296906173229217,0.0914143770933151,293.181640625,297.1499938964844,293.1499938964844,0.090711697936058,-2228.571533203125,304.1529846191406,0.8049607872962952,0.1484721601009369,0.1415524631738662,293.3333435058594,297.1499938964844,293.1499938964844,0.0022119155619293,-839.4212036132812,294.196044921875,0.5543191432952881,0.050000000745058,0.2286892235279083,291.1558532714844,291.1499938964844,271.40350341796875,270.772216796875,283.9206848144531,293.3334045410156,291.15594482421875,1.0,0.1859715282917022,0.9872148633003236,0.9872148633003236,1.0,1.0,-0.8294217586517334,0.3563565611839294,0.4730651974678039,0.1439825743436813,0.0,0.0,0.2644548118114471,25.82758140563965,25.0,0.9445934891700744,-6059.24951171875,68.82972717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2224426269531,305.4702453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.60546875,18000.0,0.0,0.0,0.1354655027389526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868069916963577,0.1868113577365875,-4.367952897155192e-06,0.0,0.0001374802668578,0.0,0.0,7.633074283599853,0.0,0.0,0.0,0.2843838930130005,4.0,0.0,1.0
297720,293.176025390625,297.1499938964844,293.1499938964844,0.0369507782161235,-1297.84521484375,304.1520080566406,0.7243421673774719,0.107328750193119,0.0974363386631012,293.20489501953125,297.1499938964844,293.1499938964844,0.0830968171358108,-2079.31298828125,304.15509033203125,0.7860076427459717,0.13828706741333,0.1320504397153854,293.1771850585937,297.1499938964844,293.1499938964844,0.0763273909687995,-1439.164306640625,304.152587890625,0.7689094543457031,0.1296906173229217,0.0914143770933151,293.181640625,297.1499938964844,293.1499938964844,0.090711697936058,-2228.571533203125,304.1529846191406,0.8049607872962952,0.1484721601009369,0.1415524631738662,293.3333435058594,297.1499938964844,293.1499938964844,0.0022119155619293,-839.4212036132812,294.196044921875,0.5543191432952881,0.050000000745058,0.2286892235279083,291.1558532714844,291.1499938964844,271.40350341796875,270.772216796875,283.9206848144531,293.3334045410156,291.15594482421875,1.0,0.1859715282917022,0.9872148633003236,0.9872148633003236,1.0,1.0,-0.8294217586517334,0.3563565611839294,0.4730651974678039,0.1439825743436813,0.0,0.0,0.2644548118114471,25.82758140563965,25.0,0.9445934891700744,-6059.24951171875,68.82972717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2224426269531,305.4702453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.60546875,18000.0,0.0,0.0,0.1354655027389526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868069916963577,0.1868113577365875,-4.367952897155192e-06,0.0,0.0001374802668578,0.0,0.0,7.633074283599853,0.0,0.0,0.0,0.2843838930130005,4.0,0.0,1.0
297780,293.1756896972656,297.1499938964844,293.1499938964844,0.0365697257220745,-1290.6611328125,304.1519775390625,0.7229092717170715,0.1067371815443039,0.096903845667839,293.204345703125,297.1499938964844,293.1499938964844,0.0821114256978035,-2060.119384765625,304.155029296875,0.7832963466644287,0.1370095908641815,0.1308396160602569,293.177001953125,297.1499938964844,293.1499938964844,0.0758182182908058,-1431.934814453125,304.1525573730469,0.767400860786438,0.1290405243635177,0.0909604802727699,293.18145751953125,297.1499938964844,293.1499938964844,0.0901245027780532,-2217.04931640625,304.1529541015625,0.803307056427002,0.1477064788341522,0.1408288478851318,293.3324890136719,297.1499938964844,293.1499938964844,0.002167294267565,-822.47998046875,294.135498046875,0.5541217923164368,0.050000000745058,0.2286958992481231,291.1566162109375,291.1499938964844,271.400634765625,270.7795104980469,283.91314697265625,293.3325500488281,291.1567077636719,1.0,0.1855729073286056,0.9872616529464722,0.9872616529464722,1.0,1.0,-0.8259242177009583,0.3550686240196228,0.4708555936813354,0.1426301002502441,0.0,0.0,0.2635248303413391,25.81726455688477,25.0,1.0530191659927368,-6040.69580078125,68.25381469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2218017578125,305.4666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.921875,18000.0,0.0,0.0,0.1351841390132904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1861604452133178,0.1861648112535476,-4.366656867205165e-06,0.0,0.0001371947146253,0.0,0.0,7.602840423583984,0.0,0.0,0.0,0.2842642962932586,4.0,0.0,1.0
297840,293.1756896972656,297.1499938964844,293.1499938964844,0.0365697257220745,-1290.6611328125,304.1519775390625,0.7229092717170715,0.1067371815443039,0.096903845667839,293.204345703125,297.1499938964844,293.1499938964844,0.0821114256978035,-2060.119384765625,304.155029296875,0.7832963466644287,0.1370095908641815,0.1308396160602569,293.177001953125,297.1499938964844,293.1499938964844,0.0758182182908058,-1431.934814453125,304.1525573730469,0.767400860786438,0.1290405243635177,0.0909604802727699,293.18145751953125,297.1499938964844,293.1499938964844,0.0901245027780532,-2217.04931640625,304.1529541015625,0.803307056427002,0.1477064788341522,0.1408288478851318,293.3324890136719,297.1499938964844,293.1499938964844,0.002167294267565,-822.47998046875,294.135498046875,0.5541217923164368,0.050000000745058,0.2286958992481231,291.1566162109375,291.1499938964844,271.400634765625,270.7795104980469,283.91314697265625,293.3325500488281,291.1567077636719,1.0,0.1855729073286056,0.9872616529464722,0.9872616529464722,1.0,1.0,-0.8259242177009583,0.3550686240196228,0.4708555936813354,0.1426301002502441,0.0,0.0,0.2635248303413391,25.81726455688477,25.0,1.0530191659927368,-6040.69580078125,68.25381469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2218017578125,305.4666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.921875,18000.0,0.0,0.0,0.1351841390132904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1861604452133178,0.1861648112535476,-4.366656867205165e-06,0.0,0.0001371947146253,0.0,0.0,7.602840423583984,0.0,0.0,0.0,0.2842642962932586,4.0,0.0,1.0
297900,293.1755065917969,297.1499938964844,293.1499938964844,0.0363819450139999,-1287.114990234375,304.1519470214844,0.7222013473510742,0.1064454838633537,0.0966412127017974,293.2040405273437,297.1499938964844,293.1499938964844,0.0816233679652214,-2050.6240234375,304.1549987792969,0.7819562554359436,0.1363779604434967,0.1302408128976822,293.1768798828125,297.1499938964844,293.1499938964844,0.0755647495388984,-1428.3394775390625,304.1525573730469,0.7666555047035217,0.1287174969911575,0.0907348915934562,293.1813659667969,297.1499938964844,293.1499938964844,0.0898322537541389,-2211.314697265625,304.1529541015625,0.8024868965148926,0.1473257094621658,0.1404689252376556,293.33203125,297.1499938964844,293.1499938964844,0.0021450705826282,-814.0409545898438,294.1053466796875,0.554027259349823,0.050000000745058,0.2286991029977798,291.156982421875,291.1499938964844,271.3997802734375,270.78350830078125,283.90985107421875,293.3321228027344,291.1571044921875,1.0,0.1853754967451095,0.9872850775718688,0.9872850775718688,1.0,1.0,-0.8241913914680481,0.3544216752052307,0.4697697460651397,0.1419831365346908,0.0,0.0,0.2630184292793274,25.81207656860352,25.0,1.088162183761597,-6031.087890625,67.9697036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.222412109375,305.4650573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.087890625,18000.0,0.0,0.0,0.1350338459014892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858087182044983,0.1858130842447281,-4.36595155406394e-06,0.0,0.0001370421814499,0.0,0.0,7.5864057540893555,0.0,0.0,0.0,0.2841992676258087,4.0,0.0,1.0
297960,293.1753234863281,297.1499938964844,293.1499938964844,0.0361961349844932,-1283.602294921875,304.1519470214844,0.7214993238449097,0.1061566397547721,0.096381090581417,293.2037658691406,297.1499938964844,293.1499938964844,0.0811386257410049,-2041.2015380859373,304.15496826171875,0.7806271314620972,0.1357512772083282,0.1296466141939163,293.1767883300781,297.1499938964844,293.1499938964844,0.0753121525049209,-1424.7591552734375,304.1525573730469,0.7659162878990173,0.1283958554267883,0.090510256588459,293.1812744140625,297.1499938964844,293.1499938964844,0.0895410552620887,-2205.60107421875,304.1529541015625,0.8016713857650757,0.146946370601654,0.1401103436946869,293.33160400390625,297.1499938964844,293.1499938964844,0.0021229034755378,-805.622802734375,294.0753173828125,0.5539355278015137,0.050000000745058,0.2287022173404693,291.1573791503906,291.1499938964844,271.3993225097656,270.78778076171875,283.90692138671875,293.3316955566406,291.1575012207031,1.0,0.1851794123649597,0.9873120188713074,0.9873120188713074,1.0,1.0,-0.8224698305130005,0.3537732064723968,0.4686966240406036,0.1413553655147552,0.0,0.0,0.2624844014644623,25.80685806274414,25.0,1.104032278060913,-6021.24951171875,67.68820190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2236328125,305.4635314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25390625,18000.0,0.0,0.0,0.1348755061626434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854376196861267,0.1854419708251953,-4.365206677903188e-06,0.0,0.0001368814992019,0.0,0.0,7.569074630737305,0.0,0.0,0.0,0.284130722284317,4.0,0.0,1.0
298020,293.17498779296875,297.1499938964844,293.1499938964844,0.0358303785324096,-1276.67626953125,304.1518859863281,0.720111608505249,0.105587288737297,0.0958682149648666,293.2031555175781,297.1499938964844,293.1499938964844,0.0801789388060569,-2022.572265625,304.1549072265625,0.7780019044876099,0.1345124542713165,0.1284717768430709,293.1766052246094,297.1499938964844,293.1499938964844,0.0748096406459808,-1417.643798828125,304.15252685546875,0.764456033706665,0.127756729722023,0.0900638028979301,293.1810913085937,297.1499938964844,293.1499938964844,0.0889618545770645,-2194.23779296875,304.1529235839844,0.8000543117523193,0.1461920440196991,0.1393971294164657,293.3307189941406,297.1499938964844,293.1499938964844,0.002078742487356,-788.851318359375,294.01544189453125,0.5537602305412292,0.050000000745058,0.2287081927061081,291.1581726074219,291.1499938964844,271.39971923828125,270.7970886230469,283.9020080566406,293.330810546875,291.1582946777344,1.0,0.1847910284996032,0.9873659610748292,0.9873659610748292,1.0,1.0,-0.8190595507621765,0.3524718880653381,0.4665876626968384,0.1401553899049759,0.0,0.0,0.2613393664360046,25.796300888061523,25.0,1.1103087663650513,-6000.9091796875,67.13280487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22772216796875,305.4606628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.572265625,18000.0,0.0,0.0,0.1345323771238327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1846422553062439,0.1846466213464737,-4.363605967228068e-06,0.0,0.0001365332573186,0.0,0.0,7.531960010528564,0.0,0.0,0.0,0.2839838862419128,4.0,0.0,1.0
298080,293.17498779296875,297.1499938964844,293.1499938964844,0.0358303785324096,-1276.67626953125,304.1518859863281,0.720111608505249,0.105587288737297,0.0958682149648666,293.2031555175781,297.1499938964844,293.1499938964844,0.0801789388060569,-2022.572265625,304.1549072265625,0.7780019044876099,0.1345124542713165,0.1284717768430709,293.1766052246094,297.1499938964844,293.1499938964844,0.0748096406459808,-1417.643798828125,304.15252685546875,0.764456033706665,0.127756729722023,0.0900638028979301,293.1810913085937,297.1499938964844,293.1499938964844,0.0889618545770645,-2194.23779296875,304.1529235839844,0.8000543117523193,0.1461920440196991,0.1393971294164657,293.3307189941406,297.1499938964844,293.1499938964844,0.002078742487356,-788.851318359375,294.01544189453125,0.5537602305412292,0.050000000745058,0.2287081927061081,291.1581726074219,291.1499938964844,271.39971923828125,270.7970886230469,283.9020080566406,293.330810546875,291.1582946777344,1.0,0.1847910284996032,0.9873659610748292,0.9873659610748292,1.0,1.0,-0.8190595507621765,0.3524718880653381,0.4665876626968384,0.1401553899049759,0.0,0.0,0.2613393664360046,25.796300888061523,25.0,1.1103087663650513,-6000.9091796875,67.13280487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22772216796875,305.4606628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.572265625,18000.0,0.0,0.0,0.1345323771238327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1846422553062439,0.1846466213464737,-4.363605967228068e-06,0.0,0.0001365332573186,0.0,0.0,7.531960010528564,0.0,0.0,0.0,0.2839838862419128,4.0,0.0,1.0
298140,293.17462158203125,297.1499938964844,293.1499938964844,0.0354727432131767,-1269.888427734375,304.15185546875,0.7187457084655762,0.1050294861197471,0.0953655764460563,293.2025146484375,297.1499938964844,293.1499938964844,0.0792328938841819,-2004.2432861328125,304.15484619140625,0.7754231095314026,0.1332938373088836,0.1273157745599746,293.1763916015625,297.1499938964844,293.1499938964844,0.0743109658360481,-1410.5931396484375,304.15252685546875,0.7630203366279602,0.1271234899759292,0.0896213352680206,293.180908203125,297.1499938964844,293.1499938964844,0.0883871987462043,-2182.966064453125,304.1529235839844,0.798456609249115,0.1454438716173172,0.1386895477771759,293.3298645019531,297.1499938964844,293.1499938964844,0.0020348143298178,-772.1671752929688,293.95587158203125,0.5535956621170044,0.050000000745058,0.2287137955427169,291.1589660644531,291.1499938964844,271.40203857421875,270.8075256347656,283.8985595703125,293.3299255371094,291.1590576171875,1.0,0.1844078451395034,0.9874199032783508,0.9874199032783508,1.0,1.0,-0.8156953454017639,0.3511669039726257,0.4645284116268158,0.1390266418457031,0.0,0.0,0.2600912153720855,25.78555488586425,25.0,1.091988444328308,-5979.64453125,66.58773803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2337646484375,305.4579467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.87890625,18000.0,0.0,0.0,0.1341492682695388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183776780962944,0.1837811470031738,-4.361860646895366e-06,0.0,0.0001361444446956,0.0,0.0,7.491622447967529,0.0,0.0,0.0,0.2838242650032043,4.0,0.0,1.0
298200,293.17462158203125,297.1499938964844,293.1499938964844,0.0354727432131767,-1269.888427734375,304.15185546875,0.7187457084655762,0.1050294861197471,0.0953655764460563,293.2025146484375,297.1499938964844,293.1499938964844,0.0792328938841819,-2004.2432861328125,304.15484619140625,0.7754231095314026,0.1332938373088836,0.1273157745599746,293.1763916015625,297.1499938964844,293.1499938964844,0.0743109658360481,-1410.5931396484375,304.15252685546875,0.7630203366279602,0.1271234899759292,0.0896213352680206,293.180908203125,297.1499938964844,293.1499938964844,0.0883871987462043,-2182.966064453125,304.1529235839844,0.798456609249115,0.1454438716173172,0.1386895477771759,293.3298645019531,297.1499938964844,293.1499938964844,0.0020348143298178,-772.1671752929688,293.95587158203125,0.5535956621170044,0.050000000745058,0.2287137955427169,291.1589660644531,291.1499938964844,271.40203857421875,270.8075256347656,283.8985595703125,293.3299255371094,291.1590576171875,1.0,0.1844078451395034,0.9874199032783508,0.9874199032783508,1.0,1.0,-0.8156953454017639,0.3511669039726257,0.4645284116268158,0.1390266418457031,0.0,0.0,0.2600912153720855,25.78555488586425,25.0,1.091988444328308,-5979.64453125,66.58773803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2337646484375,305.4579467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.87890625,18000.0,0.0,0.0,0.1341492682695388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183776780962944,0.1837811470031738,-4.361860646895366e-06,0.0,0.0001361444446956,0.0,0.0,7.491622447967529,0.0,0.0,0.0,0.2838242650032043,4.0,0.0,1.0
298260,293.1742248535156,297.1499938964844,293.1499938964844,0.0351236127316951,-1263.24658203125,304.1518249511719,0.717401385307312,0.1044836565852165,0.0948735326528549,293.2018737792969,297.1499938964844,293.1499938964844,0.0783011615276336,-1986.2291259765625,304.15478515625,0.7728931307792664,0.1320961266756057,0.1261793076992035,293.1762084960937,297.1499938964844,293.1499938964844,0.073816530406475,-1403.6131591796875,304.1524963378906,0.7616095542907715,0.1264964193105697,0.0891830846667289,293.1806945800781,297.1499938964844,293.1499938964844,0.0878175273537635,-2171.796142578125,304.15289306640625,0.7968789339065552,0.1447022259235382,0.1379879862070083,293.3289489746094,297.1499938964844,293.1499938964844,0.0019911299459636,-755.5756225585938,293.8966064453125,0.55344158411026,0.050000000745058,0.2287190556526184,291.15972900390625,291.1499938964844,271.4065246582031,270.8192443847656,283.89654541015625,293.3290405273437,291.1598205566406,1.0,0.1840300261974334,0.9874821901321412,0.9874821901321412,1.0,1.0,-0.8123791217803955,0.3498608469963074,0.4625182747840881,0.1379655748605728,0.0,0.0,0.2587446570396423,25.77459526062012,25.0,1.0440435409545898,-5957.42822265625,66.05313110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2414245605469,305.45513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1640625,18000.0,0.0,0.0,0.1337223798036575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828445047140121,0.1828488558530807,-4.359977538115345e-06,0.0,0.0001357112196274,0.0,0.0,7.448231220245361,0.0,0.0,0.0,0.2836525440216064,4.0,0.0,1.0
298320,293.1742248535156,297.1499938964844,293.1499938964844,0.0351236127316951,-1263.24658203125,304.1518249511719,0.717401385307312,0.1044836565852165,0.0948735326528549,293.2018737792969,297.1499938964844,293.1499938964844,0.0783011615276336,-1986.2291259765625,304.15478515625,0.7728931307792664,0.1320961266756057,0.1261793076992035,293.1762084960937,297.1499938964844,293.1499938964844,0.073816530406475,-1403.6131591796875,304.1524963378906,0.7616095542907715,0.1264964193105697,0.0891830846667289,293.1806945800781,297.1499938964844,293.1499938964844,0.0878175273537635,-2171.796142578125,304.15289306640625,0.7968789339065552,0.1447022259235382,0.1379879862070083,293.3289489746094,297.1499938964844,293.1499938964844,0.0019911299459636,-755.5756225585938,293.8966064453125,0.55344158411026,0.050000000745058,0.2287190556526184,291.15972900390625,291.1499938964844,271.4065246582031,270.8192443847656,283.89654541015625,293.3290405273437,291.1598205566406,1.0,0.1840300261974334,0.9874821901321412,0.9874821901321412,1.0,1.0,-0.8123791217803955,0.3498608469963074,0.4625182747840881,0.1379655748605728,0.0,0.0,0.2587446570396423,25.77459526062012,25.0,1.0440435409545898,-5957.42822265625,66.05313110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2414245605469,305.45513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1640625,18000.0,0.0,0.0,0.1337223798036575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828445047140121,0.1828488558530807,-4.359977538115345e-06,0.0,0.0001357112196274,0.0,0.0,7.448231220245361,0.0,0.0,0.0,0.2836525440216064,4.0,0.0,1.0
298380,293.173828125,297.1499938964844,293.1499938964844,0.034783199429512,-1256.7548828125,304.1517944335937,0.7160780429840088,0.1039500534534454,0.0943923369050026,293.201171875,297.1499938964844,293.1499938964844,0.0773841142654419,-1968.5379638671875,304.1547241210937,0.770413339138031,0.1309197694063186,0.1250628232955932,293.1759948730469,297.1499938964844,293.1499938964844,0.0733266249299049,-1396.7078857421875,304.1524963378906,0.7602236866950989,0.1258758306503296,0.0887492299079895,293.18048095703125,297.1499938964844,293.1499938964844,0.087253138422966,-2160.734130859375,304.1528625488281,0.7953217625617981,0.1439674794673919,0.1372927725315094,293.3280639648437,297.1499938964844,293.1499938964844,0.0019476871239021,-739.0762939453125,293.837646484375,0.5532976388931274,0.050000000745058,0.2287239879369735,291.1604309082031,291.1499938964844,271.4133605957031,270.832275390625,283.8960876464844,293.3281555175781,291.1605224609375,1.0,0.1836576610803604,0.9875444769859314,0.9875444769859314,1.0,1.0,-0.8091124296188354,0.3485558032989502,0.4605566263198852,0.1369681358337402,0.0,0.0,0.2573068141937256,25.76340103149414,25.0,0.9848096966743468,-5934.263671875,65.529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2502746582031,305.4520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.423828125,18000.0,0.0,0.0,0.1332504600286483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818515658378601,0.1818559318780899,-4.35796891906648e-06,0.0,0.0001352322724414,0.0,0.0,7.40208625793457,0.0,0.0,0.0,0.283469945192337,4.0,0.0,1.0
298440,293.173828125,297.1499938964844,293.1499938964844,0.034783199429512,-1256.7548828125,304.1517944335937,0.7160780429840088,0.1039500534534454,0.0943923369050026,293.201171875,297.1499938964844,293.1499938964844,0.0773841142654419,-1968.5379638671875,304.1547241210937,0.770413339138031,0.1309197694063186,0.1250628232955932,293.1759948730469,297.1499938964844,293.1499938964844,0.0733266249299049,-1396.7078857421875,304.1524963378906,0.7602236866950989,0.1258758306503296,0.0887492299079895,293.18048095703125,297.1499938964844,293.1499938964844,0.087253138422966,-2160.734130859375,304.1528625488281,0.7953217625617981,0.1439674794673919,0.1372927725315094,293.3280639648437,297.1499938964844,293.1499938964844,0.0019476871239021,-739.0762939453125,293.837646484375,0.5532976388931274,0.050000000745058,0.2287239879369735,291.1604309082031,291.1499938964844,271.4133605957031,270.832275390625,283.8960876464844,293.3281555175781,291.1605224609375,1.0,0.1836576610803604,0.9875444769859314,0.9875444769859314,1.0,1.0,-0.8091124296188354,0.3485558032989502,0.4605566263198852,0.1369681358337402,0.0,0.0,0.2573068141937256,25.76340103149414,25.0,0.9848096966743468,-5934.263671875,65.529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2502746582031,305.4520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.423828125,18000.0,0.0,0.0,0.1332504600286483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818515658378601,0.1818559318780899,-4.35796891906648e-06,0.0,0.0001352322724414,0.0,0.0,7.40208625793457,0.0,0.0,0.0,0.283469945192337,4.0,0.0,1.0
298500,293.1736145019531,297.1499938964844,293.1499938964844,0.0346163511276245,-1253.567138671875,304.1517639160156,0.7154242396354675,0.1036879792809486,0.0941559374332428,293.2008361816406,297.1499938964844,293.1499938964844,0.0769312679767608,-1959.8167724609373,304.1546936035156,0.7691929936408997,0.1303398162126541,0.1245122775435447,293.1758728027344,297.1499938964844,293.1499938964844,0.0730834677815437,-1393.28466796875,304.1524658203125,0.7595402598381042,0.1255680918693542,0.0885340422391891,293.1803894042969,297.1499938964844,293.1499938964844,0.086973026394844,-2155.245849609375,304.1528625488281,0.7945511341094971,0.1436028331518173,0.136947676539421,293.3276062011719,297.1499938964844,293.1499938964844,0.0019260566914454,-730.8614501953125,293.80828857421875,0.5532293319702148,0.050000000745058,0.228726327419281,291.1607666015625,291.1499938964844,271.417724609375,270.83935546875,283.8964538574219,293.32769775390625,291.1608581542969,1.0,0.1834735721349716,0.9875755906105042,0.9875755906105042,1.0,1.0,-0.8074983358383179,0.3479044437408447,0.4595938920974731,0.1364922225475311,0.0,0.0,0.2565551102161407,25.757713317871094,25.0,0.9527061581611632,-5922.3193359375,65.27101135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2550354003906,305.4503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.54296875,18000.0,0.0,0.0,0.1329974681138992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813337057828903,0.1813380569219589,-4.356921181170037e-06,0.0,0.0001349755330011,0.0,0.0,7.378049373626709,0.0,0.0,0.0,0.2833748161792755,4.0,0.0,1.0
298560,293.1734313964844,297.1499938964844,293.1499938964844,0.0344518572092056,-1250.42041015625,304.1517333984375,0.7147760391235352,0.1034292504191398,0.0939224958419799,293.2004699707031,297.1499938964844,293.1499938964844,0.0764824524521827,-1951.18359375,304.1546630859375,0.7679862976074219,0.1297656595706939,0.1239671632647514,293.1757507324219,297.1499938964844,293.1499938964844,0.0728416293859481,-1389.8826904296875,304.1524658203125,0.7588633894920349,0.1252621710300445,0.088320106267929,293.1802673339844,297.1499938964844,293.1499938964844,0.0866944342851638,-2149.78857421875,304.15283203125,0.7937861084938049,0.1432401537895202,0.1366043835878372,293.3271789550781,297.1499938964844,293.1499938964844,0.0019044890068471,-722.6707763671875,293.77899169921875,0.553163468837738,0.050000000745058,0.2287285923957824,291.1610717773437,291.1499938964844,271.4227294921875,270.8467712402344,283.8971862792969,293.3272399902344,291.1611633300781,1.0,0.183290958404541,0.9876131415367126,0.9876131415367126,1.0,1.0,-0.8058978915214539,0.3472544848918915,0.45864337682724,0.1360311955213546,0.0,0.0,0.2557820677757263,25.751962661743164,25.0,0.9153690934181212,-5910.12646484375,65.01573181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2599182128906,305.44842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65625,18000.0,0.0,0.0,0.1327329128980636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808019429445266,0.1808062940835952,-4.355845703685191e-06,0.0,0.0001347070356132,0.0,0.0,7.353388786315918,0.0,0.0,0.0,0.2832772433757782,4.0,0.0,1.0
