time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.1730041503906,297.1499938964844,293.1499938964844,0.0341295823454856,-1244.24365234375,304.1517028808594,0.7134945392608643,0.102921225130558,0.0934639945626258,293.19976806640625,297.1499938964844,293.1499938964844,0.0755961313843727,-1934.165283203125,304.1545715332031,0.7656121253967285,0.1286336928606033,0.1228922605514526,293.175537109375,297.1499938964844,293.1499938964844,0.0723617151379585,-1383.1396484375,304.1524353027344,0.7575284242630005,0.1246555969119072,0.087895818054676,293.1800231933594,297.1499938964844,293.1499938964844,0.0861415788531303,-2138.963623046875,304.15283203125,0.7922722101211548,0.142520472407341,0.1359230577945709,293.3262634277344,297.1499938964844,293.1499938964844,0.0018615445587784,-706.3624877929688,293.7206420898437,0.5530387759208679,0.050000000745058,0.2287328690290451,291.16168212890625,291.1499938964844,271.43487548828125,270.8628234863281,283.89996337890625,293.32635498046875,291.1617736816406,1.0,0.1829299330711364,0.98768812417984,0.98768812417984,1.0,1.0,-0.8027357459068298,0.3459583222866058,0.456777423620224,0.1351514607667923,0.0,0.0,0.2541802525520324,25.74026870727539,25.0,0.8526620268821716,-5885.041015625,64.5130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698974609375,305.4441223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.859375,18000.0,0.0,0.0,0.1321728080511093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179703414440155,0.1797077655792236,-4.353623808128759e-06,0.0,0.0001341386087005,0.0,0.0,7.302514553070068,0.0,0.0,0.0,0.2830759584903717,4.0,0.0,1.0
298680,293.1730041503906,297.1499938964844,293.1499938964844,0.0341295823454856,-1244.24365234375,304.1517028808594,0.7134945392608643,0.102921225130558,0.0934639945626258,293.19976806640625,297.1499938964844,293.1499938964844,0.0755961313843727,-1934.165283203125,304.1545715332031,0.7656121253967285,0.1286336928606033,0.1228922605514526,293.175537109375,297.1499938964844,293.1499938964844,0.0723617151379585,-1383.1396484375,304.1524353027344,0.7575284242630005,0.1246555969119072,0.087895818054676,293.1800231933594,297.1499938964844,293.1499938964844,0.0861415788531303,-2138.963623046875,304.15283203125,0.7922722101211548,0.142520472407341,0.1359230577945709,293.3262634277344,297.1499938964844,293.1499938964844,0.0018615445587784,-706.3624877929688,293.7206420898437,0.5530387759208679,0.050000000745058,0.2287328690290451,291.16168212890625,291.1499938964844,271.43487548828125,270.8628234863281,283.89996337890625,293.32635498046875,291.1617736816406,1.0,0.1829299330711364,0.98768812417984,0.98768812417984,1.0,1.0,-0.8027357459068298,0.3459583222866058,0.456777423620224,0.1351514607667923,0.0,0.0,0.2541802525520324,25.74026870727539,25.0,0.8526620268821716,-5885.041015625,64.5130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698974609375,305.4441223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.859375,18000.0,0.0,0.0,0.1321728080511093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179703414440155,0.1797077655792236,-4.353623808128759e-06,0.0,0.0001341386087005,0.0,0.0,7.302514553070068,0.0,0.0,0.0,0.2830759584903717,4.0,0.0,1.0
298740,293.1725769042969,297.1499938964844,293.1499938964844,0.0338163711130619,-1238.224609375,304.1516418457031,0.7122335433959961,0.1024262607097625,0.0930171012878418,293.1990051269531,297.1499938964844,293.1499938964844,0.07472525537014,-1917.484375,304.1545104980469,0.7632919549942017,0.1275242567062378,0.1218384727835655,293.17529296875,297.1499938964844,293.1499938964844,0.0718869417905807,-1376.4794921875,304.1524353027344,0.7562190890312195,0.1240564435720443,0.0874765962362289,293.1797790527344,297.1499938964844,293.1499938964844,0.0855946466326713,-2128.26025390625,304.1528015136719,0.790780782699585,0.1418088376522064,0.1352491527795791,293.3253479003906,297.1499938964844,293.1499938964844,0.0018188374815508,-690.1448974609375,293.66259765625,0.552923321723938,0.050000000745058,0.2287368476390838,291.16229248046875,291.1499938964844,271.45001220703125,270.8804931640625,283.9044189453125,293.325439453125,291.162353515625,1.0,0.1825747042894363,0.9877631664276124,0.9877631664276124,1.0,1.0,-0.7996274828910828,0.3446686565876007,0.4549587965011596,0.1343267560005188,0.0,0.0,0.2525029480457306,25.728315353393555,25.0,0.8137497305870056,-5858.98046875,64.02112579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2798767089844,305.4389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.048828125,18000.0,0.0,0.0,0.1315732151269912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785592436790466,0.1785635948181152,-4.351314601080958e-06,0.0,0.0001335300912614,0.0,0.0,7.249632835388184,0.0,0.0,0.0,0.2828668355941772,4.0,0.0,1.0
298800,293.1725769042969,297.1499938964844,293.1499938964844,0.0338163711130619,-1238.224609375,304.1516418457031,0.7122335433959961,0.1024262607097625,0.0930171012878418,293.1990051269531,297.1499938964844,293.1499938964844,0.07472525537014,-1917.484375,304.1545104980469,0.7632919549942017,0.1275242567062378,0.1218384727835655,293.17529296875,297.1499938964844,293.1499938964844,0.0718869417905807,-1376.4794921875,304.1524353027344,0.7562190890312195,0.1240564435720443,0.0874765962362289,293.1797790527344,297.1499938964844,293.1499938964844,0.0855946466326713,-2128.26025390625,304.1528015136719,0.790780782699585,0.1418088376522064,0.1352491527795791,293.3253479003906,297.1499938964844,293.1499938964844,0.0018188374815508,-690.1448974609375,293.66259765625,0.552923321723938,0.050000000745058,0.2287368476390838,291.16229248046875,291.1499938964844,271.45001220703125,270.8804931640625,283.9044189453125,293.325439453125,291.162353515625,1.0,0.1825747042894363,0.9877631664276124,0.9877631664276124,1.0,1.0,-0.7996274828910828,0.3446686565876007,0.4549587965011596,0.1343267560005188,0.0,0.0,0.2525029480457306,25.728315353393555,25.0,0.8137497305870056,-5858.98046875,64.02112579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2798767089844,305.4389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.048828125,18000.0,0.0,0.0,0.1315732151269912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785592436790466,0.1785635948181152,-4.351314601080958e-06,0.0,0.0001335300912614,0.0,0.0,7.249632835388184,0.0,0.0,0.0,0.2828668355941772,4.0,0.0,1.0
298860,293.172119140625,297.1499938964844,293.1499938964844,0.0335126407444477,-1232.3724365234375,304.151611328125,0.7109928131103516,0.101944699883461,0.0925821214914321,293.1982421875,297.1499938964844,293.1499938964844,0.0738705098628997,-1901.154296875,304.1544189453125,0.7610262036323547,0.1264377683401107,0.1208062395453453,293.175048828125,297.1499938964844,293.1499938964844,0.0714179575443267,-1369.911376953125,304.15240478515625,0.7549351453781128,0.1234651431441307,0.087062731385231,293.1795349121094,297.1499938964844,293.1499938964844,0.08505430072546,-2117.69287109375,304.1527709960937,0.789311945438385,0.1411057263612747,0.1345831304788589,293.3244323730469,297.1499938964844,293.1499938964844,0.0017763825599104,-674.0247192382812,293.6048583984375,0.5528161525726318,0.050000000745058,0.2287405431270599,291.1628112792969,291.1499938964844,271.4669494628906,270.89923095703125,283.9100952148437,293.32452392578125,291.1628723144531,1.0,0.1822254061698913,0.9878432750701904,0.9878432750701904,1.0,1.0,-0.7965749502182007,0.3433902561664581,0.4531846940517425,0.1335480809211731,0.0,0.0,0.2507591247558594,25.716100692749023,25.0,0.6732916235923767,-5832.0771484375,63.54003143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2895202636719,305.4324645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.2109375,18000.0,0.0,0.0,0.1309376209974289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773736625909805,0.1773779988288879,-4.3489253584994e-06,0.0,0.0001328850339632,0.0,0.0,7.194948196411133,0.0,0.0,0.0,0.2826506793498993,4.0,0.0,1.0
298920,293.172119140625,297.1499938964844,293.1499938964844,0.0335126407444477,-1232.3724365234375,304.151611328125,0.7109928131103516,0.101944699883461,0.0925821214914321,293.1982421875,297.1499938964844,293.1499938964844,0.0738705098628997,-1901.154296875,304.1544189453125,0.7610262036323547,0.1264377683401107,0.1208062395453453,293.175048828125,297.1499938964844,293.1499938964844,0.0714179575443267,-1369.911376953125,304.15240478515625,0.7549351453781128,0.1234651431441307,0.087062731385231,293.1795349121094,297.1499938964844,293.1499938964844,0.08505430072546,-2117.69287109375,304.1527709960937,0.789311945438385,0.1411057263612747,0.1345831304788589,293.3244323730469,297.1499938964844,293.1499938964844,0.0017763825599104,-674.0247192382812,293.6048583984375,0.5528161525726318,0.050000000745058,0.2287405431270599,291.1628112792969,291.1499938964844,271.4669494628906,270.89923095703125,283.9100952148437,293.32452392578125,291.1628723144531,1.0,0.1822254061698913,0.9878432750701904,0.9878432750701904,1.0,1.0,-0.7965749502182007,0.3433902561664581,0.4531846940517425,0.1335480809211731,0.0,0.0,0.2507591247558594,25.716100692749023,25.0,0.6732916235923767,-5832.0771484375,63.54003143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2895202636719,305.4324645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.2109375,18000.0,0.0,0.0,0.1309376209974289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773736625909805,0.1773779988288879,-4.3489253584994e-06,0.0,0.0001328850339632,0.0,0.0,7.194948196411133,0.0,0.0,0.0,0.2826506793498993,4.0,0.0,1.0
298980,293.1716613769531,297.1499938964844,293.1499938964844,0.0332195721566677,-1226.7135009765625,304.15155029296875,0.7097721695899963,0.1014769002795219,0.0921593755483627,293.19744873046875,297.1499938964844,293.1499938964844,0.0730335190892219,-1885.208251953125,304.15435791015625,0.7588149309158325,0.1253745406866073,0.1197958812117576,293.1748046875,297.1499938964844,293.1499938964844,0.0709565207362175,-1363.462158203125,304.1523742675781,0.7536765933036804,0.1228823065757751,0.0866546258330345,293.17926025390625,297.1499938964844,293.1499938964844,0.0845224410295486,-2107.302490234375,304.1527404785156,0.7878659963607788,0.1404117941856384,0.1339255571365356,293.323486328125,297.1499938964844,293.1499938964844,0.0017341844504699,-658.0086059570312,293.5472412109375,0.5527164340019226,0.050000000745058,0.2287439852952957,291.1630859375,291.1499938964844,271.4844055175781,270.9184265136719,283.9162292480469,293.3235778808594,291.1630859375,1.0,0.181882232427597,0.9879233837127686,0.9879233837127686,1.0,1.0,-0.7935801148414612,0.342128187417984,0.4514519572257995,0.1328051686286926,0.0,0.0,0.2489944547414779,25.7036075592041,25.0,0.3095393776893616,-5804.80078125,63.069923400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29852294921875,305.4248352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.25390625,18000.0,0.0,0.0,0.1302711814641952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761709749698639,0.1761753112077713,-4.346485184214544e-06,0.0,0.0001322086900472,0.0,0.0,7.1395583152771,0.0,0.0,0.0,0.2824316620826721,4.0,0.0,1.0
299040,293.1716613769531,297.1499938964844,293.1499938964844,0.0332195721566677,-1226.7135009765625,304.15155029296875,0.7097721695899963,0.1014769002795219,0.0921593755483627,293.19744873046875,297.1499938964844,293.1499938964844,0.0730335190892219,-1885.208251953125,304.15435791015625,0.7588149309158325,0.1253745406866073,0.1197958812117576,293.1748046875,297.1499938964844,293.1499938964844,0.0709565207362175,-1363.462158203125,304.1523742675781,0.7536765933036804,0.1228823065757751,0.0866546258330345,293.17926025390625,297.1499938964844,293.1499938964844,0.0845224410295486,-2107.302490234375,304.1527404785156,0.7878659963607788,0.1404117941856384,0.1339255571365356,293.323486328125,297.1499938964844,293.1499938964844,0.0017341844504699,-658.0086059570312,293.5472412109375,0.5527164340019226,0.050000000745058,0.2287439852952957,291.1630859375,291.1499938964844,271.4844055175781,270.9184265136719,283.9162292480469,293.3235778808594,291.1630859375,1.0,0.181882232427597,0.9879233837127686,0.9879233837127686,1.0,1.0,-0.7935801148414612,0.342128187417984,0.4514519572257995,0.1328051686286926,0.0,0.0,0.2489944547414779,25.7036075592041,25.0,0.3095393776893616,-5804.80078125,63.069923400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29852294921875,305.4248352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.25390625,18000.0,0.0,0.0,0.1302711814641952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761709749698639,0.1761753112077713,-4.346485184214544e-06,0.0,0.0001322086900472,0.0,0.0,7.1395583152771,0.0,0.0,0.0,0.2824316620826721,4.0,0.0,1.0
299100,293.17144775390625,297.1499938964844,293.1499938964844,0.0330773629248142,-1223.96337890625,304.15155029296875,0.7091704607009888,0.1012485921382904,0.0919529795646667,293.1970520019531,297.1499938964844,293.1499938964844,0.0726222768425941,-1877.390380859375,304.154296875,0.757731020450592,0.124852254986763,0.119299478828907,293.1746520996094,297.1499938964844,293.1499938964844,0.0707290694117546,-1360.2882080078125,304.15234375,0.7530576586723328,0.1225944608449935,0.0864530056715011,293.1791381835937,297.1499938964844,293.1499938964844,0.0842601358890533,-2102.18212890625,304.1527099609375,0.7871525883674622,0.14006869494915,0.1336003392934799,293.3230285644531,297.1499938964844,293.1499938964844,0.0017131878994405,-650.042236328125,293.5184631347656,0.5526694059371948,0.050000000745058,0.228745624423027,291.1630859375,291.1499938964844,271.49334716796875,270.9281616210937,283.9194641113281,293.3231201171875,291.1630859375,1.0,0.1817131042480468,0.9879634380340576,0.9879634380340576,1.0,1.0,-0.7921063303947449,0.3415044248104095,0.4506018757820129,0.1324467062950134,0.0,0.0,0.2481197565793991,25.697246551513672,25.0,0.1266925781965255,-5791.19189453125,62.83922576904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3026123046875,305.4206848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.216796875,18000.0,0.0,0.0,0.1299282610416412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755749881267547,0.1755793243646621,-4.3452678255562205e-06,0.0,0.0001318606664426,0.0,0.0,7.112137317657471,0.0,0.0,0.0,0.2823231220245361,4.0,0.0,1.0
299160,293.17120361328125,297.1499938964844,293.1499938964844,0.0329377762973308,-1221.2607421875,304.1515197753906,0.708574116230011,0.1010238528251648,0.0917497426271438,293.1966552734375,297.1499938964844,293.1499938964844,0.0722154080867767,-1869.66650390625,304.1542663574219,0.7566608786582947,0.124335840344429,0.118808589875698,293.1745300292969,297.1499938964844,293.1499938964844,0.0705035626888275,-1357.1444091796875,304.15234375,0.7524453997612,0.1223089545965194,0.0862529948353767,293.1789855957031,297.1499938964844,293.1499938964844,0.0839999839663505,-2097.106689453125,304.1526794433594,0.7864453196525574,0.1397281140089035,0.1332774609327316,293.32257080078125,297.1499938964844,293.1499938964844,0.0016922658542171,-642.1051635742188,293.48974609375,0.5526241660118103,0.050000000745058,0.2287471890449524,291.1630554199219,291.1499938964844,271.5023803710937,270.93798828125,283.9227905273437,293.3226623535156,291.1630249023437,1.0,0.1815455704927444,0.9880098700523376,0.9880098700523376,1.0,1.0,-0.790647566318512,0.3408855199813843,0.4497620463371277,0.1320964694023132,0.0,0.0,0.2472528964281082,25.690814971923828,25.0,-0.0260560046881437,-5777.6416015625,62.61130905151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30633544921875,305.4163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.162109375,18000.0,0.0,0.0,0.129580944776535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749857068061828,0.1749900430440902,-4.34406183558167e-06,0.0,0.000131508189952,0.0,0.0,7.085048675537109,0.0,0.0,0.0,0.2822158634662628,4.0,0.0,1.0
299220,293.17071533203125,297.1499938964844,293.1499938964844,0.0326665677130222,-1216.0001220703125,304.1514587402344,0.7074040174484253,0.1005855947732925,0.0913533046841621,293.1958312988281,297.1499938964844,293.1499938964844,0.0714151039719581,-1854.505126953125,304.1541748046875,0.7545633912086487,0.1233213543891906,0.117844134569168,293.1742553710937,297.1499938964844,293.1499938964844,0.0700585320591926,-1350.948486328125,304.1522827148437,0.7512419819831848,0.1217454597353935,0.0858581289649009,293.1786804199219,297.1499938964844,293.1499938964844,0.083486258983612,-2087.090576171875,304.15264892578125,0.7850506901741028,0.1390551030635833,0.1326392889022827,293.32159423828125,297.1499938964844,293.1499938964844,0.0016506467945873,-626.3184814453125,293.4325256347656,0.552539050579071,0.050000000745058,0.2287501394748687,291.1628723144531,291.1499938964844,271.52081298828125,270.9579162597656,283.9297180175781,293.3216857910156,291.162841796875,1.0,0.1812154799699783,0.9881027340888976,0.9881027340888976,1.0,1.0,-0.7877780795097351,0.339663416147232,0.448114663362503,0.1314201802015304,0.0,0.0,0.2455479055643081,25.67773056030273,25.0,-0.2409103214740753,-5750.74560546875,62.16415023803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125915527344,305.4071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.025390625,18000.0,0.0,0.0,0.128878116607666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738310307264328,0.1738353669643402,-4.341700332588516e-06,0.0,0.0001307948987232,0.0,0.0,7.032048225402832,0.0,0.0,0.0,0.282006025314331,4.0,0.0,1.0
299280,293.17071533203125,297.1499938964844,293.1499938964844,0.0326665677130222,-1216.0001220703125,304.1514587402344,0.7074040174484253,0.1005855947732925,0.0913533046841621,293.1958312988281,297.1499938964844,293.1499938964844,0.0714151039719581,-1854.505126953125,304.1541748046875,0.7545633912086487,0.1233213543891906,0.117844134569168,293.1742553710937,297.1499938964844,293.1499938964844,0.0700585320591926,-1350.948486328125,304.1522827148437,0.7512419819831848,0.1217454597353935,0.0858581289649009,293.1786804199219,297.1499938964844,293.1499938964844,0.083486258983612,-2087.090576171875,304.15264892578125,0.7850506901741028,0.1390551030635833,0.1326392889022827,293.32159423828125,297.1499938964844,293.1499938964844,0.0016506467945873,-626.3184814453125,293.4325256347656,0.552539050579071,0.050000000745058,0.2287501394748687,291.1628723144531,291.1499938964844,271.52081298828125,270.9579162597656,283.9297180175781,293.3216857910156,291.162841796875,1.0,0.1812154799699783,0.9881027340888976,0.9881027340888976,1.0,1.0,-0.7877780795097351,0.339663416147232,0.448114663362503,0.1314201802015304,0.0,0.0,0.2455479055643081,25.67773056030273,25.0,-0.2409103214740753,-5750.74560546875,62.16415023803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125915527344,305.4071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.025390625,18000.0,0.0,0.0,0.128878116607666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738310307264328,0.1738353669643402,-4.341700332588516e-06,0.0,0.0001307948987232,0.0,0.0,7.032048225402832,0.0,0.0,0.0,0.282006025314331,4.0,0.0,1.0
299340,293.17022705078125,297.1499938964844,293.1499938964844,0.0324047692120075,-1210.908935546875,304.1513977050781,0.7062689661979675,0.1001608818769455,0.0909689962863922,293.19500732421875,297.1499938964844,293.1499938964844,0.0706305429339408,-1839.6820068359373,304.1540832519531,0.7525174021720886,0.1223288848996162,0.1169004738330841,293.1739501953125,297.1499938964844,293.1499938964844,0.0696205496788024,-1344.86083984375,304.1522521972656,0.7500642538070679,0.1211912259459495,0.0854696631431579,293.1783752441406,297.1499938964844,293.1499938964844,0.0829802826046943,-2077.23388671875,304.1526184082031,0.7836803197860718,0.1383921504020691,0.1320104897022247,293.3206481933594,297.1499938964844,293.1499938964844,0.0016092563746497,-610.6197509765625,293.37554931640625,0.5524603724479675,0.050000000745058,0.2287528663873672,291.1626281738281,291.1499938964844,271.5397033691406,270.9781494140625,283.9369812011719,293.3207397460937,291.1625671386719,1.0,0.1808915436267852,0.9881955981254578,0.9881955981254578,1.0,1.0,-0.7849665880203247,0.3384603559970855,0.4465062320232391,0.1307729333639145,0.0,0.0,0.2438813596963882,25.66441535949707,25.0,-0.361724704504013,-5724.12109375,61.72764587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171081542969,305.3970031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.861328125,18000.0,0.0,0.0,0.1281724274158477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1727085560560226,0.1727129071950912,-4.3394079511926975e-06,0.0,0.0001300787116633,0.0,0.0,6.980628490447998,0.0,0.0,0.0,0.2818025350570678,4.0,0.0,1.0
299400,293.17022705078125,297.1499938964844,293.1499938964844,0.0324047692120075,-1210.908935546875,304.1513977050781,0.7062689661979675,0.1001608818769455,0.0909689962863922,293.19500732421875,297.1499938964844,293.1499938964844,0.0706305429339408,-1839.6820068359373,304.1540832519531,0.7525174021720886,0.1223288848996162,0.1169004738330841,293.1739501953125,297.1499938964844,293.1499938964844,0.0696205496788024,-1344.86083984375,304.1522521972656,0.7500642538070679,0.1211912259459495,0.0854696631431579,293.1783752441406,297.1499938964844,293.1499938964844,0.0829802826046943,-2077.23388671875,304.1526184082031,0.7836803197860718,0.1383921504020691,0.1320104897022247,293.3206481933594,297.1499938964844,293.1499938964844,0.0016092563746497,-610.6197509765625,293.37554931640625,0.5524603724479675,0.050000000745058,0.2287528663873672,291.1626281738281,291.1499938964844,271.5397033691406,270.9781494140625,283.9369812011719,293.3207397460937,291.1625671386719,1.0,0.1808915436267852,0.9881955981254578,0.9881955981254578,1.0,1.0,-0.7849665880203247,0.3384603559970855,0.4465062320232391,0.1307729333639145,0.0,0.0,0.2438813596963882,25.66441535949707,25.0,-0.361724704504013,-5724.12109375,61.72764587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171081542969,305.3970031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.861328125,18000.0,0.0,0.0,0.1281724274158477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1727085560560226,0.1727129071950912,-4.3394079511926975e-06,0.0,0.0001300787116633,0.0,0.0,6.980628490447998,0.0,0.0,0.0,0.2818025350570678,4.0,0.0,1.0
299460,293.1697082519531,297.1499938964844,293.1499938964844,0.032152485102415,-1205.9893798828125,304.1513671875,0.7051708698272705,0.0997502580285072,0.0905973240733146,293.1941833496094,297.1499938964844,293.1499938964844,0.0698620453476905,-1825.2015380859373,304.1540222167969,0.7505239844322205,0.1213591396808624,0.1159783378243446,293.17364501953125,297.1499938964844,293.1499938964844,0.0691897869110107,-1338.883056640625,304.1522216796875,0.7489129900932312,0.1206468120217323,0.0850879848003387,293.17803955078125,297.1499938964844,293.1499938964844,0.0824822336435318,-2067.539794921875,304.1525573730469,0.7823354601860046,0.1377398669719696,0.131391704082489,293.3196716308594,297.1499938964844,293.1499938964844,0.0015681312652304,-595.0219116210938,293.3188781738281,0.5523877739906311,0.050000000745058,0.2287553995847702,291.162353515625,291.1499938964844,271.5589599609375,270.9986572265625,283.9445495605469,293.3197631835937,291.16229248046875,1.0,0.1805740892887115,0.9882918000221252,0.9882918000221252,1.0,1.0,-0.7822161316871643,0.3372780382633209,0.444938063621521,0.1301544457674026,0.0,0.0,0.2422553449869156,25.65090560913086,25.0,-0.4130341112613678,-5697.783203125,61.30213165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197326660156,305.385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.69921875,18000.0,0.0,0.0,0.127471849322319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1716200560331344,0.1716243922710418,-4.337193786341231e-06,0.0,0.0001293677341891,0.0,0.0,6.930869102478027,0.0,0.0,0.0,0.2816056907176971,4.0,0.0,1.0
299520,293.1697082519531,297.1499938964844,293.1499938964844,0.032152485102415,-1205.9893798828125,304.1513671875,0.7051708698272705,0.0997502580285072,0.0905973240733146,293.1941833496094,297.1499938964844,293.1499938964844,0.0698620453476905,-1825.2015380859373,304.1540222167969,0.7505239844322205,0.1213591396808624,0.1159783378243446,293.17364501953125,297.1499938964844,293.1499938964844,0.0691897869110107,-1338.883056640625,304.1522216796875,0.7489129900932312,0.1206468120217323,0.0850879848003387,293.17803955078125,297.1499938964844,293.1499938964844,0.0824822336435318,-2067.539794921875,304.1525573730469,0.7823354601860046,0.1377398669719696,0.131391704082489,293.3196716308594,297.1499938964844,293.1499938964844,0.0015681312652304,-595.0219116210938,293.3188781738281,0.5523877739906311,0.050000000745058,0.2287553995847702,291.162353515625,291.1499938964844,271.5589599609375,270.9986572265625,283.9445495605469,293.3197631835937,291.16229248046875,1.0,0.1805740892887115,0.9882918000221252,0.9882918000221252,1.0,1.0,-0.7822161316871643,0.3372780382633209,0.444938063621521,0.1301544457674026,0.0,0.0,0.2422553449869156,25.65090560913086,25.0,-0.4130341112613678,-5697.783203125,61.30213165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197326660156,305.385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.69921875,18000.0,0.0,0.0,0.127471849322319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1716200560331344,0.1716243922710418,-4.337193786341231e-06,0.0,0.0001293677341891,0.0,0.0,6.930869102478027,0.0,0.0,0.0,0.2816056907176971,4.0,0.0,1.0
299580,293.1692199707031,297.1499938964844,293.1499938964844,0.0319095775485038,-1201.2398681640625,304.1513061523437,0.7041097283363342,0.0993537306785583,0.0902383252978324,293.1933288574219,297.1499938964844,293.1499938964844,0.0691094771027565,-1811.0594482421875,304.1539306640625,0.7485820651054382,0.1204119622707367,0.1150776073336601,293.17333984375,297.1499938964844,293.1499938964844,0.0687663033604621,-1333.015625,304.1521911621094,0.7477878332138062,0.1201123818755149,0.0847132578492164,293.1777038574219,297.1499938964844,293.1499938964844,0.0819921568036079,-2058.00830078125,304.15252685546875,0.7810160517692566,0.1370985209941864,0.1307831704616546,293.3186950683594,297.1499938964844,293.1499938964844,0.001527261454612,-579.520751953125,293.2625427246094,0.5523207187652588,0.050000000745058,0.2287577390670776,291.1620483398437,291.1499938964844,271.5785522460937,271.0194091796875,283.95245361328125,293.3188171386719,291.1619873046875,1.0,0.1802632808685302,0.9883880019187928,0.9883880019187928,1.0,1.0,-0.779526948928833,0.3361171185970306,0.4434098303318023,0.1295633018016815,0.0,0.0,0.2406702637672424,25.637279510498047,25.0,-0.4272102117538452,-5671.74365234375,60.88761520385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3204650878906,305.3740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.541015625,18000.0,0.0,0.0,0.1267839223146438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705652177333831,0.1705695539712906,-4.335056019044714e-06,0.0,0.0001286695624003,0.0,0.0,6.882747173309326,0.0,0.0,0.0,0.2814154624938965,4.0,0.0,1.0
299640,293.1692199707031,297.1499938964844,293.1499938964844,0.0319095775485038,-1201.2398681640625,304.1513061523437,0.7041097283363342,0.0993537306785583,0.0902383252978324,293.1933288574219,297.1499938964844,293.1499938964844,0.0691094771027565,-1811.0594482421875,304.1539306640625,0.7485820651054382,0.1204119622707367,0.1150776073336601,293.17333984375,297.1499938964844,293.1499938964844,0.0687663033604621,-1333.015625,304.1521911621094,0.7477878332138062,0.1201123818755149,0.0847132578492164,293.1777038574219,297.1499938964844,293.1499938964844,0.0819921568036079,-2058.00830078125,304.15252685546875,0.7810160517692566,0.1370985209941864,0.1307831704616546,293.3186950683594,297.1499938964844,293.1499938964844,0.001527261454612,-579.520751953125,293.2625427246094,0.5523207187652588,0.050000000745058,0.2287577390670776,291.1620483398437,291.1499938964844,271.5785522460937,271.0194091796875,283.95245361328125,293.3188171386719,291.1619873046875,1.0,0.1802632808685302,0.9883880019187928,0.9883880019187928,1.0,1.0,-0.779526948928833,0.3361171185970306,0.4434098303318023,0.1295633018016815,0.0,0.0,0.2406702637672424,25.637279510498047,25.0,-0.4272102117538452,-5671.74365234375,60.88761520385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3204650878906,305.3740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.541015625,18000.0,0.0,0.0,0.1267839223146438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705652177333831,0.1705695539712906,-4.335056019044714e-06,0.0,0.0001286695624003,0.0,0.0,6.882747173309326,0.0,0.0,0.0,0.2814154624938965,4.0,0.0,1.0
299700,293.1689453125,297.1499938964844,293.1499938964844,0.0317915901541709,-1198.927978515625,304.1512756347656,0.7035929560661316,0.0991607159376144,0.0900635570287704,293.1929016113281,297.1499938964844,293.1499938964844,0.0687390938401222,-1804.1134033203125,304.1539001464844,0.7476300597190857,0.1199467256665229,0.1146351918578147,293.17315673828125,297.1499938964844,293.1499938964844,0.0685572922229766,-1330.1231689453125,304.15216064453125,0.7472348809242249,0.1198489442467689,0.0845285207033157,293.1775207519531,297.1499938964844,293.1499938964844,0.0817501097917556,-2053.3037109375,304.1524963378906,0.7803658843040466,0.1367819756269455,0.1304828077554702,293.3182067871094,297.1499938964844,293.1499938964844,0.001506924862042,-571.8072509765625,293.2345275878906,0.5522891283035278,0.050000000745058,0.2287588417530059,291.1618957519531,291.1499938964844,271.5885009765625,271.02984619140625,283.9564819335937,293.3183288574219,291.1618347167969,1.0,0.1801103949546814,0.9884361028671264,0.9884361028671264,1.0,1.0,-0.778205394744873,0.3355447947978973,0.4426605701446533,0.1292776614427566,0.0,0.0,0.2398928254842758,25.63044548034668,25.0,-0.4238311946392059,-5658.841796875,60.68447113037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32012939453125,305.36773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.46484375,18000.0,0.0,0.0,0.1264465749263763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700502336025238,0.1700545698404312,-4.334016011853237e-06,0.0,0.0001283271994907,0.0,0.0,6.859289169311523,0.0,0.0,0.0,0.2813227772712707,4.0,0.0,1.0
299760,293.168701171875,297.1499938964844,293.1499938964844,0.031676098704338,-1196.661865234375,304.1512756347656,0.7030861973762512,0.0989715456962585,0.0898922532796859,293.1924743652344,297.1499938964844,293.1499938964844,0.0683730244636535,-1797.2574462890625,304.1538391113281,0.7466914653778076,0.1194875538349151,0.114198550581932,293.1730041503906,297.1499938964844,293.1499938964844,0.0683503076434135,-1327.2608642578125,304.15216064453125,0.7466888427734375,0.1195882707834243,0.0843457207083702,293.1773376464844,297.1499938964844,293.1499938964844,0.0815102532505989,-2048.643798828125,304.1524963378906,0.7797226309776306,0.1364684700965881,0.1301853209733963,293.3177185058594,297.1499938964844,293.1499938964844,0.0014866690617054,-564.1243286132812,293.20660400390625,0.5522587895393372,0.050000000745058,0.2287598997354507,291.1617431640625,291.1499938964844,271.5985107421875,271.04034423828125,283.9606018066406,293.3178100585937,291.16168212890625,1.0,0.1799593865871429,0.9884886741638184,0.9884886741638184,1.0,1.0,-0.7769006490707397,0.334978699684143,0.441921979188919,0.1289988607168197,0.0,0.0,0.239126056432724,25.623619079589844,25.0,-0.4160034358501434,-5646.02978515625,60.48428726196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193359375,305.3612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.392578125,18000.0,0.0,0.0,0.1261152774095535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695438921451568,0.1695482283830642,-4.332996013545198e-06,0.0,0.0001279909774893,0.0,0.0,6.836248397827148,0.0,0.0,0.0,0.2812317609786987,4.0,0.0,1.0
299820,293.1681823730469,297.1499938964844,293.1499938964844,0.0314516723155975,-1192.2491455078125,304.1512145996094,0.7020987272262573,0.0986032634973526,0.0895587429404258,293.1916198730469,297.1499938964844,293.1499938964844,0.0676520466804504,-1783.78125,304.1537780761719,0.7448492050170898,0.1185850277543068,0.113340362906456,293.17266845703125,297.1499938964844,293.1499938964844,0.0679416134953498,-1321.6153564453125,304.1521301269531,0.7456147074699402,0.1190742850303649,0.0839852690696716,293.177001953125,297.1499938964844,293.1499938964844,0.0810363292694091,-2039.4420166015625,304.1524658203125,0.778454065322876,0.1358495205640792,0.1295979768037796,293.3167419433594,297.1499938964844,293.1499938964844,0.0014463365077972,-548.82568359375,293.1510314941406,0.5522010922431946,0.050000000745058,0.2287619262933731,291.1614685058594,291.1499938964844,271.6187438964844,271.0614013671875,283.968994140625,293.3168334960937,291.1614074707031,1.0,0.1796624213457107,0.988593816757202,0.988593816757202,1.0,1.0,-0.7743354439735413,0.3338624536991119,0.4404729902744293,0.1284594684839248,0.0,0.0,0.2376193106174469,25.61002349853516,25.0,-0.3876503705978393,-5620.65966796875,60.09188461303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.316650390625,305.34765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.255859375,18000.0,0.0,0.0,0.1254708021879196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1685535460710525,0.1685578823089599,-4.331007403379772e-06,0.0,0.0001273369125556,0.0,0.0,6.791247844696045,0.0,0.0,0.0,0.2810541093349457,4.0,0.0,1.0
299880,293.1681823730469,297.1499938964844,293.1499938964844,0.0314516723155975,-1192.2491455078125,304.1512145996094,0.7020987272262573,0.0986032634973526,0.0895587429404258,293.1916198730469,297.1499938964844,293.1499938964844,0.0676520466804504,-1783.78125,304.1537780761719,0.7448492050170898,0.1185850277543068,0.113340362906456,293.17266845703125,297.1499938964844,293.1499938964844,0.0679416134953498,-1321.6153564453125,304.1521301269531,0.7456147074699402,0.1190742850303649,0.0839852690696716,293.177001953125,297.1499938964844,293.1499938964844,0.0810363292694091,-2039.4420166015625,304.1524658203125,0.778454065322876,0.1358495205640792,0.1295979768037796,293.3167419433594,297.1499938964844,293.1499938964844,0.0014463365077972,-548.82568359375,293.1510314941406,0.5522010922431946,0.050000000745058,0.2287619262933731,291.1614685058594,291.1499938964844,271.6187438964844,271.0614013671875,283.968994140625,293.3168334960937,291.1614074707031,1.0,0.1796624213457107,0.988593816757202,0.988593816757202,1.0,1.0,-0.7743354439735413,0.3338624536991119,0.4404729902744293,0.1284594684839248,0.0,0.0,0.2376193106174469,25.61002349853516,25.0,-0.3876503705978393,-5620.65966796875,60.09188461303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.316650390625,305.34765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.255859375,18000.0,0.0,0.0,0.1254708021879196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1685535460710525,0.1685578823089599,-4.331007403379772e-06,0.0,0.0001273369125556,0.0,0.0,6.791247844696045,0.0,0.0,0.0,0.2810541093349457,4.0,0.0,1.0
299940,293.16766357421875,297.1499938964844,293.1499938964844,0.031235110014677,-1187.979248046875,304.15118408203125,0.701142430305481,0.0982471108436584,0.0892362296581268,293.1907958984375,297.1499938964844,293.1499938964844,0.0669442489743232,-1770.5859375,304.1536865234375,0.7430481314659119,0.1177014261484146,0.1125002577900886,293.1723327636719,297.1499938964844,293.1499938964844,0.067539244890213,-1316.0653076171875,304.1520690917969,0.7445619702339172,0.1185692176222801,0.083631083369255,293.1766357421875,297.1499938964844,293.1499938964844,0.0805693343281745,-2030.3819580078125,304.15240478515625,0.77720707654953,0.1352404206991195,0.1290199756622314,293.3157653808594,297.1499938964844,293.1499938964844,0.0014062215341255,-533.608642578125,293.0957946777344,0.5521466732025146,0.050000000745058,0.2287638336420059,291.1612243652344,291.1499938964844,271.63922119140625,271.08258056640625,283.97760009765625,293.3158569335937,291.1611633300781,1.0,0.1793716251850128,0.988698959350586,0.988698959350586,1.0,1.0,-0.771823525428772,0.3327654004096985,0.4390580952167511,0.127942219376564,0.0,0.0,0.2361416518688202,25.5965633392334,25.0,-0.3388872146606445,-5595.61181640625,59.70924377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31280517578125,305.3336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.126953125,18000.0,0.0,0.0,0.1248504444956779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675886511802673,0.1675929725170135,-4.329077910369961e-06,0.0,0.0001267073239432,0.0,0.0,6.747486591339111,0.0,0.0,0.0,0.2808815240859985,4.0,0.0,1.0
300000,293.16766357421875,297.1499938964844,293.1499938964844,0.031235110014677,-1187.979248046875,304.15118408203125,0.701142430305481,0.0982471108436584,0.0892362296581268,293.1907958984375,297.1499938964844,293.1499938964844,0.0669442489743232,-1770.5859375,304.1536865234375,0.7430481314659119,0.1177014261484146,0.1125002577900886,293.1723327636719,297.1499938964844,293.1499938964844,0.067539244890213,-1316.0653076171875,304.1520690917969,0.7445619702339172,0.1185692176222801,0.083631083369255,293.1766357421875,297.1499938964844,293.1499938964844,0.0805693343281745,-2030.3819580078125,304.15240478515625,0.77720707654953,0.1352404206991195,0.1290199756622314,293.3157653808594,297.1499938964844,293.1499938964844,0.0014062215341255,-533.608642578125,293.0957946777344,0.5521466732025146,0.050000000745058,0.2287638336420059,291.1612243652344,291.1499938964844,271.63922119140625,271.08258056640625,283.97760009765625,293.3158569335937,291.1611633300781,1.0,0.1793716251850128,0.988698959350586,0.988698959350586,1.0,1.0,-0.771823525428772,0.3327654004096985,0.4390580952167511,0.127942219376564,0.0,0.0,0.2361416518688202,25.5965633392334,25.0,-0.3388872146606445,-5595.61181640625,59.70924377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31280517578125,305.3336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.126953125,18000.0,0.0,0.0,0.1248504444956779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675886511802673,0.1675929725170135,-4.329077910369961e-06,0.0,0.0001267073239432,0.0,0.0,6.747486591339111,0.0,0.0,0.0,0.2808815240859985,4.0,0.0,1.0
300060,293.16717529296875,297.1499938964844,293.1499938964844,0.0310263186693191,-1183.8509521484375,304.151123046875,0.7002168893814087,0.0979030579328537,0.0889246836304664,293.1899719238281,297.1499938964844,293.1499938964844,0.0662494227290153,-1757.66650390625,304.15362548828125,0.7412868142127991,0.1168365254998207,0.1116780862212181,293.1719970703125,297.1499938964844,293.1499938964844,0.0671431645750999,-1310.60986328125,304.15203857421875,0.7435300946235657,0.1180730983614921,0.0832831934094429,293.1762390136719,297.1499938964844,293.1499938964844,0.0801092386245727,-2021.4632568359373,304.1523742675781,0.7759813070297241,0.1346412152051925,0.1284513920545578,293.31475830078125,297.1499938964844,293.1499938964844,0.0013663622085005,-518.4874267578125,293.0409545898437,0.5520950555801392,0.050000000745058,0.2287656366825103,291.1610107421875,291.1499938964844,271.6599426269531,271.10382080078125,283.9864196777344,293.3148803710937,291.1609802246094,1.0,0.1790871769189834,0.9888089895248412,0.9888089895248412,1.0,1.0,-0.769365131855011,0.3316880166530609,0.4376770853996277,0.1274463385343551,0.0,0.0,0.2346876561641693,25.58331680297852,25.0,-0.2776705324649811,-5570.88623046875,59.33637619018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080749511719,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.021484375,18000.0,0.0,0.0,0.1242559701204299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1666456162929535,0.1666499376296997,-4.3272038965369575e-06,0.0,0.0001261040160898,0.0,0.0,6.704800605773926,0.0,0.0,0.0,0.28071328997612,4.0,0.0,1.0
300120,293.16717529296875,297.1499938964844,293.1499938964844,0.0310263186693191,-1183.8509521484375,304.151123046875,0.7002168893814087,0.0979030579328537,0.0889246836304664,293.1899719238281,297.1499938964844,293.1499938964844,0.0662494227290153,-1757.66650390625,304.15362548828125,0.7412868142127991,0.1168365254998207,0.1116780862212181,293.1719970703125,297.1499938964844,293.1499938964844,0.0671431645750999,-1310.60986328125,304.15203857421875,0.7435300946235657,0.1180730983614921,0.0832831934094429,293.1762390136719,297.1499938964844,293.1499938964844,0.0801092386245727,-2021.4632568359373,304.1523742675781,0.7759813070297241,0.1346412152051925,0.1284513920545578,293.31475830078125,297.1499938964844,293.1499938964844,0.0013663622085005,-518.4874267578125,293.0409545898437,0.5520950555801392,0.050000000745058,0.2287656366825103,291.1610107421875,291.1499938964844,271.6599426269531,271.10382080078125,283.9864196777344,293.3148803710937,291.1609802246094,1.0,0.1790871769189834,0.9888089895248412,0.9888089895248412,1.0,1.0,-0.769365131855011,0.3316880166530609,0.4376770853996277,0.1274463385343551,0.0,0.0,0.2346876561641693,25.58331680297852,25.0,-0.2776705324649811,-5570.88623046875,59.33637619018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080749511719,305.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.021484375,18000.0,0.0,0.0,0.1242559701204299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1666456162929535,0.1666499376296997,-4.3272038965369575e-06,0.0,0.0001261040160898,0.0,0.0,6.704800605773926,0.0,0.0,0.0,0.28071328997612,4.0,0.0,1.0
300180,293.1666564941406,297.1499938964844,293.1499938964844,0.0308249965310096,-1179.859130859375,304.1510925292969,0.6993206143379211,0.0975706428289413,0.0886237397789955,293.18914794921875,297.1499938964844,293.1499938964844,0.0655669942498207,-1745.0106201171875,304.153564453125,0.7395621538162231,0.1159894093871116,0.1108729988336563,293.171630859375,297.1499938964844,293.1499938964844,0.0667532160878181,-1305.246337890625,304.1520080566406,0.7425175905227661,0.1175856366753578,0.0829414129257202,293.1758728027344,297.1499938964844,293.1499938964844,0.0796558633446693,-2012.6822509765625,304.15234375,0.774775505065918,0.1340516060590744,0.1278919875621795,293.31378173828125,297.1499938964844,293.1499938964844,0.0013267496833577,-503.4588012695313,292.9864807128906,0.552045464515686,0.050000000745058,0.22876738011837,291.1608581542969,291.1499938964844,271.68084716796875,271.1250915527344,283.9953918457031,293.3138732910156,291.16082763671875,1.0,0.1788090169429779,0.988918960094452,0.988918960094452,1.0,1.0,-0.7669582366943359,0.3306299149990082,0.4363283216953277,0.1269699782133102,0.0,0.0,0.2332520633935928,25.57037734985352,25.0,-0.2165244221687317,-5546.4794921875,58.97299575805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30279541015625,305.304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9375,18000.0,0.0,0.0,0.123687244951725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1657205075025558,0.165724828839302,-4.325375812186394e-06,0.0,0.0001255268289241,0.0,0.0,6.663005828857422,0.0,0.0,0.0,0.2805487215518951,4.0,0.0,1.0
300240,293.1666564941406,297.1499938964844,293.1499938964844,0.0308249965310096,-1179.859130859375,304.1510925292969,0.6993206143379211,0.0975706428289413,0.0886237397789955,293.18914794921875,297.1499938964844,293.1499938964844,0.0655669942498207,-1745.0106201171875,304.153564453125,0.7395621538162231,0.1159894093871116,0.1108729988336563,293.171630859375,297.1499938964844,293.1499938964844,0.0667532160878181,-1305.246337890625,304.1520080566406,0.7425175905227661,0.1175856366753578,0.0829414129257202,293.1758728027344,297.1499938964844,293.1499938964844,0.0796558633446693,-2012.6822509765625,304.15234375,0.774775505065918,0.1340516060590744,0.1278919875621795,293.31378173828125,297.1499938964844,293.1499938964844,0.0013267496833577,-503.4588012695313,292.9864807128906,0.552045464515686,0.050000000745058,0.22876738011837,291.1608581542969,291.1499938964844,271.68084716796875,271.1250915527344,283.9953918457031,293.3138732910156,291.16082763671875,1.0,0.1788090169429779,0.988918960094452,0.988918960094452,1.0,1.0,-0.7669582366943359,0.3306299149990082,0.4363283216953277,0.1269699782133102,0.0,0.0,0.2332520633935928,25.57037734985352,25.0,-0.2165244221687317,-5546.4794921875,58.97299575805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30279541015625,305.304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9375,18000.0,0.0,0.0,0.123687244951725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1657205075025558,0.165724828839302,-4.325375812186394e-06,0.0,0.0001255268289241,0.0,0.0,6.663005828857422,0.0,0.0,0.0,0.2805487215518951,4.0,0.0,1.0
300300,293.1664123535156,297.1499938964844,293.1499938964844,0.030727045610547,-1177.9129638671875,304.15106201171875,0.6988829374313354,0.0974086597561836,0.0884771272540092,293.1887512207031,297.1499938964844,293.1499938964844,0.0652302354574203,-1738.7774658203125,304.15350341796875,0.7387126088142395,0.1155722290277481,0.1104766055941581,293.1714782714844,297.1499938964844,293.1499938964844,0.0665604770183563,-1302.5982666015625,304.1520080566406,0.7420182228088379,0.1173450648784637,0.0827727615833282,293.1756896972656,297.1499938964844,293.1499938964844,0.0794316306710243,-2008.3421630859373,304.1523132324219,0.7741797566413879,0.1337603330612182,0.1276156455278396,293.31329345703125,297.1499938964844,293.1499938964844,0.0013070391723886,-495.98046875,292.9594116210937,0.5520212054252625,0.050000000745058,0.2287682443857193,291.1607971191406,291.1499938964844,271.6913452148437,271.1357116699219,283.9999389648437,293.3133850097656,291.1607666015625,1.0,0.1786722689867019,0.9889739751815796,0.9889739751815796,1.0,1.0,-0.7657735347747803,0.3301079571247101,0.4356655478477478,0.1267385780811309,0.0,0.0,0.2325396686792373,25.564048767089844,25.0,-0.186378538608551,-5534.3974609375,58.79477691650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3000183105469,305.2970275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.900390625,18000.0,0.0,0.0,0.1234122365713119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652636528015136,0.1652679741382599,-4.3244763219263405e-06,0.0,0.000125247737742,0.0,0.0,6.642394065856934,0.0,0.0,0.0,0.2804676294326782,4.0,0.0,1.0
