time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1661682128906,297.1499938964844,293.1499938964844,0.0306310132145881,-1176.002197265625,304.15106201171875,0.6984526515007019,0.097249686717987,0.0883332565426826,293.1883544921875,297.1499938964844,293.1499938964844,0.0648966208100318,-1732.6107177734375,304.1534729003906,0.7378717660903931,0.1151595190167427,0.1100845336914062,293.1712951660156,297.1499938964844,293.1499938964844,0.066369354724884,-1299.9739990234375,304.1519775390625,0.7415235042572021,0.1171067357063293,0.082605704665184,293.1755065917969,297.1499938964844,293.1499938964844,0.0792091712355613,-2004.0380859375,304.1523132324219,0.7735888957977295,0.1334715336561203,0.1273417025804519,293.31280517578125,297.1499938964844,293.1499938964844,0.0012873985106125,-488.5284118652344,292.9324035644531,0.551997184753418,0.050000000745058,0.2287690788507461,291.1607360839844,291.1499938964844,271.701904296875,271.1463317871094,284.0045166015625,293.3128967285156,291.16070556640625,1.0,0.1785372346639633,0.9890325665473938,0.9890325665473938,1.0,1.0,-0.7646021246910095,0.3295912742614746,0.4350108206272125,0.1265117079019546,0.0,0.0,0.2318301051855087,25.557846069335938,25.0,-0.1579034924507141,-5522.4033203125,58.61901473999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2972412109375,305.2896423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.87109375,18000.0,0.0,0.0,0.1231437176465988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1648101061582565,0.1648144274950027,-4.323586836108007e-06,0.0,0.0001249752240255,0.0,0.0,6.621951580047607,0.0,0.0,0.0,0.2803872227668762,4.0,0.0,1.0
300420,293.1656799316406,297.1499938964844,293.1499938964844,0.030443562194705,-1172.2650146484375,304.1510009765625,0.6976090669631958,0.0969388931989669,0.0880520641803741,293.1875915527344,297.1499938964844,293.1499938964844,0.0642366632819175,-1720.4344482421875,304.1534118652344,0.7362096309661865,0.1143445819616317,0.1093105375766754,293.17095947265625,297.1499938964844,293.1499938964844,0.0659908875823021,-1294.7828369140625,304.1519470214844,0.7405449151992798,0.1166354194283485,0.0822753831744194,293.1751403808594,297.1499938964844,293.1499938964844,0.0787684246897697,-1995.5166015625,304.1522827148437,0.7724186182022095,0.1328999102115631,0.1267995536327362,293.3117980957031,297.1499938964844,293.1499938964844,0.0012482772581279,-473.6844787597656,292.8786926269531,0.5519493222236633,0.050000000745058,0.228770762681961,291.16064453125,291.1499938964844,271.7230529785156,271.16748046875,284.01373291015625,293.3119201660156,291.16064453125,1.0,0.1782712936401367,0.9891497492790222,0.9891497492790222,1.0,1.0,-0.7622905969619751,0.328570157289505,0.4337204396724701,0.126068577170372,0.0,0.0,0.230415940284729,25.54579162597656,25.0,-0.1034839004278183,-5498.64013671875,58.2735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2917785644531,305.2748718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.814453125,18000.0,0.0,0.0,0.1226214617490768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.163910299539566,0.1639146208763122,-4.321827418607427e-06,0.0,0.0001244451996171,0.0,0.0,6.581447124481201,0.0,0.0,0.0,0.2802280187606811,4.0,0.0,1.0
300480,293.1656799316406,297.1499938964844,293.1499938964844,0.030443562194705,-1172.2650146484375,304.1510009765625,0.6976090669631958,0.0969388931989669,0.0880520641803741,293.1875915527344,297.1499938964844,293.1499938964844,0.0642366632819175,-1720.4344482421875,304.1534118652344,0.7362096309661865,0.1143445819616317,0.1093105375766754,293.17095947265625,297.1499938964844,293.1499938964844,0.0659908875823021,-1294.7828369140625,304.1519470214844,0.7405449151992798,0.1166354194283485,0.0822753831744194,293.1751403808594,297.1499938964844,293.1499938964844,0.0787684246897697,-1995.5166015625,304.1522827148437,0.7724186182022095,0.1328999102115631,0.1267995536327362,293.3117980957031,297.1499938964844,293.1499938964844,0.0012482772581279,-473.6844787597656,292.8786926269531,0.5519493222236633,0.050000000745058,0.228770762681961,291.16064453125,291.1499938964844,271.7230529785156,271.16748046875,284.01373291015625,293.3119201660156,291.16064453125,1.0,0.1782712936401367,0.9891497492790222,0.9891497492790222,1.0,1.0,-0.7622905969619751,0.328570157289505,0.4337204396724701,0.126068577170372,0.0,0.0,0.230415940284729,25.54579162597656,25.0,-0.1034839004278183,-5498.64013671875,58.2735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2917785644531,305.2748718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.814453125,18000.0,0.0,0.0,0.1226214617490768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.163910299539566,0.1639146208763122,-4.321827418607427e-06,0.0,0.0001244451996171,0.0,0.0,6.581447124481201,0.0,0.0,0.0,0.2802280187606811,4.0,0.0,1.0
300540,293.16522216796875,297.1499938964844,293.1499938964844,0.0302619766443967,-1168.635009765625,304.1509704589844,0.6967867016792297,0.0966371595859527,0.087779201567173,293.18682861328125,297.1499938964844,293.1499938964844,0.0635856091976165,-1708.45361328125,304.15338134765625,0.7345706820487976,0.1135426983237266,0.1085492447018623,293.1706237792969,297.1499938964844,293.1499938964844,0.0656171962618827,-1289.6641845703125,304.15191650390625,0.7395794987678528,0.1161708682775497,0.0819499045610427,293.1747741699219,297.1499938964844,293.1499938964844,0.0783329680562019,-1987.10498046875,304.1522521972656,0.7712624073028564,0.1323359012603759,0.1262647360563278,293.3108215332031,297.1499938964844,293.1499938964844,0.0012093888362869,-458.9281921386719,292.8253479003906,0.5519012808799744,0.050000000745058,0.2287724465131759,291.1606140136719,291.1499938964844,271.74432373046875,271.1885681152344,284.0230407714844,293.3109130859375,291.1605834960937,1.0,0.1780107468366623,0.9892669320106506,0.9892669320106506,1.0,1.0,-0.7600190043449402,0.3275650143623352,0.4324539601802826,0.1256380081176757,0.0,0.0,0.2290046662092209,25.53424453735352,25.0,-0.0505029149353504,-5475.1708984375,57.93588638305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2865905761719,305.2602233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7734375,18000.0,0.0,0.0,0.1221167892217636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.163017988204956,0.1630223095417022,-4.320091193221742e-06,0.0,0.0001239330158568,0.0,0.0,6.541350841522217,0.0,0.0,0.0,0.2800705432891845,4.0,0.0,1.0
300600,293.16522216796875,297.1499938964844,293.1499938964844,0.0302619766443967,-1168.635009765625,304.1509704589844,0.6967867016792297,0.0966371595859527,0.087779201567173,293.18682861328125,297.1499938964844,293.1499938964844,0.0635856091976165,-1708.45361328125,304.15338134765625,0.7345706820487976,0.1135426983237266,0.1085492447018623,293.1706237792969,297.1499938964844,293.1499938964844,0.0656171962618827,-1289.6641845703125,304.15191650390625,0.7395794987678528,0.1161708682775497,0.0819499045610427,293.1747741699219,297.1499938964844,293.1499938964844,0.0783329680562019,-1987.10498046875,304.1522521972656,0.7712624073028564,0.1323359012603759,0.1262647360563278,293.3108215332031,297.1499938964844,293.1499938964844,0.0012093888362869,-458.9281921386719,292.8253479003906,0.5519012808799744,0.050000000745058,0.2287724465131759,291.1606140136719,291.1499938964844,271.74432373046875,271.1885681152344,284.0230407714844,293.3109130859375,291.1605834960937,1.0,0.1780107468366623,0.9892669320106506,0.9892669320106506,1.0,1.0,-0.7600190043449402,0.3275650143623352,0.4324539601802826,0.1256380081176757,0.0,0.0,0.2290046662092209,25.53424453735352,25.0,-0.0505029149353504,-5475.1708984375,57.93588638305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2865905761719,305.2602233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7734375,18000.0,0.0,0.0,0.1221167892217636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.163017988204956,0.1630223095417022,-4.320091193221742e-06,0.0,0.0001239330158568,0.0,0.0,6.541350841522217,0.0,0.0,0.0,0.2800705432891845,4.0,0.0,1.0
300660,293.1647644042969,297.1499938964844,293.1499938964844,0.0300860051065683,-1165.10791015625,304.15093994140625,0.6959838271141052,0.0963440686464309,0.0875142887234687,293.1861267089844,297.1499938964844,293.1499938964844,0.0629428178071975,-1696.65478515625,304.1533203125,0.732951283454895,0.1127528697252273,0.1077997311949729,293.1703186035156,297.1499938964844,293.1499938964844,0.0652480646967887,-1284.614990234375,304.1518859863281,0.738625705242157,0.1157127246260643,0.0816290155053138,293.1744384765625,297.1499938964844,293.1499938964844,0.0779025852680206,-1978.7991943359373,304.1522216796875,0.770118772983551,0.1317791044712066,0.1257369369268417,293.3098449707031,297.1499938964844,293.1499938964844,0.001170735922642,-444.26068115234375,292.7723388671875,0.5518522262573242,0.050000000745058,0.2287741750478744,291.1605834960937,291.1499938964844,271.765625,271.20947265625,284.0323791503906,293.3099365234375,291.1605834960937,1.0,0.1777555495500564,0.9893882274627686,0.9893882274627686,1.0,1.0,-0.7577850222587585,0.3265756964683532,0.4312093257904053,0.1252177506685257,0.0,0.0,0.2275925725698471,25.523305892944336,25.0,-0.0088061094284057,-5451.98681640625,57.605743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28192138671875,305.2458190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.74609375,18000.0,0.0,0.0,0.1216270551085472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621304899454116,0.1621348112821579,-4.318373157730093e-06,0.0,0.0001234359951922,0.0,0.0,6.501540184020996,0.0,0.0,0.0,0.2799143195152282,4.0,0.0,1.0
300720,293.1647644042969,297.1499938964844,293.1499938964844,0.0300860051065683,-1165.10791015625,304.15093994140625,0.6959838271141052,0.0963440686464309,0.0875142887234687,293.1861267089844,297.1499938964844,293.1499938964844,0.0629428178071975,-1696.65478515625,304.1533203125,0.732951283454895,0.1127528697252273,0.1077997311949729,293.1703186035156,297.1499938964844,293.1499938964844,0.0652480646967887,-1284.614990234375,304.1518859863281,0.738625705242157,0.1157127246260643,0.0816290155053138,293.1744384765625,297.1499938964844,293.1499938964844,0.0779025852680206,-1978.7991943359373,304.1522216796875,0.770118772983551,0.1317791044712066,0.1257369369268417,293.3098449707031,297.1499938964844,293.1499938964844,0.001170735922642,-444.26068115234375,292.7723388671875,0.5518522262573242,0.050000000745058,0.2287741750478744,291.1605834960937,291.1499938964844,271.765625,271.20947265625,284.0323791503906,293.3099365234375,291.1605834960937,1.0,0.1777555495500564,0.9893882274627686,0.9893882274627686,1.0,1.0,-0.7577850222587585,0.3265756964683532,0.4312093257904053,0.1252177506685257,0.0,0.0,0.2275925725698471,25.523305892944336,25.0,-0.0088061094284057,-5451.98681640625,57.605743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28192138671875,305.2458190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.74609375,18000.0,0.0,0.0,0.1216270551085472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621304899454116,0.1621348112821579,-4.318373157730093e-06,0.0,0.0001234359951922,0.0,0.0,6.501540184020996,0.0,0.0,0.0,0.2799143195152282,4.0,0.0,1.0
300780,293.164306640625,297.1499938964844,293.1499938964844,0.0299151968210935,-1161.6754150390625,304.1509094238281,0.6951979398727417,0.0960588604211807,0.0872566327452659,293.1854553222656,297.1499938964844,293.1499938964844,0.0623072013258934,-1685.017578125,304.1532592773437,0.7313469648361206,0.1119737029075622,0.1070606186985969,293.1700134277344,297.1499938964844,293.1499938964844,0.0648830756545066,-1279.62939453125,304.1518859863281,0.7376814484596252,0.1152603775262832,0.0813122764229774,293.1741027832031,297.1499938964844,293.1499938964844,0.0774768367409706,-1970.5906982421875,304.1521911621094,0.76898592710495,0.1312288790941238,0.1252154856920242,293.3088684082031,297.1499938964844,293.1499938964844,0.0011323138605803,-429.680419921875,292.7196655273437,0.5518016219139099,0.050000000745058,0.2287759482860565,291.1606140136719,291.1499938964844,271.7869567871094,271.230224609375,284.0417175292969,293.3089904785156,291.1606140136719,1.0,0.1775053590536117,0.9895095825195312,0.9895095825195312,1.0,1.0,-0.7555849552154541,0.3256013393402099,0.4299835860729217,0.1248048841953277,0.0,0.0,0.2261776179075241,25.513011932373047,25.0,0.01960882358253,-5429.0810546875,57.28255462646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27783203125,305.2316589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.72265625,18000.0,0.0,0.0,0.1211486086249351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1612462103366851,0.1612505316734314,-4.316668764658971e-06,0.0,0.0001229504414368,0.0,0.0,6.461941242218018,0.0,0.0,0.0,0.2797590494155884,4.0,0.0,1.0
300840,293.164306640625,297.1499938964844,293.1499938964844,0.0299151968210935,-1161.6754150390625,304.1509094238281,0.6951979398727417,0.0960588604211807,0.0872566327452659,293.1854553222656,297.1499938964844,293.1499938964844,0.0623072013258934,-1685.017578125,304.1532592773437,0.7313469648361206,0.1119737029075622,0.1070606186985969,293.1700134277344,297.1499938964844,293.1499938964844,0.0648830756545066,-1279.62939453125,304.1518859863281,0.7376814484596252,0.1152603775262832,0.0813122764229774,293.1741027832031,297.1499938964844,293.1499938964844,0.0774768367409706,-1970.5906982421875,304.1521911621094,0.76898592710495,0.1312288790941238,0.1252154856920242,293.3088684082031,297.1499938964844,293.1499938964844,0.0011323138605803,-429.680419921875,292.7196655273437,0.5518016219139099,0.050000000745058,0.2287759482860565,291.1606140136719,291.1499938964844,271.7869567871094,271.230224609375,284.0417175292969,293.3089904785156,291.1606140136719,1.0,0.1775053590536117,0.9895095825195312,0.9895095825195312,1.0,1.0,-0.7555849552154541,0.3256013393402099,0.4299835860729217,0.1248048841953277,0.0,0.0,0.2261776179075241,25.513011932373047,25.0,0.01960882358253,-5429.0810546875,57.28255462646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27783203125,305.2316589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.72265625,18000.0,0.0,0.0,0.1211486086249351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1612462103366851,0.1612505316734314,-4.316668764658971e-06,0.0,0.0001229504414368,0.0,0.0,6.461941242218018,0.0,0.0,0.0,0.2797590494155884,4.0,0.0,1.0
300900,293.1640930175781,297.1499938964844,293.1499938964844,0.0298316404223442,-1159.9930419921875,304.1509094238281,0.6948109269142151,0.0959190502762794,0.087130382657051,293.1851501464844,297.1499938964844,293.1499938964844,0.0619918815791606,-1679.255615234375,304.1532592773437,0.7305493950843811,0.1115878373384475,0.106694683432579,293.1698608398437,297.1499938964844,293.1499938964844,0.0647020563483238,-1277.1593017578125,304.15185546875,0.7372125387191772,0.1150362640619278,0.081155389547348,293.1739196777344,297.1499938964844,293.1499938964844,0.0772656202316284,-1966.5213623046875,304.15216064453125,0.7684230804443359,0.1309560984373092,0.1249570176005363,293.3083801269531,297.1499938964844,293.1499938964844,0.0011131934588775,-422.4246215820313,292.6934509277344,0.5517755746841431,0.050000000745058,0.2287768572568893,291.1606140136719,291.1499938964844,271.797607421875,271.2405090332031,284.04638671875,293.3085021972656,291.1606140136719,1.0,0.177382081747055,0.9895702004432678,0.9895702004432678,1.0,1.0,-0.7544968724250793,0.3251197338104248,0.4293771386146545,0.1246004700660705,0.0,0.0,0.2254686802625656,25.508113861083984,25.0,0.0286776050925254,-5417.732421875,57.12345886230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27606201171875,305.22467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.71484375,18000.0,0.0,0.0,0.1209126785397529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1608050018548965,0.1608093231916427,-4.315820660849568e-06,0.0,0.0001227110042236,0.0,0.0,6.44220781326294,0.0,0.0,0.0,0.2796817123889923,4.0,0.0,1.0
300960,293.1639099121094,297.1499938964844,293.1499938964844,0.0297493450343608,-1158.333984375,304.15087890625,0.6944277882575989,0.0957811698317527,0.087005890905857,293.1848449707031,297.1499938964844,293.1499938964844,0.0616782382130622,-1673.5316162109375,304.1532287597656,0.7297545671463013,0.1112044751644134,0.1063311621546745,293.1697082519531,297.1499938964844,293.1499938964844,0.0645220503211021,-1274.704833984375,304.15185546875,0.7367455959320068,0.1148135215044021,0.0809994935989379,293.1737670898437,297.1499938964844,293.1499938964844,0.0770555362105369,-1962.4759521484373,304.15216064453125,0.7678626775741577,0.1306848973035812,0.1247000843286514,293.30792236328125,297.1499938964844,293.1499938964844,0.0010941331274807,-415.1915893554688,292.6673278808594,0.5517489314079285,0.050000000745058,0.2287777960300445,291.16064453125,291.1499938964844,271.8082580566406,271.250732421875,284.051025390625,293.3080139160156,291.1606140136719,1.0,0.1772600412368774,0.989634931087494,0.989634931087494,1.0,1.0,-0.7534168362617493,0.3246420919895172,0.4287747740745544,0.1243970170617103,0.0,0.0,0.2247586995363235,25.503398895263672,25.0,0.0330298505723476,-5406.45751953125,56.966041564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27447509765625,305.2178039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.70703125,18000.0,0.0,0.0,0.120678462088108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603643000125885,0.1603686213493347,-4.3149757402716205e-06,0.0,0.0001224732986884,0.0,0.0,6.422513008117676,0.0,0.0,0.0,0.2796045541763305,4.0,0.0,1.0
301020,293.1635131835937,297.1499938964844,293.1499938964844,0.0295881889760494,-1155.0792236328125,304.1508483886719,0.6936718821525574,0.0955105274915695,0.0867616236209869,293.1842346191406,297.1499938964844,293.1499938964844,0.0610553100705146,-1662.1849365234375,304.1531982421875,0.7281708717346191,0.1104443296790123,0.1056105270981788,293.16943359375,297.1499938964844,293.1499938964844,0.0641647204756736,-1269.837646484375,304.1518249511719,0.7358168959617615,0.1143717393279075,0.0806903317570686,293.1734619140625,297.1499938964844,293.1499938964844,0.0766383931040763,-1954.4498291015625,304.1521301269531,0.7667478919029236,0.1301466971635818,0.1241902932524681,293.30694580078125,297.1499938964844,293.1499938964844,0.0010561890667304,-400.7926025390625,292.6153259277344,0.5516937971115112,0.050000000745058,0.2287797331809997,291.16064453125,291.1499938964844,271.8294982910156,271.2709655761719,284.0602722167969,293.3070678710937,291.16064453125,1.0,0.1770193129777908,0.9897643327713012,0.9897643327713012,1.0,1.0,-0.7512783408164978,0.3236978650093078,0.4275805056095123,0.1239911690354347,0.0,0.0,0.2233366668224334,25.49445533752441,25.0,0.0307529829442501,-5384.1240234375,56.6557846069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2718505859375,305.2042541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.689453125,18000.0,0.0,0.0,0.1202132627367973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594849526882171,0.1594892740249633,-4.3132931750733405e-06,0.0,0.0001220011836267,0.0,0.0,6.38326358795166,0.0,0.0,0.0,0.2794508337974548,4.0,0.0,1.0
301080,293.1635131835937,297.1499938964844,293.1499938964844,0.0295881889760494,-1155.0792236328125,304.1508483886719,0.6936718821525574,0.0955105274915695,0.0867616236209869,293.1842346191406,297.1499938964844,293.1499938964844,0.0610553100705146,-1662.1849365234375,304.1531982421875,0.7281708717346191,0.1104443296790123,0.1056105270981788,293.16943359375,297.1499938964844,293.1499938964844,0.0641647204756736,-1269.837646484375,304.1518249511719,0.7358168959617615,0.1143717393279075,0.0806903317570686,293.1734619140625,297.1499938964844,293.1499938964844,0.0766383931040763,-1954.4498291015625,304.1521301269531,0.7667478919029236,0.1301466971635818,0.1241902932524681,293.30694580078125,297.1499938964844,293.1499938964844,0.0010561890667304,-400.7926025390625,292.6153259277344,0.5516937971115112,0.050000000745058,0.2287797331809997,291.16064453125,291.1499938964844,271.8294982910156,271.2709655761719,284.0602722167969,293.3070678710937,291.16064453125,1.0,0.1770193129777908,0.9897643327713012,0.9897643327713012,1.0,1.0,-0.7512783408164978,0.3236978650093078,0.4275805056095123,0.1239911690354347,0.0,0.0,0.2233366668224334,25.49445533752441,25.0,0.0307529829442501,-5384.1240234375,56.6557846069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2718505859375,305.2042541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.689453125,18000.0,0.0,0.0,0.1202132627367973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594849526882171,0.1594892740249633,-4.3132931750733405e-06,0.0,0.0001220011836267,0.0,0.0,6.38326358795166,0.0,0.0,0.0,0.2794508337974548,4.0,0.0,1.0
301140,293.1631164550781,297.1499938964844,293.1499938964844,0.0294311828911304,-1151.900634765625,304.1508483886719,0.692927896976471,0.0952460095286369,0.086522988975048,293.1836853027344,297.1499938964844,293.1499938964844,0.0604374185204505,-1650.958740234375,304.1531677246094,0.7265915870666504,0.1096919104456901,0.104897417128086,293.1691589355469,297.1499938964844,293.1499938964844,0.0638105943799018,-1265.02099609375,304.1518249511719,0.7348936200141907,0.1139343157410621,0.0803842991590499,293.17315673828125,297.1499938964844,293.1499938964844,0.0762248709797859,-1946.501953125,304.152099609375,0.765640139579773,0.1296135038137436,0.1236853525042533,293.3059997558594,297.1499938964844,293.1499938964844,0.0010184723651036,-386.4800720214844,292.5636291503906,0.551636278629303,0.050000000745058,0.2287817448377609,291.1606750488281,291.1499938964844,271.8506774902344,271.2908935546875,284.06939697265625,293.3061218261719,291.16064453125,1.0,0.1767826229333877,0.989893674850464,0.989893674850464,1.0,1.0,-0.7491652965545654,0.3227677643299103,0.4263975322246551,0.1235841959714889,0.0,0.0,0.2219136953353881,25.48612594604492,25.0,0.0166618581861257,-5362.078125,56.35107803344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698974609375,305.1910095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.666015625,18000.0,0.0,0.0,0.1197503805160522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.158609390258789,0.158613696694374,-4.311621978558833e-06,0.0,0.0001215314186993,0.0,0.0,6.344242095947266,0.0,0.0,0.0,0.2792980968952179,4.0,0.0,1.0
301200,293.1631164550781,297.1499938964844,293.1499938964844,0.0294311828911304,-1151.900634765625,304.1508483886719,0.692927896976471,0.0952460095286369,0.086522988975048,293.1836853027344,297.1499938964844,293.1499938964844,0.0604374185204505,-1650.958740234375,304.1531677246094,0.7265915870666504,0.1096919104456901,0.104897417128086,293.1691589355469,297.1499938964844,293.1499938964844,0.0638105943799018,-1265.02099609375,304.1518249511719,0.7348936200141907,0.1139343157410621,0.0803842991590499,293.17315673828125,297.1499938964844,293.1499938964844,0.0762248709797859,-1946.501953125,304.152099609375,0.765640139579773,0.1296135038137436,0.1236853525042533,293.3059997558594,297.1499938964844,293.1499938964844,0.0010184723651036,-386.4800720214844,292.5636291503906,0.551636278629303,0.050000000745058,0.2287817448377609,291.1606750488281,291.1499938964844,271.8506774902344,271.2908935546875,284.06939697265625,293.3061218261719,291.16064453125,1.0,0.1767826229333877,0.989893674850464,0.989893674850464,1.0,1.0,-0.7491652965545654,0.3227677643299103,0.4263975322246551,0.1235841959714889,0.0,0.0,0.2219136953353881,25.48612594604492,25.0,0.0166618581861257,-5362.078125,56.35107803344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698974609375,305.1910095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.666015625,18000.0,0.0,0.0,0.1197503805160522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.158609390258789,0.158613696694374,-4.311621978558833e-06,0.0,0.0001215314186993,0.0,0.0,6.344242095947266,0.0,0.0,0.0,0.2792980968952179,4.0,0.0,1.0
301260,293.16278076171875,297.1499938964844,293.1499938964844,0.0292779244482517,-1148.790771484375,304.1508178710937,0.6921939849853516,0.0949869155883789,0.0862893760204315,293.18316650390625,297.1499938964844,293.1499938964844,0.0598238259553909,-1639.8389892578125,304.15313720703125,0.7250129580497742,0.1089462265372276,0.1041908785700798,293.1689147949219,297.1499938964844,293.1499938964844,0.0634592995047569,-1260.2496337890625,304.1517944335937,0.7339743971824646,0.1135007217526435,0.0800810381770134,293.1728820800781,297.1499938964844,293.1499938964844,0.0758145824074745,-1938.624755859375,304.152099609375,0.7645381093025208,0.1290847361087799,0.1231847256422042,293.3050842285156,297.1499938964844,293.1499938964844,0.0009809694020077,-372.2488708496094,292.5122375488281,0.5515760183334351,0.050000000745058,0.2287838459014892,291.16064453125,291.1499938964844,271.8717041015625,271.3104553222656,284.078369140625,293.30517578125,291.16064453125,1.0,0.1765495985746383,0.9900293350219728,0.9900293350219728,1.0,1.0,-0.7470746040344238,0.3218514621257782,0.425223171710968,0.1231733262538909,0.0,0.0,0.2204925566911697,25.47837829589844,25.0,-0.0089633930474519,-5340.3251953125,56.05141830444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684936523437,305.17803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6328125,18000.0,0.0,0.0,0.119288295507431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1577390879392624,0.1577434092760086,-4.309963969717501e-06,0.0,0.0001210624541272,0.0,0.0,6.305513858795166,0.0,0.0,0.0,0.2791465818881988,4.0,0.0,1.0
301320,293.16278076171875,297.1499938964844,293.1499938964844,0.0292779244482517,-1148.790771484375,304.1508178710937,0.6921939849853516,0.0949869155883789,0.0862893760204315,293.18316650390625,297.1499938964844,293.1499938964844,0.0598238259553909,-1639.8389892578125,304.15313720703125,0.7250129580497742,0.1089462265372276,0.1041908785700798,293.1689147949219,297.1499938964844,293.1499938964844,0.0634592995047569,-1260.2496337890625,304.1517944335937,0.7339743971824646,0.1135007217526435,0.0800810381770134,293.1728820800781,297.1499938964844,293.1499938964844,0.0758145824074745,-1938.624755859375,304.152099609375,0.7645381093025208,0.1290847361087799,0.1231847256422042,293.3050842285156,297.1499938964844,293.1499938964844,0.0009809694020077,-372.2488708496094,292.5122375488281,0.5515760183334351,0.050000000745058,0.2287838459014892,291.16064453125,291.1499938964844,271.8717041015625,271.3104553222656,284.078369140625,293.30517578125,291.16064453125,1.0,0.1765495985746383,0.9900293350219728,0.9900293350219728,1.0,1.0,-0.7470746040344238,0.3218514621257782,0.425223171710968,0.1231733262538909,0.0,0.0,0.2204925566911697,25.47837829589844,25.0,-0.0089633930474519,-5340.3251953125,56.05141830444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684936523437,305.17803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6328125,18000.0,0.0,0.0,0.119288295507431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1577390879392624,0.1577434092760086,-4.309963969717501e-06,0.0,0.0001210624541272,0.0,0.0,6.305513858795166,0.0,0.0,0.0,0.2791465818881988,4.0,0.0,1.0
301380,293.16241455078125,297.1499938964844,293.1499938964844,0.0291283819824457,-1145.749267578125,304.1507873535156,0.6914694905281067,0.0947331264615058,0.0860606729984283,293.18267822265625,297.1499938964844,293.1499938964844,0.0592142753303051,-1628.821044921875,304.1531066894531,0.7234322428703308,0.1082069650292396,0.1034906208515167,293.1686706542969,297.1499938964844,293.1499938964844,0.063110738992691,-1255.5224609375,304.1517639160156,0.7330583930015564,0.1130707785487175,0.0797804221510887,293.172607421875,297.1499938964844,293.1499938964844,0.0754074305295944,-1930.8170166015625,304.1520690917969,0.7634412050247192,0.1285602152347564,0.1226882562041282,293.3041381835937,297.1499938964844,293.1499938964844,0.0009437060798518,-358.1089782714844,292.4610900878906,0.5515127182006836,0.050000000745058,0.2287860661745071,291.1606140136719,291.1499938964844,271.8926086425781,271.3296203613281,284.0871276855469,293.3042297363281,291.1606140136719,1.0,0.1763202100992202,0.9901649951934814,0.9901649951934814,1.0,1.0,-0.7450059056282043,0.3209501206874847,0.4240557849407196,0.1227550357580185,0.0,0.0,0.2190777659416198,25.47122573852539,25.0,-0.0436179563403129,-5318.8974609375,55.75668716430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675476074219,305.165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59765625,18000.0,0.0,0.0,0.1188261583447456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1568766385316848,0.1568809449672699,-4.308325515012257e-06,0.0,0.0001205934458994,0.0,0.0,6.267193794250488,0.0,0.0,0.0,0.2789967060089111,4.0,0.0,1.0
301440,293.16241455078125,297.1499938964844,293.1499938964844,0.0291283819824457,-1145.749267578125,304.1507873535156,0.6914694905281067,0.0947331264615058,0.0860606729984283,293.18267822265625,297.1499938964844,293.1499938964844,0.0592142753303051,-1628.821044921875,304.1531066894531,0.7234322428703308,0.1082069650292396,0.1034906208515167,293.1686706542969,297.1499938964844,293.1499938964844,0.063110738992691,-1255.5224609375,304.1517639160156,0.7330583930015564,0.1130707785487175,0.0797804221510887,293.172607421875,297.1499938964844,293.1499938964844,0.0754074305295944,-1930.8170166015625,304.1520690917969,0.7634412050247192,0.1285602152347564,0.1226882562041282,293.3041381835937,297.1499938964844,293.1499938964844,0.0009437060798518,-358.1089782714844,292.4610900878906,0.5515127182006836,0.050000000745058,0.2287860661745071,291.1606140136719,291.1499938964844,271.8926086425781,271.3296203613281,284.0871276855469,293.3042297363281,291.1606140136719,1.0,0.1763202100992202,0.9901649951934814,0.9901649951934814,1.0,1.0,-0.7450059056282043,0.3209501206874847,0.4240557849407196,0.1227550357580185,0.0,0.0,0.2190777659416198,25.47122573852539,25.0,-0.0436179563403129,-5318.8974609375,55.75668716430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675476074219,305.165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59765625,18000.0,0.0,0.0,0.1188261583447456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1568766385316848,0.1568809449672699,-4.308325515012257e-06,0.0,0.0001205934458994,0.0,0.0,6.267193794250488,0.0,0.0,0.0,0.2789967060089111,4.0,0.0,1.0
301500,293.1622619628906,297.1499938964844,293.1499938964844,0.0290547553449869,-1144.2493896484375,304.1507873535156,0.6911098957061768,0.0946078449487686,0.0859478265047073,293.18243408203125,297.1499938964844,293.1499938964844,0.0589106827974319,-1623.343505859375,304.1531066894531,0.7226394414901733,0.1078392341732978,0.1031423732638359,293.1685485839844,297.1499938964844,293.1499938964844,0.062937282025814,-1253.1724853515625,304.1517639160156,0.7326010465621948,0.1128569096326828,0.0796309113502502,293.1724853515625,297.1499938964844,293.1499938964844,0.075204811990261,-1926.9345703125,304.1520690917969,0.7628941535949707,0.1282992660999298,0.122441291809082,293.3036804199219,297.1499938964844,293.1499938964844,0.0009251417359337,-351.064697265625,292.4356384277344,0.5514799356460571,0.050000000745058,0.228787213563919,291.1606140136719,291.1499938964844,271.9029846191406,271.3390197753906,284.0914001464844,293.30377197265625,291.1605834960937,1.0,0.1762066632509231,0.9902328252792358,0.9902328252792358,1.0,1.0,-0.7439779043197632,0.32050421833992,0.4234736859798431,0.1225427389144897,0.0,0.0,0.2183735072612762,25.467851638793945,25.0,-0.0624468848109245,-5308.29931640625,55.61090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,305.1589660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.572265625,18000.0,0.0,0.0,0.1185950115323066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564488112926483,0.1564531177282333,-4.307512426748872e-06,0.0,0.000120358854474,0.0,0.0,6.248203754425049,0.0,0.0,0.0,0.2789224982261657,4.0,0.0,1.0
301560,293.162109375,297.1499938964844,293.1499938964844,0.0289819110184907,-1142.763671875,304.1507873535156,0.6907519698143005,0.0944836437702179,0.0858359634876251,293.1822204589844,297.1499938964844,293.1499938964844,0.0586077943444252,-1617.8858642578125,304.153076171875,0.7218445539474487,0.1074727699160575,0.1027953475713729,293.16845703125,297.1499938964844,293.1499938964844,0.0627643540501594,-1250.83154296875,304.1517639160156,0.7321439385414124,0.1126437559723854,0.0794819295406341,293.17236328125,297.1499938964844,293.1499938964844,0.0750028043985366,-1923.06640625,304.1520690917969,0.7623478770256042,0.1280391365289688,0.122195154428482,293.30322265625,297.1499938964844,293.1499938964844,0.0009066361235454,-344.0427551269531,292.4102478027344,0.5514463782310486,0.050000000745058,0.2287883907556533,291.1605834960937,291.1499938964844,271.9132995605469,271.34832763671875,284.0956115722656,293.3033142089844,291.1605529785156,1.0,0.1760938614606857,0.9903024435043336,0.9903024435043336,1.0,1.0,-0.742954432964325,0.3200621604919433,0.4228922426700592,0.1223272234201431,0.0,0.0,0.2176722139120102,25.464609146118164,25.0,-0.083897665143013,-5297.7861328125,55.466156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26690673828125,305.1527099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.546875,18000.0,0.0,0.0,0.1183638349175453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560237258672714,0.1560280323028564,-4.306706614443101e-06,0.0,0.0001201242412207,0.0,0.0,6.229350090026856,0.0,0.0,0.0,0.278848797082901,4.0,0.0,1.0
301620,293.16180419921875,297.1499938964844,293.1499938964844,0.0288385860621929,-1139.8355712890625,304.1507568359375,0.6900409460067749,0.0942384898662567,0.0856152921915054,293.1817932128906,297.1499938964844,293.1499938964844,0.0580042116343975,-1607.0311279296875,304.1530456542969,0.7202469706535339,0.1067435219883918,0.1021049544215202,293.1682434082031,297.1499938964844,293.1499938964844,0.0624200887978076,-1246.17626953125,304.1517639160156,0.7312301993370056,0.1122195646166801,0.0791855081915855,293.172119140625,297.1499938964844,293.1499938964844,0.0746006667613983,-1915.3729248046875,304.15203857421875,0.761257529258728,0.1275214254856109,0.121705375611782,293.30230712890625,297.1499938964844,293.1499938964844,0.0008698186720721,-330.0727233886719,292.3596496582031,0.5513764023780823,0.050000000745058,0.2287908345460891,291.1604919433594,291.1499938964844,271.93377685546875,271.3665771484375,284.10382080078125,293.3023986816406,291.16046142578125,1.0,0.1758706271648407,0.990441620349884,0.990441620349884,1.0,1.0,-0.7409205436706543,0.319189578294754,0.4217309653759002,0.1218858063220977,0.0,0.0,0.2162824422121048,25.458559036254883,25.0,-0.1281737238168716,-5277.0419921875,55.17984008789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2664794921875,305.1402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.117901861667633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1551840305328369,0.1551883369684219,-4.305116817704402e-06,0.0,0.0001196554003399,0.0,0.0,6.192148685455322,0.0,0.0,0.0,0.2787033915519714,4.0,0.0,1.0
301680,293.16180419921875,297.1499938964844,293.1499938964844,0.0288385860621929,-1139.8355712890625,304.1507568359375,0.6900409460067749,0.0942384898662567,0.0856152921915054,293.1817932128906,297.1499938964844,293.1499938964844,0.0580042116343975,-1607.0311279296875,304.1530456542969,0.7202469706535339,0.1067435219883918,0.1021049544215202,293.1682434082031,297.1499938964844,293.1499938964844,0.0624200887978076,-1246.17626953125,304.1517639160156,0.7312301993370056,0.1122195646166801,0.0791855081915855,293.172119140625,297.1499938964844,293.1499938964844,0.0746006667613983,-1915.3729248046875,304.15203857421875,0.761257529258728,0.1275214254856109,0.121705375611782,293.30230712890625,297.1499938964844,293.1499938964844,0.0008698186720721,-330.0727233886719,292.3596496582031,0.5513764023780823,0.050000000745058,0.2287908345460891,291.1604919433594,291.1499938964844,271.93377685546875,271.3665771484375,284.10382080078125,293.3023986816406,291.16046142578125,1.0,0.1758706271648407,0.990441620349884,0.990441620349884,1.0,1.0,-0.7409205436706543,0.319189578294754,0.4217309653759002,0.1218858063220977,0.0,0.0,0.2162824422121048,25.458559036254883,25.0,-0.1281737238168716,-5277.0419921875,55.17984008789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2664794921875,305.1402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.117901861667633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1551840305328369,0.1551883369684219,-4.305116817704402e-06,0.0,0.0001196554003399,0.0,0.0,6.192148685455322,0.0,0.0,0.0,0.2787033915519714,4.0,0.0,1.0
301740,293.1615295410156,297.1499938964844,293.1499938964844,0.0286976806819438,-1136.95068359375,304.1507263183594,0.6893339157104492,0.0939965844154357,0.0853976681828498,293.181396484375,297.1499938964844,293.1499938964844,0.0574025399982929,-1596.237060546875,304.1530456542969,0.7186342477798462,0.1060178652405738,0.1014181300997734,293.1680603027344,297.1499938964844,293.1499938964844,0.0620773285627365,-1241.5479736328125,304.1517333984375,0.7303155660629272,0.1117974445223808,0.0788906216621398,293.1719055175781,297.1499938964844,293.1499938964844,0.0742003247141838,-1907.7227783203125,304.15203857421875,0.7601687908172607,0.1270062029361724,0.1212180629372596,293.3013916015625,297.1499938964844,293.1499938964844,0.0008331622229889,-316.1640014648437,292.309326171875,0.5513030290603638,0.050000000745058,0.2287933975458145,291.1603698730469,291.1499938964844,271.9540100097656,271.3843078613281,284.1116943359375,293.3014831542969,291.16033935546875,1.0,0.1756498515605926,0.9905808568000792,0.9905808568000792,1.0,1.0,-0.7388992309570312,0.3183300495147705,0.4205691814422607,0.121429830789566,0.0,0.0,0.2149093598127365,25.452993392944336,25.0,-0.1728506237268448,-5256.638671875,54.89695358276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660522460937,305.12799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41796875,18000.0,0.0,0.0,0.1174409613013267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543581038713455,0.1543624103069305,-4.303553851059405e-06,0.0,0.0001191876508528,0.0,0.0,6.155606269836426,0.0,0.0,0.0,0.2785606682300567,4.0,0.0,1.0
301800,293.1615295410156,297.1499938964844,293.1499938964844,0.0286976806819438,-1136.95068359375,304.1507263183594,0.6893339157104492,0.0939965844154357,0.0853976681828498,293.181396484375,297.1499938964844,293.1499938964844,0.0574025399982929,-1596.237060546875,304.1530456542969,0.7186342477798462,0.1060178652405738,0.1014181300997734,293.1680603027344,297.1499938964844,293.1499938964844,0.0620773285627365,-1241.5479736328125,304.1517333984375,0.7303155660629272,0.1117974445223808,0.0788906216621398,293.1719055175781,297.1499938964844,293.1499938964844,0.0742003247141838,-1907.7227783203125,304.15203857421875,0.7601687908172607,0.1270062029361724,0.1212180629372596,293.3013916015625,297.1499938964844,293.1499938964844,0.0008331622229889,-316.1640014648437,292.309326171875,0.5513030290603638,0.050000000745058,0.2287933975458145,291.1603698730469,291.1499938964844,271.9540100097656,271.3843078613281,284.1116943359375,293.3014831542969,291.16033935546875,1.0,0.1756498515605926,0.9905808568000792,0.9905808568000792,1.0,1.0,-0.7388992309570312,0.3183300495147705,0.4205691814422607,0.121429830789566,0.0,0.0,0.2149093598127365,25.452993392944336,25.0,-0.1728506237268448,-5256.638671875,54.89695358276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660522460937,305.12799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41796875,18000.0,0.0,0.0,0.1174409613013267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543581038713455,0.1543624103069305,-4.303553851059405e-06,0.0,0.0001191876508528,0.0,0.0,6.155606269836426,0.0,0.0,0.0,0.2785606682300567,4.0,0.0,1.0
301860,293.1612548828125,297.1499938964844,293.1499938964844,0.0285590961575508,-1134.1070556640625,304.1507263183594,0.6886299848556519,0.0937576591968536,0.0851828604936599,293.1810302734375,297.1499938964844,293.1499938964844,0.0568023808300495,-1585.4974365234375,304.15301513671875,0.7170022130012512,0.1052954196929931,0.1007345244288444,293.1678771972656,297.1499938964844,293.1499938964844,0.0617358796298503,-1236.9443359375,304.1517333984375,0.7293990254402161,0.1113771498203277,0.0785970911383628,293.17169189453125,297.1499938964844,293.1499938964844,0.0738015994429588,-1900.1129150390625,304.1520080566406,0.7590808868408203,0.1264932304620742,0.1207330077886581,293.3005065917969,297.1499938964844,293.1499938964844,0.000796728185378,-302.3399658203125,292.2592163085937,0.5512259602546692,0.050000000745058,0.2287960946559906,291.16021728515625,291.1499938964844,271.9739074707031,271.4014587402344,284.1191711425781,293.30059814453125,291.1601867675781,1.0,0.175431415438652,0.9907241463661194,0.9907241463661194,1.0,1.0,-0.7368898391723633,0.3174850642681122,0.4194047451019287,0.1209552139043808,0.0,0.0,0.2135584950447082,25.447906494140625,25.0,-0.2232609093189239,-5236.61474609375,54.61733627319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655944824219,305.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33984375,18000.0,0.0,0.0,0.1169824004173278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535488367080688,0.1535531431436538,-4.302025445213076e-06,0.0,0.0001187222587759,0.0,0.0,6.119849681854248,0.0,0.0,0.0,0.278421014547348,4.0,0.0,1.0
301920,293.1612548828125,297.1499938964844,293.1499938964844,0.0285590961575508,-1134.1070556640625,304.1507263183594,0.6886299848556519,0.0937576591968536,0.0851828604936599,293.1810302734375,297.1499938964844,293.1499938964844,0.0568023808300495,-1585.4974365234375,304.15301513671875,0.7170022130012512,0.1052954196929931,0.1007345244288444,293.1678771972656,297.1499938964844,293.1499938964844,0.0617358796298503,-1236.9443359375,304.1517333984375,0.7293990254402161,0.1113771498203277,0.0785970911383628,293.17169189453125,297.1499938964844,293.1499938964844,0.0738015994429588,-1900.1129150390625,304.1520080566406,0.7590808868408203,0.1264932304620742,0.1207330077886581,293.3005065917969,297.1499938964844,293.1499938964844,0.000796728185378,-302.3399658203125,292.2592163085937,0.5512259602546692,0.050000000745058,0.2287960946559906,291.16021728515625,291.1499938964844,271.9739074707031,271.4014587402344,284.1191711425781,293.30059814453125,291.1601867675781,1.0,0.175431415438652,0.9907241463661194,0.9907241463661194,1.0,1.0,-0.7368898391723633,0.3174850642681122,0.4194047451019287,0.1209552139043808,0.0,0.0,0.2135584950447082,25.447906494140625,25.0,-0.2232609093189239,-5236.61474609375,54.61733627319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655944824219,305.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33984375,18000.0,0.0,0.0,0.1169824004173278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535488367080688,0.1535531431436538,-4.302025445213076e-06,0.0,0.0001187222587759,0.0,0.0,6.119849681854248,0.0,0.0,0.0,0.278421014547348,4.0,0.0,1.0
301980,293.1610412597656,297.1499938964844,293.1499938964844,0.0284225977957248,-1131.3001708984375,304.15069580078125,0.6879279613494873,0.0935213789343833,0.0849705561995506,293.18072509765625,297.1499938964844,293.1499938964844,0.0562033616006374,-1574.804443359375,304.15301513671875,0.7153463363647461,0.1045756638050079,0.1000536456704139,293.1676940917969,297.1499938964844,293.1499938964844,0.0613954849541187,-1232.361572265625,304.1517333984375,0.7284793853759766,0.110958345234394,0.0783047005534172,293.1715087890625,297.1499938964844,293.1499938964844,0.0734042003750801,-1892.537841796875,304.1520080566406,0.7579929232597351,0.1259821355342865,0.1202498748898506,293.29962158203125,297.1499938964844,293.1499938964844,0.0007604992133565,-288.59393310546875,292.2093811035156,0.5511447787284851,0.050000000745058,0.2287989407777786,291.1600341796875,291.1499938964844,271.9935302734375,271.4179992675781,284.1262512207031,293.2997131347656,291.15997314453125,1.0,0.1752152144908905,0.9908674359321594,0.9908674359321594,1.0,1.0,-0.7348905205726624,0.3166542649269104,0.4182362556457519,0.1204605177044868,0.0,0.0,0.2122347205877304,25.443321228027344,25.0,-0.2660735845565796,-5217.00048828125,54.34076690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26495361328125,305.1036682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.251953125,18000.0,0.0,0.0,0.1165277808904647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152759164571762,0.1527634710073471,-4.300535692891572e-06,0.0,0.0001182608830276,0.0,0.0,6.085005283355713,0.0,0.0,0.0,0.2782849669456482,4.0,0.0,1.0
302040,293.1610412597656,297.1499938964844,293.1499938964844,0.0284225977957248,-1131.3001708984375,304.15069580078125,0.6879279613494873,0.0935213789343833,0.0849705561995506,293.18072509765625,297.1499938964844,293.1499938964844,0.0562033616006374,-1574.804443359375,304.15301513671875,0.7153463363647461,0.1045756638050079,0.1000536456704139,293.1676940917969,297.1499938964844,293.1499938964844,0.0613954849541187,-1232.361572265625,304.1517333984375,0.7284793853759766,0.110958345234394,0.0783047005534172,293.1715087890625,297.1499938964844,293.1499938964844,0.0734042003750801,-1892.537841796875,304.1520080566406,0.7579929232597351,0.1259821355342865,0.1202498748898506,293.29962158203125,297.1499938964844,293.1499938964844,0.0007604992133565,-288.59393310546875,292.2093811035156,0.5511447787284851,0.050000000745058,0.2287989407777786,291.1600341796875,291.1499938964844,271.9935302734375,271.4179992675781,284.1262512207031,293.2997131347656,291.15997314453125,1.0,0.1752152144908905,0.9908674359321594,0.9908674359321594,1.0,1.0,-0.7348905205726624,0.3166542649269104,0.4182362556457519,0.1204605177044868,0.0,0.0,0.2122347205877304,25.443321228027344,25.0,-0.2660735845565796,-5217.00048828125,54.34076690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26495361328125,305.1036682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.251953125,18000.0,0.0,0.0,0.1165277808904647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152759164571762,0.1527634710073471,-4.300535692891572e-06,0.0,0.0001182608830276,0.0,0.0,6.085005283355713,0.0,0.0,0.0,0.2782849669456482,4.0,0.0,1.0
