time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1609191894531,297.1499938964844,293.1499938964844,0.0283550433814525,-1129.90869140625,304.15069580078125,0.6875773668289185,0.0934040993452072,0.0848652422428131,293.1805725097656,297.1499938964844,293.1499938964844,0.0559041164815425,-1569.4725341796875,304.15301513671875,0.7145078182220459,0.1042166128754615,0.0997140631079673,293.1676330566406,297.1499938964844,293.1499938964844,0.0612255707383155,-1230.0765380859375,304.1517028808594,0.7280179858207703,0.1107493937015533,0.0781588554382324,293.1714172363281,297.1499938964844,293.1499938964844,0.0732058733701706,-1888.7611083984373,304.1520080566406,0.7574486136436462,0.1257271766662597,0.1200089082121849,293.2991638183594,297.1499938964844,293.1499938964844,0.000742461415939,-281.75,292.1845703125,0.5511026978492737,0.050000000745058,0.2288004159927368,291.159912109375,291.1499938964844,272.003173828125,271.426025390625,284.1296081542969,293.2992553710937,291.1598815917969,1.0,0.1751078814268112,0.9909390807151794,0.9909390807151794,1.0,1.0,-0.7338941097259521,0.3162441253662109,0.4176499843597412,0.1202050894498825,0.0,0.0,0.2115838378667831,25.44121742248535,25.0,-0.2832620143890381,-5207.3505859375,54.20354080200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2645263671875,305.0976257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.205078125,18000.0,0.0,0.0,0.1163024827837944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523721814155578,0.1523764878511428,-4.299806732888101e-06,0.0,0.0001180322360596,0.0,0.0,6.067946910858154,0.0,0.0,0.0,0.2782183885574341,4.0,0.0,1.0
302160,293.1607971191406,297.1499938964844,293.1499938964844,0.0282879639416933,-1128.525390625,304.15069580078125,0.6872269511222839,0.0932875126600265,0.0847605019807815,293.180419921875,297.1499938964844,293.1499938964844,0.0556049831211566,-1564.14892578125,304.15301513671875,0.7136613726615906,0.1038580685853958,0.0993749797344207,293.16754150390625,297.1499938964844,293.1499938964844,0.0610558465123176,-1227.795654296875,304.1517028808594,0.727555513381958,0.1105408072471618,0.0780132487416267,293.1713256835937,297.1499938964844,293.1499938964844,0.0730077549815177,-1884.990478515625,304.1520080566406,0.7569040060043335,0.1254725456237793,0.1197682917118072,293.2987365722656,297.1499938964844,293.1499938964844,0.0007244845619425,-274.92926025390625,292.1598205566406,0.5510594248771667,0.050000000745058,0.2288019210100174,291.1598205566406,291.1499938964844,272.01275634765625,271.43389892578125,284.1328430175781,293.298828125,291.1597595214844,1.0,0.1750010550022125,0.991014003753662,0.991014003753662,1.0,1.0,-0.7328997850418091,0.3158376216888428,0.4170621633529663,0.119944043457508,0.0,0.0,0.2109414786100387,25.43924331665039,25.0,-0.2968756556510925,-5197.814453125,54.06700897216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640380859375,305.0916442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.16015625,18000.0,0.0,0.0,0.1160790547728538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519910991191864,0.1519954055547714,-4.299089596315753e-06,0.0,0.0001178054808406,0.0,0.0,6.051159381866455,0.0,0.0,0.0,0.2781528532505035,4.0,0.0,1.0
302220,293.1606140136719,297.1499938964844,293.1499938964844,0.0281547922641038,-1125.7745361328125,304.15069580078125,0.6865251064300537,0.0930550619959831,0.0845521315932273,293.1801452636719,297.1499938964844,293.1499938964844,0.0550067424774169,-1553.521484375,304.15301513671875,0.711941659450531,0.103142112493515,0.0986980125308036,293.1674194335937,297.1499938964844,293.1499938964844,0.0607163533568382,-1223.2381591796875,304.1517028808594,0.7266255021095276,0.1101234704256057,0.0777222588658332,293.1711730957031,297.1499938964844,293.1499938964844,0.072611853480339,-1877.462890625,304.1520080566406,0.7558130621910095,0.124964028596878,0.1192878559231758,293.2978820800781,297.1499938964844,293.1499938964844,0.0006887026247568,-261.3528137207031,292.11053466796875,0.5509696006774902,0.050000000745058,0.2288050800561905,291.1595764160156,291.1499938964844,272.0315856933594,271.4490966796875,284.13897705078125,293.2979736328125,291.1595458984375,1.0,0.1747887581586837,0.9911638498306274,0.9911638498306274,1.0,1.0,-0.7309153079986572,0.3150346279144287,0.4158806502819061,0.1194041669368743,0.0,0.0,0.2096814662218094,25.43568229675293,25.0,-0.3146151602268219,-5179.06787109375,53.79574966430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2627868652344,305.0797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.068359375,18000.0,0.0,0.0,0.1156385615468025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1512461304664611,0.151250422000885,-4.297690338717075e-06,0.0,0.0001173584387288,0.0,0.0,6.018373489379883,0.0,0.0,0.0,0.2780249118804931,4.0,0.0,1.0
302280,293.1606140136719,297.1499938964844,293.1499938964844,0.0281547922641038,-1125.7745361328125,304.15069580078125,0.6865251064300537,0.0930550619959831,0.0845521315932273,293.1801452636719,297.1499938964844,293.1499938964844,0.0550067424774169,-1553.521484375,304.15301513671875,0.711941659450531,0.103142112493515,0.0986980125308036,293.1674194335937,297.1499938964844,293.1499938964844,0.0607163533568382,-1223.2381591796875,304.1517028808594,0.7266255021095276,0.1101234704256057,0.0777222588658332,293.1711730957031,297.1499938964844,293.1499938964844,0.072611853480339,-1877.462890625,304.1520080566406,0.7558130621910095,0.124964028596878,0.1192878559231758,293.2978820800781,297.1499938964844,293.1499938964844,0.0006887026247568,-261.3528137207031,292.11053466796875,0.5509696006774902,0.050000000745058,0.2288050800561905,291.1595764160156,291.1499938964844,272.0315856933594,271.4490966796875,284.13897705078125,293.2979736328125,291.1595458984375,1.0,0.1747887581586837,0.9911638498306274,0.9911638498306274,1.0,1.0,-0.7309153079986572,0.3150346279144287,0.4158806502819061,0.1194041669368743,0.0,0.0,0.2096814662218094,25.43568229675293,25.0,-0.3146151602268219,-5179.06787109375,53.79574966430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2627868652344,305.0797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.068359375,18000.0,0.0,0.0,0.1156385615468025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1512461304664611,0.151250422000885,-4.297690338717075e-06,0.0,0.0001173584387288,0.0,0.0,6.018373489379883,0.0,0.0,0.0,0.2780249118804931,4.0,0.0,1.0
302340,293.1604309082031,297.1499938964844,293.1499938964844,0.0280211307108402,-1123.0069580078125,304.15069580078125,0.6858127117156982,0.0928199887275695,0.0843424648046493,293.1799011230469,297.1499938964844,293.1499938964844,0.0544080547988414,-1542.9105224609375,304.15301513671875,0.7101796269416809,0.102427028119564,0.0980220437049865,293.1673278808594,297.1499938964844,293.1499938964844,0.0603744573891162,-1218.6544189453125,304.1517028808594,0.7256816625595093,0.1097025051712989,0.0774295479059219,293.1710510253906,297.1499938964844,293.1499938964844,0.0722160413861274,-1869.9461669921875,304.1519775390625,0.7547181844711304,0.1244560629129409,0.1188080757856369,293.2969970703125,297.1499938964844,293.1499938964844,0.0006530761602334,-247.83517456054688,292.0614929199219,0.5508742332458496,0.050000000745058,0.2288084179162979,291.15936279296875,291.1499938964844,272.04998779296875,271.46356201171875,284.1446228027344,293.2970886230469,291.1593017578125,1.0,0.1745777577161789,0.991313636302948,0.991313636302948,1.0,1.0,-0.7289292216300964,0.3142414689064026,0.4146877527236938,0.1188402399420738,0.0,0.0,0.2084503471851349,25.432775497436523,25.0,-0.3222360908985138,-5160.70361328125,53.52610778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611999511719,305.0678405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.970703125,18000.0,0.0,0.0,0.115206591784954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505215615034103,0.1505258679389953,-4.2963310988852754e-06,0.0,0.0001169200477306,0.0,0.0,5.986525535583496,0.0,0.0,0.0,0.2779007256031036,4.0,0.0,1.0
302400,293.1604309082031,297.1499938964844,293.1499938964844,0.0280211307108402,-1123.0069580078125,304.15069580078125,0.6858127117156982,0.0928199887275695,0.0843424648046493,293.1799011230469,297.1499938964844,293.1499938964844,0.0544080547988414,-1542.9105224609375,304.15301513671875,0.7101796269416809,0.102427028119564,0.0980220437049865,293.1673278808594,297.1499938964844,293.1499938964844,0.0603744573891162,-1218.6544189453125,304.1517028808594,0.7256816625595093,0.1097025051712989,0.0774295479059219,293.1710510253906,297.1499938964844,293.1499938964844,0.0722160413861274,-1869.9461669921875,304.1519775390625,0.7547181844711304,0.1244560629129409,0.1188080757856369,293.2969970703125,297.1499938964844,293.1499938964844,0.0006530761602334,-247.83517456054688,292.0614929199219,0.5508742332458496,0.050000000745058,0.2288084179162979,291.15936279296875,291.1499938964844,272.04998779296875,271.46356201171875,284.1446228027344,293.2970886230469,291.1593017578125,1.0,0.1745777577161789,0.991313636302948,0.991313636302948,1.0,1.0,-0.7289292216300964,0.3142414689064026,0.4146877527236938,0.1188402399420738,0.0,0.0,0.2084503471851349,25.432775497436523,25.0,-0.3222360908985138,-5160.70361328125,53.52610778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611999511719,305.0678405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.970703125,18000.0,0.0,0.0,0.115206591784954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505215615034103,0.1505258679389953,-4.2963310988852754e-06,0.0,0.0001169200477306,0.0,0.0,5.986525535583496,0.0,0.0,0.0,0.2779007256031036,4.0,0.0,1.0
302460,293.15509033203125,297.1499938964844,293.1499938964844,0.0283772815018892,-1130.456298828125,304.1498413085937,0.6883931159973145,0.0936508923768997,0.0848866999149322,293.1742858886719,297.1499938964844,293.1499938964844,0.0545351915061473,-1545.312744140625,304.1517639160156,0.7115196585655212,0.1028158813714981,0.0981629639863967,293.1620178222656,297.1499938964844,293.1499938964844,0.0607217513024807,-1223.42578125,304.1505432128906,0.7274526357650757,0.110349141061306,0.0777229741215705,293.1655578613281,297.1499938964844,293.1499938964844,0.0724927261471748,-1875.3717041015625,304.1508483886719,0.7564077377319336,0.1250402927398681,0.1191375628113746,293.2898254394531,297.1499938964844,293.1499938964844,0.0006320003303699,-239.8625946044922,292.0283203125,0.5517839789390564,0.050000000745058,0.2287771105766296,291.15704345703125,291.1499938964844,272.06817626953125,271.477294921875,284.1460266113281,293.2904968261719,291.1557312011719,1.0,0.1744382083415985,0.9914669394493104,0.9914669394493104,1.0,1.0,-0.730460524559021,0.3149911165237427,0.4154693782329559,0.1189644634723663,0.0,0.0,0.2075905799865722,25.276256561279297,25.0,-6.698991298675537,-5153.39697265625,53.536766052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25836181640625,305.04345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.294921875,18000.0,0.0,0.0,0.1147948578000068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498980671167373,0.1499023735523224,-4.29503052146174e-06,0.0,0.0001165021894848,0.0,0.0,5.958969593048096,0.0,0.0,0.0,0.2777930796146393,4.0,0.0,1.0
302520,293.15509033203125,297.1499938964844,293.1499938964844,0.0283772815018892,-1130.456298828125,304.1498413085937,0.6883931159973145,0.0936508923768997,0.0848866999149322,293.1742858886719,297.1499938964844,293.1499938964844,0.0545351915061473,-1545.312744140625,304.1517639160156,0.7115196585655212,0.1028158813714981,0.0981629639863967,293.1620178222656,297.1499938964844,293.1499938964844,0.0607217513024807,-1223.42578125,304.1505432128906,0.7274526357650757,0.110349141061306,0.0777229741215705,293.1655578613281,297.1499938964844,293.1499938964844,0.0724927261471748,-1875.3717041015625,304.1508483886719,0.7564077377319336,0.1250402927398681,0.1191375628113746,293.2898254394531,297.1499938964844,293.1499938964844,0.0006320003303699,-239.8625946044922,292.0283203125,0.5517839789390564,0.050000000745058,0.2287771105766296,291.15704345703125,291.1499938964844,272.06817626953125,271.477294921875,284.1460266113281,293.2904968261719,291.1557312011719,1.0,0.1744382083415985,0.9914669394493104,0.9914669394493104,1.0,1.0,-0.730460524559021,0.3149911165237427,0.4154693782329559,0.1189644634723663,0.0,0.0,0.2075905799865722,25.276256561279297,25.0,-6.698991298675537,-5153.39697265625,53.536766052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25836181640625,305.04345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.294921875,18000.0,0.0,0.0,0.1147948578000068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498980671167373,0.1499023735523224,-4.29503052146174e-06,0.0,0.0001165021894848,0.0,0.0,5.958969593048096,0.0,0.0,0.0,0.2777930796146393,4.0,0.0,1.0
302580,293.1528015136719,297.1499938964844,293.1499938964844,0.0286582540720701,-1136.3624267578125,304.1494445800781,0.6900845170021057,0.0939870625734329,0.0852688923478126,293.17169189453125,297.1499938964844,293.1499938964844,0.0545836351811885,-1546.3275146484375,304.151123046875,0.712108850479126,0.102732703089714,0.0981694161891937,293.15972900390625,297.1499938964844,293.1499938964844,0.0609705634415149,-1226.883544921875,304.14996337890625,0.7284899950027466,0.1105091869831085,0.0778962224721908,293.1631164550781,297.1499938964844,293.1499938964844,0.0726974159479141,-1879.43701171875,304.1502380371094,0.7573875188827515,0.125149130821228,0.119325041770935,293.2843322753906,297.1499938964844,293.1499938964844,0.0006077999132685,-230.748275756836,291.98736572265625,0.5523151159286499,0.050000000745058,0.2287589609622955,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,284.1484069824219,293.28485107421875,291.147705078125,1.0,0.1743518859148025,0.9916201829910278,0.9916201829910278,1.0,1.0,-0.7313384413719177,0.3154456317424774,0.4158928394317627,0.1189811900258064,0.0,0.0,0.208337053656578,25.18462371826172,25.0,-8.74714469909668,-5157.03369140625,53.54034805297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2500305175781,305.03692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.93359375,18000.0,0.0,0.0,0.1144593730568885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501065045595169,0.1501108109951019,-4.294653535907855e-06,0.0,0.0001161617110483,0.0,0.0,5.967074394226074,0.0,0.0,0.0,0.2778151035308838,4.0,0.0,1.0
302640,293.1528015136719,297.1499938964844,293.1499938964844,0.0286582540720701,-1136.3624267578125,304.1494445800781,0.6900845170021057,0.0939870625734329,0.0852688923478126,293.17169189453125,297.1499938964844,293.1499938964844,0.0545836351811885,-1546.3275146484375,304.151123046875,0.712108850479126,0.102732703089714,0.0981694161891937,293.15972900390625,297.1499938964844,293.1499938964844,0.0609705634415149,-1226.883544921875,304.14996337890625,0.7284899950027466,0.1105091869831085,0.0778962224721908,293.1631164550781,297.1499938964844,293.1499938964844,0.0726974159479141,-1879.43701171875,304.1502380371094,0.7573875188827515,0.125149130821228,0.119325041770935,293.2843322753906,297.1499938964844,293.1499938964844,0.0006077999132685,-230.748275756836,291.98736572265625,0.5523151159286499,0.050000000745058,0.2287589609622955,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,284.1484069824219,293.28485107421875,291.147705078125,1.0,0.1743518859148025,0.9916201829910278,0.9916201829910278,1.0,1.0,-0.7313384413719177,0.3154456317424774,0.4158928394317627,0.1189811900258064,0.0,0.0,0.208337053656578,25.18462371826172,25.0,-8.74714469909668,-5157.03369140625,53.54034805297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2500305175781,305.03692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.93359375,18000.0,0.0,0.0,0.1144593730568885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501065045595169,0.1501108109951019,-4.294653535907855e-06,0.0,0.0001161617110483,0.0,0.0,5.967074394226074,0.0,0.0,0.0,0.2778151035308838,4.0,0.0,1.0
302700,293.1521911621094,297.1499938964844,293.1499938964844,0.02872777543962,-1137.81298828125,304.1494140625,0.6904642581939697,0.094070591032505,0.0853636860847473,293.17095947265625,297.1499938964844,293.1499938964844,0.054502535611391,-1544.917236328125,304.15106201171875,0.7119612693786621,0.1025991067290306,0.0980664044618606,293.1591186523437,297.1499938964844,293.1499938964844,0.0609962195158004,-1227.2479248046875,304.1499328613281,0.7286227941513062,0.1105047762393951,0.0779085680842399,293.1624450683594,297.1499938964844,293.1499938964844,0.0727003887295723,-1879.5225830078125,304.15020751953125,0.7574717998504639,0.1251135319471359,0.1193140521645546,293.2821044921875,297.1499938964844,293.1499938964844,0.0005952377105131,-225.99435424804688,291.9680480957031,0.5524111390113831,0.050000000745058,0.228755697607994,291.1466064453125,291.1499938964844,272.0953674316406,271.4967346191406,284.1500244140625,293.2825622558594,291.146240234375,1.0,0.1743140965700149,0.9916967749595642,0.9916967749595642,1.0,1.0,-0.7313264012336731,0.3154745399951935,0.4158518314361572,0.1189023926854133,0.0,0.0,0.2087894529104232,25.1657829284668,25.0,-5.794402599334717,-5160.02685546875,53.51529693603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24298095703125,305.0398864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.17578125,18000.0,0.0,0.0,0.1143369972705841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1503843814134597,0.1503886878490448,-4.294993686926318e-06,0.0,0.0001160375177278,0.0,0.0,5.979027271270752,0.0,0.0,0.0,0.2778578102588653,4.0,0.0,1.0
302760,293.1517944335937,297.1499938964844,293.1499938964844,0.028768727555871,-1138.6541748046875,304.1494445800781,0.6906787157058716,0.0941225960850715,0.0854242593050003,293.17047119140625,297.1499938964844,293.1499938964844,0.0543771237134933,-1542.6956787109375,304.1510925292969,0.7116492390632629,0.1024300530552864,0.0979228690266609,293.1587219238281,297.1499938964844,293.1499938964844,0.0609816536307334,-1227.051513671875,304.14996337890625,0.7286174297332764,0.1104683950543403,0.0778940841555595,293.1619873046875,297.1499938964844,293.1499938964844,0.0726613774895668,-1878.7799072265625,304.1502380371094,0.7574077844619751,0.1250437498092651,0.1192638576030731,293.2802124023437,297.1499938964844,293.1499938964844,0.0005823445389978,-221.1015472412109,291.9498596191406,0.5524471402168274,0.050000000745058,0.2287544757127761,291.1461181640625,291.1499938964844,272.1044311523437,271.5028991699219,284.1518859863281,293.28057861328125,291.1461486816406,1.0,0.1742773205041885,0.9917567372322084,0.9917567372322084,1.0,1.0,-0.731147825717926,0.3154294788837433,0.4157183170318603,0.1187924295663833,0.0,0.0,0.2091042846441269,25.15639877319336,25.0,-2.669750928878784,-5161.3837890625,53.47972869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2342834472656,305.0414123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.228515625,18000.0,0.0,0.0,0.1142473220825195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15060855448246,0.1506128460168838,-4.295418875699397e-06,0.0,0.0001159465100499,0.0,0.0,5.988879203796387,0.0,0.0,0.0,0.2778953313827514,4.0,0.0,1.0
302820,293.1513671875,297.1499938964844,293.1499938964844,0.0287991892546415,-1139.2518310546875,304.14959716796875,0.6908013820648193,0.0941625759005546,0.085479624569416,293.169921875,297.1499938964844,293.1499938964844,0.0540473498404026,-1536.8238525390625,304.1512756347656,0.7107183933258057,0.1020235493779182,0.0975599139928817,293.1583251953125,297.1499938964844,293.1499938964844,0.0608795247972011,-1225.651611328125,304.150146484375,0.728350043296814,0.1103302463889122,0.077813021838665,293.1615295410156,297.1499938964844,293.1499938964844,0.0725098475813865,-1875.8583984375,304.1504211425781,0.757010817527771,0.1248383298516273,0.1190904155373573,293.277099609375,297.1499938964844,293.1499938964844,0.0005556661635637,-210.92117309570312,291.9145812988281,0.5524139404296875,0.050000000745058,0.2287556231021881,291.1474609375,291.1499938964844,272.1224975585937,271.51483154296875,284.1561584472656,293.27740478515625,291.1478271484375,1.0,0.1742027848958969,0.9918767213821412,0.9918767213821412,1.0,1.0,-0.7304746508598328,0.3151977360248565,0.4152769446372986,0.1185177266597747,0.0,0.0,0.2093719393014907,25.154062271118164,25.0,1.5947633981704712,-5159.21044921875,53.3868293762207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2143859863281,305.0381774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.14453125,18000.0,0.0,0.0,0.1141487210988998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508402228355407,0.1508445292711258,-4.296053703001235e-06,0.0,0.0001158464438049,0.0,0.0,5.999330997467041,0.0,0.0,0.0,0.2779383063316345,4.0,0.0,1.0
302880,293.1513671875,297.1499938964844,293.1499938964844,0.0287991892546415,-1139.2518310546875,304.14959716796875,0.6908013820648193,0.0941625759005546,0.085479624569416,293.169921875,297.1499938964844,293.1499938964844,0.0540473498404026,-1536.8238525390625,304.1512756347656,0.7107183933258057,0.1020235493779182,0.0975599139928817,293.1583251953125,297.1499938964844,293.1499938964844,0.0608795247972011,-1225.651611328125,304.150146484375,0.728350043296814,0.1103302463889122,0.077813021838665,293.1615295410156,297.1499938964844,293.1499938964844,0.0725098475813865,-1875.8583984375,304.1504211425781,0.757010817527771,0.1248383298516273,0.1190904155373573,293.277099609375,297.1499938964844,293.1499938964844,0.0005556661635637,-210.92117309570312,291.9145812988281,0.5524139404296875,0.050000000745058,0.2287556231021881,291.1474609375,291.1499938964844,272.1224975585937,271.51483154296875,284.1561584472656,293.27740478515625,291.1478271484375,1.0,0.1742027848958969,0.9918767213821412,0.9918767213821412,1.0,1.0,-0.7304746508598328,0.3151977360248565,0.4152769446372986,0.1185177266597747,0.0,0.0,0.2093719393014907,25.154062271118164,25.0,1.5947633981704712,-5159.21044921875,53.3868293762207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2143859863281,305.0381774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.14453125,18000.0,0.0,0.0,0.1141487210988998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508402228355407,0.1508445292711258,-4.296053703001235e-06,0.0,0.0001158464438049,0.0,0.0,5.999330997467041,0.0,0.0,0.0,0.2779383063316345,4.0,0.0,1.0
302940,293.1513366699219,297.1499938964844,293.1499938964844,0.0287846773862838,-1138.9139404296875,304.1497497558594,0.6906518340110779,0.0941390544176101,0.0854723080992698,293.1697692871094,297.1499938964844,293.1499938964844,0.0536525025963783,-1529.79443359375,304.1515197753906,0.7095169425010681,0.101555235683918,0.0971305072307586,293.1582946777344,297.1499938964844,293.1499938964844,0.0607129484415054,-1223.3746337890625,304.150390625,0.7278542518615723,0.110126793384552,0.0776819437742233,293.161376953125,297.1499938964844,293.1499938964844,0.0722987428307533,-1871.78955078125,304.150634765625,0.7563890218734741,0.1245730519294738,0.1188528165221214,293.2747802734375,297.1499938964844,293.1499938964844,0.0005333657027222,-200.49102783203125,291.8793029785156,0.5522980690002441,0.050000000745058,0.2287595868110656,291.14990234375,291.1499938964844,272.1405334472656,271.52618408203125,284.1610412597656,293.2749938964844,291.1503295898437,1.0,0.1741228252649307,0.9919966459274292,0.9919966459274292,1.0,1.0,-0.7295128703117371,0.3148346543312073,0.4146782159805298,0.11819788813591,0.0,0.0,0.2092219889163971,25.164390563964844,25.0,3.3435046672821045,-5152.04150390625,53.2712516784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19464111328125,305.02911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.14453125,18000.0,0.0,0.0,0.1141296029090881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508162319660186,0.1508205235004425,-4.296235601941589e-06,0.0,0.0001158270388259,0.0,0.0,5.998586654663086,0.0,0.0,0.0,0.2779384553432464,4.0,0.0,1.0
303000,293.1513366699219,297.1499938964844,293.1499938964844,0.0287846773862838,-1138.9139404296875,304.1497497558594,0.6906518340110779,0.0941390544176101,0.0854723080992698,293.1697692871094,297.1499938964844,293.1499938964844,0.0536525025963783,-1529.79443359375,304.1515197753906,0.7095169425010681,0.101555235683918,0.0971305072307586,293.1582946777344,297.1499938964844,293.1499938964844,0.0607129484415054,-1223.3746337890625,304.150390625,0.7278542518615723,0.110126793384552,0.0776819437742233,293.161376953125,297.1499938964844,293.1499938964844,0.0722987428307533,-1871.78955078125,304.150634765625,0.7563890218734741,0.1245730519294738,0.1188528165221214,293.2747802734375,297.1499938964844,293.1499938964844,0.0005333657027222,-200.49102783203125,291.8793029785156,0.5522980690002441,0.050000000745058,0.2287595868110656,291.14990234375,291.1499938964844,272.1405334472656,271.52618408203125,284.1610412597656,293.2749938964844,291.1503295898437,1.0,0.1741228252649307,0.9919966459274292,0.9919966459274292,1.0,1.0,-0.7295128703117371,0.3148346543312073,0.4146782159805298,0.11819788813591,0.0,0.0,0.2092219889163971,25.164390563964844,25.0,3.3435046672821045,-5152.04150390625,53.2712516784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19464111328125,305.02911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.14453125,18000.0,0.0,0.0,0.1141296029090881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508162319660186,0.1508205235004425,-4.296235601941589e-06,0.0,0.0001158270388259,0.0,0.0,5.998586654663086,0.0,0.0,0.0,0.2779384553432464,4.0,0.0,1.0
303060,293.1514892578125,297.1499938964844,293.1499938964844,0.0287413485348224,-1137.9857177734375,304.14990234375,0.6903296113014221,0.094069704413414,0.0854209139943122,293.1697998046875,297.1499938964844,293.1499938964844,0.0532198585569858,-1522.1104736328125,304.1517333984375,0.7081425189971924,0.1010471209883689,0.0966596901416778,293.15850830078125,297.1499938964844,293.1499938964844,0.060504350811243,-1220.5361328125,304.1506042480469,0.7272133231163025,0.1098757162690162,0.0775153487920761,293.1614685058594,297.1499938964844,293.1499938964844,0.0720535442233085,-1867.0780029296875,304.1508178710937,0.755638062953949,0.1242686510086059,0.1185747236013412,293.2729797363281,297.1499938964844,293.1499938964844,0.0005174608668312,-189.8099060058593,291.8433837890625,0.5521409511566162,0.050000000745058,0.2287649661302566,291.1524353027344,291.1499938964844,272.1584777832031,271.5370483398437,284.1663818359375,293.2731628417969,291.15283203125,1.0,0.1740347295999527,0.9921353459358216,0.9921353459358216,1.0,1.0,-0.7283589839935303,0.3143826425075531,0.4139763414859772,0.1178527474403381,0.0,0.0,0.2087266892194748,25.18077087402344,25.0,3.5507185459136963,-5141.39892578125,53.13778305053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781005859375,305.01727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.01171875,18000.0,0.0,0.0,0.114150695502758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505793929100036,0.1505836844444275,-4.2959945858456194e-06,0.0,0.0001158484446932,0.0,0.0,5.988458156585693,0.0,0.0,0.0,0.2779017388820648,4.0,0.0,1.0
303120,293.1514892578125,297.1499938964844,293.1499938964844,0.0287413485348224,-1137.9857177734375,304.14990234375,0.6903296113014221,0.094069704413414,0.0854209139943122,293.1697998046875,297.1499938964844,293.1499938964844,0.0532198585569858,-1522.1104736328125,304.1517333984375,0.7081425189971924,0.1010471209883689,0.0966596901416778,293.15850830078125,297.1499938964844,293.1499938964844,0.060504350811243,-1220.5361328125,304.1506042480469,0.7272133231163025,0.1098757162690162,0.0775153487920761,293.1614685058594,297.1499938964844,293.1499938964844,0.0720535442233085,-1867.0780029296875,304.1508178710937,0.755638062953949,0.1242686510086059,0.1185747236013412,293.2729797363281,297.1499938964844,293.1499938964844,0.0005174608668312,-189.8099060058593,291.8433837890625,0.5521409511566162,0.050000000745058,0.2287649661302566,291.1524353027344,291.1499938964844,272.1584777832031,271.5370483398437,284.1663818359375,293.2731628417969,291.15283203125,1.0,0.1740347295999527,0.9921353459358216,0.9921353459358216,1.0,1.0,-0.7283589839935303,0.3143826425075531,0.4139763414859772,0.1178527474403381,0.0,0.0,0.2087266892194748,25.18077087402344,25.0,3.5507185459136963,-5141.39892578125,53.13778305053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781005859375,305.01727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.01171875,18000.0,0.0,0.0,0.114150695502758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505793929100036,0.1505836844444275,-4.2959945858456194e-06,0.0,0.0001158484446932,0.0,0.0,5.988458156585693,0.0,0.0,0.0,0.2779017388820648,4.0,0.0,1.0
303180,293.1518249511719,297.1499938964844,293.1499938964844,0.0286772344261407,-1136.63671875,304.1500549316406,0.6898837685585022,0.093963898718357,0.085334837436676,293.16998291015625,297.1499938964844,293.1499938964844,0.0527619682252407,-1514.002685546875,304.15191650390625,0.7066528797149658,0.1005096286535263,0.0961589515209198,293.15887451171875,297.1499938964844,293.1499938964844,0.0602646879851818,-1217.289794921875,304.1507873535156,0.7264676094055176,0.1095862463116645,0.0773204565048217,293.16168212890625,297.1499938964844,293.1499938964844,0.0717859491705894,-1861.9547119140625,304.1510009765625,0.7548026442527771,0.1239348948001861,0.1182668656110763,293.2715759277344,297.1499938964844,293.1499938964844,0.0005043291603215,-179.00363159179688,291.80670166015625,0.5519624352455139,0.050000000745058,0.2287710905075073,291.154541015625,291.1499938964844,272.1763916015625,271.54742431640625,284.172119140625,293.271728515625,291.1548767089844,1.0,0.173937126994133,0.9922739863395692,0.9922739863395692,1.0,1.0,-0.7270587086677551,0.3138621747493744,0.4131965041160583,0.1174893900752067,0.0,0.0,0.207969382405281,25.200000762939453,25.0,3.005302906036377,-5128.50390625,52.98866271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16668701171875,305.0049743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.669921875,18000.0,0.0,0.0,0.1141774877905845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501758396625518,0.1501801311969757,-4.295400231058011e-06,0.0,0.0001158756349468,0.0,0.0,5.970956802368164,0.0,0.0,0.0,0.2778357863426208,4.0,0.0,1.0
303240,293.1518249511719,297.1499938964844,293.1499938964844,0.0286772344261407,-1136.63671875,304.1500549316406,0.6898837685585022,0.093963898718357,0.085334837436676,293.16998291015625,297.1499938964844,293.1499938964844,0.0527619682252407,-1514.002685546875,304.15191650390625,0.7066528797149658,0.1005096286535263,0.0961589515209198,293.15887451171875,297.1499938964844,293.1499938964844,0.0602646879851818,-1217.289794921875,304.1507873535156,0.7264676094055176,0.1095862463116645,0.0773204565048217,293.16168212890625,297.1499938964844,293.1499938964844,0.0717859491705894,-1861.9547119140625,304.1510009765625,0.7548026442527771,0.1239348948001861,0.1182668656110763,293.2715759277344,297.1499938964844,293.1499938964844,0.0005043291603215,-179.00363159179688,291.80670166015625,0.5519624352455139,0.050000000745058,0.2287710905075073,291.154541015625,291.1499938964844,272.1763916015625,271.54742431640625,284.172119140625,293.271728515625,291.1548767089844,1.0,0.173937126994133,0.9922739863395692,0.9922739863395692,1.0,1.0,-0.7270587086677551,0.3138621747493744,0.4131965041160583,0.1174893900752067,0.0,0.0,0.207969382405281,25.200000762939453,25.0,3.005302906036377,-5128.50390625,52.98866271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16668701171875,305.0049743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.669921875,18000.0,0.0,0.0,0.1141774877905845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501758396625518,0.1501801311969757,-4.295400231058011e-06,0.0,0.0001158756349468,0.0,0.0,5.970956802368164,0.0,0.0,0.0,0.2778357863426208,4.0,0.0,1.0
303300,293.15203857421875,297.1499938964844,293.1499938964844,0.0286389850080013,-1135.8372802734375,304.1501159667969,0.6896252036094666,0.0938996151089668,0.085281029343605,293.17010498046875,297.1499938964844,293.1499938964844,0.0525258034467697,-1509.8304443359375,304.1520080566406,0.7058779001235962,0.1002320796251297,0.0958997309207916,293.1590881347656,297.1499938964844,293.1499938964844,0.0601353496313095,-1215.5430908203125,304.15087890625,0.7260640859603882,0.1094293445348739,0.07721409201622,293.1618347167969,297.1499938964844,293.1499938964844,0.0716457739472389,-1859.27783203125,304.15106201171875,0.7543623447418213,0.1237590909004211,0.1181040108203888,293.27099609375,297.1499938964844,293.1499938964844,0.0004982627579011,-173.56512451171875,291.7880554199219,0.5518690943717957,0.050000000745058,0.228774294257164,291.1554260253906,291.1499938964844,272.185302734375,271.55242919921875,284.175048828125,293.2711181640625,291.1557006835937,1.0,0.1738845705986023,0.9923433065414428,0.9923433065414428,1.0,1.0,-0.7263637781143188,0.3135812282562256,0.4127825498580932,0.1173016801476478,0.0,0.0,0.2075164467096328,25.21004676818848,25.0,2.660463094711304,-5121.54833984375,52.908817291259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631774902344,304.999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.92578125,18000.0,0.0,0.0,0.1141833215951919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499271988868713,0.1499314904212951,-4.295000508136582e-06,0.0,0.0001158815575763,0.0,0.0,5.960133075714111,0.0,0.0,0.0,0.2777945101261139,4.0,0.0,1.0
303360,293.1522827148437,297.1499938964844,293.1499938964844,0.0285972151905298,-1134.966796875,304.150146484375,0.689347505569458,0.0938288792967796,0.0852211043238639,293.17022705078125,297.1499938964844,293.1499938964844,0.0522855706512928,-1505.59228515625,304.1520690917969,0.7050867080688477,0.0999496355652809,0.0956355780363082,293.1593322753906,297.1499938964844,293.1499938964844,0.0600004903972148,-1213.724853515625,304.1509704589844,0.7256436944007874,0.1092654392123222,0.0771026015281677,293.1619873046875,297.1499938964844,293.1499938964844,0.07150200009346,-1856.5361328125,304.151123046875,0.7539103627204895,0.1235782727599144,0.1179361343383789,293.2704467773437,297.1499938964844,293.1499938964844,0.0004924890818074,-168.20260620117188,291.769287109375,0.5517743229866028,0.050000000745058,0.2287775576114654,291.1562194824219,291.1499938964844,272.1941833496094,271.55731201171875,284.17803955078125,293.2705383300781,291.15643310546875,1.0,0.1738295555114746,0.9924173951148988,0.9924173951148988,1.0,1.0,-0.7256434559822083,0.3132888674736023,0.4123546183109283,0.1171100139617919,0.0,0.0,0.2070235013961792,25.22015953063965,25.0,2.3328490257263184,-5114.3759765625,52.82578659057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1611022949219,304.99395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.142578125,18000.0,0.0,0.0,0.1141800358891487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496539711952209,0.1496582776308059,-4.294547579775099e-06,0.0,0.0001158782179118,0.0,0.0,5.948225021362305,0.0,0.0,0.0,0.2777489125728607,4.0,0.0,1.0
303420,293.1527709960937,297.1499938964844,293.1499938964844,0.0285043288022279,-1133.0352783203125,304.1502685546875,0.6887436509132385,0.0936702415347099,0.0850851312279701,293.1705627441406,297.1499938964844,293.1499938964844,0.0517943315207958,-1496.942626953125,304.1521911621094,0.703463613986969,0.0993719026446342,0.0950945317745208,293.1598815917969,297.1499938964844,293.1499938964844,0.0597157441079616,-1209.8941650390625,304.151123046875,0.7247593402862549,0.1089187413454055,0.0768658965826034,293.1623229980469,297.1499938964844,293.1499938964844,0.0712047591805458,-1850.8787841796875,304.1512451171875,0.7529784440994263,0.1232033148407936,0.1175872087478637,293.2694702148437,297.1499938964844,293.1499938964844,0.0004811465041711,-157.32008361816406,291.7314453125,0.5515832304954529,0.050000000745058,0.2287841439247131,291.1575012207031,291.1499938964844,272.2119445800781,271.5668334960937,284.1840515136719,293.2695617675781,291.1576843261719,1.0,0.173712283372879,0.9925655722618104,0.9925655722618104,1.0,1.0,-0.7241360545158386,0.3126752376556396,0.4114607870578766,0.1167131587862968,0.0,0.0,0.2059339135885238,25.24015045166016,25.0,1.7927000522613523,-5099.5595703125,52.65090560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1611328125,304.9847717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5,18000.0,0.0,0.0,0.114136628806591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149045318365097,0.1490496098995208,-4.2935112105624285e-06,0.0,0.0001158341692644,0.0,0.0,5.921677589416504,0.0,0.0,0.0,0.2776468396186828,4.0,0.0,1.0
303480,293.1527709960937,297.1499938964844,293.1499938964844,0.0285043288022279,-1133.0352783203125,304.1502685546875,0.6887436509132385,0.0936702415347099,0.0850851312279701,293.1705627441406,297.1499938964844,293.1499938964844,0.0517943315207958,-1496.942626953125,304.1521911621094,0.703463613986969,0.0993719026446342,0.0950945317745208,293.1598815917969,297.1499938964844,293.1499938964844,0.0597157441079616,-1209.8941650390625,304.151123046875,0.7247593402862549,0.1089187413454055,0.0768658965826034,293.1623229980469,297.1499938964844,293.1499938964844,0.0712047591805458,-1850.8787841796875,304.1512451171875,0.7529784440994263,0.1232033148407936,0.1175872087478637,293.2694702148437,297.1499938964844,293.1499938964844,0.0004811465041711,-157.32008361816406,291.7314453125,0.5515832304954529,0.050000000745058,0.2287841439247131,291.1575012207031,291.1499938964844,272.2119445800781,271.5668334960937,284.1840515136719,293.2695617675781,291.1576843261719,1.0,0.173712283372879,0.9925655722618104,0.9925655722618104,1.0,1.0,-0.7241360545158386,0.3126752376556396,0.4114607870578766,0.1167131587862968,0.0,0.0,0.2059339135885238,25.24015045166016,25.0,1.7927000522613523,-5099.5595703125,52.65090560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1611328125,304.9847717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5,18000.0,0.0,0.0,0.114136628806591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149045318365097,0.1490496098995208,-4.2935112105624285e-06,0.0,0.0001158341692644,0.0,0.0,5.921677589416504,0.0,0.0,0.0,0.2776468396186828,4.0,0.0,1.0
303540,293.1533203125,297.1499938964844,293.1499938964844,0.0284002311527729,-1130.8736572265625,304.1503601074219,0.6880846619606018,0.0934912338852882,0.0849300473928451,293.1709289550781,297.1499938964844,293.1499938964844,0.0512900948524475,-1488.0853271484375,304.1523132324219,0.701793909072876,0.0987791046500206,0.0945385321974754,293.16046142578125,297.1499938964844,293.1499938964844,0.0594125092029571,-1205.8251953125,304.1512451171875,0.723823606967926,0.1085492372512817,0.076612651348114,293.1627197265625,297.1499938964844,293.1499938964844,0.070895679295063,-1845.009033203125,304.1513366699219,0.7520157694816589,0.1228125169873237,0.1172226518392562,293.2686462402344,297.1499938964844,293.1499938964844,0.0004700566350948,-146.472412109375,291.6933288574219,0.5513923168182373,0.050000000745058,0.2287907302379608,291.1585388183594,291.1499938964844,272.2295837402344,271.575927734375,284.1900634765625,293.26873779296875,291.15869140625,1.0,0.1735855340957641,0.992713749408722,0.992713749408722,1.0,1.0,-0.7225490808486938,0.3120298087596893,0.4105192720890045,0.1162941232323646,0.0,0.0,0.2047232985496521,25.25938415527344,25.0,1.4088808298110962,-5084.2587890625,52.46507263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1662292480469,304.9773864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.779296875,18000.0,0.0,0.0,0.1140317991375923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483657211065292,0.148370012640953,-4.292330686439527e-06,0.0,0.0001157277802121,0.0,0.0,5.892032623291016,0.0,0.0,0.0,0.2775325179100036,4.0,0.0,1.0
303600,293.1533203125,297.1499938964844,293.1499938964844,0.0284002311527729,-1130.8736572265625,304.1503601074219,0.6880846619606018,0.0934912338852882,0.0849300473928451,293.1709289550781,297.1499938964844,293.1499938964844,0.0512900948524475,-1488.0853271484375,304.1523132324219,0.701793909072876,0.0987791046500206,0.0945385321974754,293.16046142578125,297.1499938964844,293.1499938964844,0.0594125092029571,-1205.8251953125,304.1512451171875,0.723823606967926,0.1085492372512817,0.076612651348114,293.1627197265625,297.1499938964844,293.1499938964844,0.070895679295063,-1845.009033203125,304.1513366699219,0.7520157694816589,0.1228125169873237,0.1172226518392562,293.2686462402344,297.1499938964844,293.1499938964844,0.0004700566350948,-146.472412109375,291.6933288574219,0.5513923168182373,0.050000000745058,0.2287907302379608,291.1585388183594,291.1499938964844,272.2295837402344,271.575927734375,284.1900634765625,293.26873779296875,291.15869140625,1.0,0.1735855340957641,0.992713749408722,0.992713749408722,1.0,1.0,-0.7225490808486938,0.3120298087596893,0.4105192720890045,0.1162941232323646,0.0,0.0,0.2047232985496521,25.25938415527344,25.0,1.4088808298110962,-5084.2587890625,52.46507263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1662292480469,304.9773864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.779296875,18000.0,0.0,0.0,0.1140317991375923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483657211065292,0.148370012640953,-4.292330686439527e-06,0.0,0.0001157277802121,0.0,0.0,5.892032623291016,0.0,0.0,0.0,0.2775325179100036,4.0,0.0,1.0
303660,293.15386962890625,297.1499938964844,293.1499938964844,0.0282866917550563,-1128.516357421875,304.1504211425781,0.6873811483383179,0.0932949930429458,0.0847588628530502,293.1712951660156,297.1499938964844,293.1499938964844,0.0507747940719127,-1479.0538330078125,304.15240478515625,0.7000858187675476,0.0981737598776817,0.0939701348543167,293.1610717773437,297.1499938964844,293.1499938964844,0.0590931177139282,-1201.5489501953125,304.1513671875,0.7228440642356873,0.1081600710749626,0.0763451904058456,293.1631164550781,297.1499938964844,293.1499938964844,0.07057636231184,-1838.956298828125,304.15142822265625,0.7510293126106262,0.1224082186818122,0.1168448477983474,293.2679138183594,297.1499938964844,293.1499938964844,0.0004589701129589,-135.6383819580078,291.6550598144531,0.5512034296989441,0.050000000745058,0.2287972718477249,291.15936279296875,291.1499938964844,272.2471008300781,271.5846862792969,284.1958923339844,293.2680053710937,291.15948486328125,1.0,0.1734499484300613,0.9928688406944276,0.9928688406944276,1.0,1.0,-0.7208949327468872,0.3113611340522766,0.4095337986946106,0.1158484145998954,0.0,0.0,0.2034147083759308,25.27753639221192,25.0,1.1159731149673462,-5068.572265625,52.26959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17535400390625,304.9713439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.00390625,18000.0,0.0,0.0,0.1138577461242675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476297229528427,0.1476340144872665,-4.291036930226255e-06,0.0,0.0001155511417891,0.0,0.0,5.859941482543945,0.0,0.0,0.0,0.2774085998535156,4.0,0.0,1.0
303720,293.15386962890625,297.1499938964844,293.1499938964844,0.0282866917550563,-1128.516357421875,304.1504211425781,0.6873811483383179,0.0932949930429458,0.0847588628530502,293.1712951660156,297.1499938964844,293.1499938964844,0.0507747940719127,-1479.0538330078125,304.15240478515625,0.7000858187675476,0.0981737598776817,0.0939701348543167,293.1610717773437,297.1499938964844,293.1499938964844,0.0590931177139282,-1201.5489501953125,304.1513671875,0.7228440642356873,0.1081600710749626,0.0763451904058456,293.1631164550781,297.1499938964844,293.1499938964844,0.07057636231184,-1838.956298828125,304.15142822265625,0.7510293126106262,0.1224082186818122,0.1168448477983474,293.2679138183594,297.1499938964844,293.1499938964844,0.0004589701129589,-135.6383819580078,291.6550598144531,0.5512034296989441,0.050000000745058,0.2287972718477249,291.15936279296875,291.1499938964844,272.2471008300781,271.5846862792969,284.1958923339844,293.2680053710937,291.15948486328125,1.0,0.1734499484300613,0.9928688406944276,0.9928688406944276,1.0,1.0,-0.7208949327468872,0.3113611340522766,0.4095337986946106,0.1158484145998954,0.0,0.0,0.2034147083759308,25.27753639221192,25.0,1.1159731149673462,-5068.572265625,52.26959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17535400390625,304.9713439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.00390625,18000.0,0.0,0.0,0.1138577461242675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476297229528427,0.1476340144872665,-4.291036930226255e-06,0.0,0.0001155511417891,0.0,0.0,5.859941482543945,0.0,0.0,0.0,0.2774085998535156,4.0,0.0,1.0
303780,293.1544189453125,297.1499938964844,293.1499938964844,0.0281651522964239,-1125.9918212890625,304.1504821777344,0.6866400241851807,0.0930838286876678,0.0845737978816032,293.1716613769531,297.1499938964844,293.1499938964844,0.0502500645816326,-1469.8768310546875,304.1524658203125,0.6983450055122375,0.0975577905774116,0.0933912396430969,293.1617126464844,297.1499938964844,293.1499938964844,0.0587595552206039,-1197.0924072265625,304.1514587402344,0.7218254208564758,0.107753649353981,0.0760652720928192,293.1635437011719,297.1499938964844,293.1499938964844,0.0702481642365455,-1832.74658203125,304.1514892578125,0.750023365020752,0.1219921559095382,0.1164555251598358,293.2672424316406,297.1499938964844,293.1499938964844,0.0004477442998904,-124.83124542236328,291.6167297363281,0.551017165184021,0.050000000745058,0.228803738951683,291.1600341796875,291.1499938964844,272.2645568847656,271.5931091308594,284.20147705078125,293.2673034667969,291.1601257324219,1.0,0.1733061969280243,0.9930239319801332,0.9930239319801332,1.0,1.0,-0.7191826701164246,0.31067556142807,0.4085071086883545,0.1153719797730445,0.0,0.0,0.2020316570997238,25.29446029663086,25.0,0.8515448570251465,-5052.56201171875,52.06555938720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1873474121094,304.96612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.169921875,18000.0,0.0,0.0,0.1136125475168228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468512117862701,0.1468555033206939,-4.289657226763666e-06,0.0,0.0001153022894868,0.0,0.0,5.826018810272217,0.0,0.0,0.0,0.2772774696350097,4.0,0.0,1.0
