time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1544189453125,297.1499938964844,293.1499938964844,0.0281651522964239,-1125.9918212890625,304.1504821777344,0.6866400241851807,0.0930838286876678,0.0845737978816032,293.1716613769531,297.1499938964844,293.1499938964844,0.0502500645816326,-1469.8768310546875,304.1524658203125,0.6983450055122375,0.0975577905774116,0.0933912396430969,293.1617126464844,297.1499938964844,293.1499938964844,0.0587595552206039,-1197.0924072265625,304.1514587402344,0.7218254208564758,0.107753649353981,0.0760652720928192,293.1635437011719,297.1499938964844,293.1499938964844,0.0702481642365455,-1832.74658203125,304.1514892578125,0.750023365020752,0.1219921559095382,0.1164555251598358,293.2672424316406,297.1499938964844,293.1499938964844,0.0004477442998904,-124.83124542236328,291.6167297363281,0.551017165184021,0.050000000745058,0.228803738951683,291.1600341796875,291.1499938964844,272.2645568847656,271.5931091308594,284.20147705078125,293.2673034667969,291.1601257324219,1.0,0.1733061969280243,0.9930239319801332,0.9930239319801332,1.0,1.0,-0.7191826701164246,0.31067556142807,0.4085071086883545,0.1153719797730445,0.0,0.0,0.2020316570997238,25.29446029663086,25.0,0.8515448570251465,-5052.56201171875,52.06555938720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1873474121094,304.96612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.169921875,18000.0,0.0,0.0,0.1136125475168228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468512117862701,0.1468555033206939,-4.289657226763666e-06,0.0,0.0001153022894868,0.0,0.0,5.826018810272217,0.0,0.0,0.0,0.2772774696350097,4.0,0.0,1.0
303900,293.1546936035156,297.1499938964844,293.1499938964844,0.0281016360968351,-1124.6717529296875,304.1505126953125,0.6862565279006958,0.0929729789495468,0.0844763815402984,293.1718444824219,297.1499938964844,293.1499938964844,0.0499844849109649,-1465.23974609375,304.1524963378906,0.6974633932113647,0.0972461476922035,0.0930981934070587,293.1620178222656,297.1499938964844,293.1499938964844,0.0585877932608127,-1194.8013916015625,304.1515197753906,0.7213019728660583,0.1075443401932716,0.0759209096431732,293.16375732421875,297.1499938964844,293.1499938964844,0.0700809806585311,-1829.587646484375,304.1515197753906,0.7495138049125671,0.1217799484729766,0.116256795823574,293.26690673828125,297.1499938964844,293.1499938964844,0.0004420477780513,-119.44385528564452,291.5975341796875,0.5509252548217773,0.050000000745058,0.2288069278001785,291.1602783203125,291.1499938964844,272.2732238769531,271.5971984863281,284.20416259765625,293.2669982910156,291.1603698730469,1.0,0.1732313334941864,0.9931014776229858,0.9931014776229858,1.0,1.0,-0.7183061242103577,0.3103276193141937,0.4079785048961639,0.1151212006807327,0.0,0.0,0.2013191878795623,25.30242156982422,25.0,0.719872236251831,-5044.44970703125,51.96049880981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1941223144531,304.9636535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.228515625,18000.0,0.0,0.0,0.1134627163410186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146450012922287,0.1464543044567108,-4.288941909180721e-06,0.0,0.0001151502292486,0.0,0.0,5.808547019958496,0.0,0.0,0.0,0.2772098779678345,4.0,0.0,1.0
303960,293.15496826171875,297.1499938964844,293.1499938964844,0.0280365608632564,-1123.3184814453125,304.1505432128906,0.6858655214309692,0.092859111726284,0.0843761265277862,293.1720275878906,297.1499938964844,293.1499938964844,0.0497170835733413,-1460.57568359375,304.15252685546875,0.6965752243995667,0.0969324931502342,0.0928031131625175,293.1623229980469,297.1499938964844,293.1499938964844,0.0584131516516208,-1192.474365234375,304.15155029296875,0.7207700610160828,0.1073315292596817,0.0757740065455436,293.1639404296875,297.1499938964844,293.1499938964844,0.0699120089411735,-1826.39794921875,304.15155029296875,0.7490004897117615,0.1215653643012046,0.116055704653263,293.2666015625,297.1499938964844,293.1499938964844,0.0004362754698377,-114.06426239013672,291.5783386230469,0.550834059715271,0.050000000745058,0.2288101017475128,291.1604919433594,291.1499938964844,272.2818603515625,271.60125732421875,284.2067565917969,293.26666259765625,291.1605529785156,1.0,0.1731546968221664,0.9931825399398804,0.9931825399398804,1.0,1.0,-0.71741783618927,0.3099773526191711,0.4074405133724212,0.1148619353771209,0.0,0.0,0.2005979865789413,25.3100643157959,25.0,0.5864142775535583,-5036.28466796875,51.85367584228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2011413574219,304.9612121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2734375,18000.0,0.0,0.0,0.1132966503500938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460439562797546,0.1460482478141784,-4.288215222914005e-06,0.0,0.0001149816962424,0.0,0.0,5.790870666503906,0.0,0.0,0.0,0.2771414518356323,4.0,0.0,1.0
304020,293.155517578125,297.1499938964844,293.1499938964844,0.0279021598398685,-1120.521240234375,304.15057373046875,0.6850630640983582,0.0926227942109108,0.0841677188873291,293.1723937988281,297.1499938964844,293.1499938964844,0.0491774380207061,-1451.1781005859375,304.152587890625,0.6947813630104065,0.0962996855378151,0.0922075286507606,293.1629333496094,297.1499938964844,293.1499938964844,0.0580559223890304,-1187.7218017578125,304.1516418457031,0.719681978225708,0.106896124780178,0.0754731297492981,293.16436767578125,297.1499938964844,293.1499938964844,0.0695691779255867,-1819.934814453125,304.151611328125,0.7479641437530518,0.1211294308304786,0.1156469583511352,293.2659912109375,297.1499938964844,293.1499938964844,0.0004244643787387,-103.33396911621094,291.5398864746094,0.5506541728973389,0.050000000745058,0.2288163751363754,291.1607666015625,291.1499938964844,272.2990417480469,271.609130859375,284.211669921875,293.2660827636719,291.1607971191406,1.0,0.1729963719844818,0.9933447241783142,0.9933447241783142,1.0,1.0,-0.7156088352203369,0.3092705309391022,0.4063382744789123,0.1143190637230873,0.0,0.0,0.1991421282291412,25.324377059936523,25.0,0.3162415325641632,-5019.83251953125,51.63512420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21551513671875,304.9562072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.31640625,18000.0,0.0,0.0,0.1129192486405372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452244967222213,0.145228773355484,-4.286741386749782e-06,0.0,0.0001145986825576,0.0,0.0,5.755221843719482,0.0,0.0,0.0,0.2770033776760101,4.0,0.0,1.0
304080,293.155517578125,297.1499938964844,293.1499938964844,0.0279021598398685,-1120.521240234375,304.15057373046875,0.6850630640983582,0.0926227942109108,0.0841677188873291,293.1723937988281,297.1499938964844,293.1499938964844,0.0491774380207061,-1451.1781005859375,304.152587890625,0.6947813630104065,0.0962996855378151,0.0922075286507606,293.1629333496094,297.1499938964844,293.1499938964844,0.0580559223890304,-1187.7218017578125,304.1516418457031,0.719681978225708,0.106896124780178,0.0754731297492981,293.16436767578125,297.1499938964844,293.1499938964844,0.0695691779255867,-1819.934814453125,304.151611328125,0.7479641437530518,0.1211294308304786,0.1156469583511352,293.2659912109375,297.1499938964844,293.1499938964844,0.0004244643787387,-103.33396911621094,291.5398864746094,0.5506541728973389,0.050000000745058,0.2288163751363754,291.1607666015625,291.1499938964844,272.2990417480469,271.609130859375,284.211669921875,293.2660827636719,291.1607971191406,1.0,0.1729963719844818,0.9933447241783142,0.9933447241783142,1.0,1.0,-0.7156088352203369,0.3092705309391022,0.4063382744789123,0.1143190637230873,0.0,0.0,0.1991421282291412,25.324377059936523,25.0,0.3162415325641632,-5019.83251953125,51.63512420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21551513671875,304.9562072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.31640625,18000.0,0.0,0.0,0.1129192486405372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452244967222213,0.145228773355484,-4.286741386749782e-06,0.0,0.0001145986825576,0.0,0.0,5.755221843719482,0.0,0.0,0.0,0.2770033776760101,4.0,0.0,1.0
304140,293.1560363769531,297.1499938964844,293.1499938964844,0.0277624055743217,-1117.6082763671875,304.1506042480469,0.6842365264892578,0.0923757255077362,0.083949327468872,293.1727600097656,297.1499938964844,293.1499938964844,0.0486319288611412,-1441.697509765625,304.15264892578125,0.6929680109024048,0.0956604555249214,0.0916054919362068,293.1635131835937,297.1499938964844,293.1499938964844,0.0576887391507625,-1182.8466796875,304.1517028808594,0.7185639142990112,0.1064486652612686,0.0751635059714317,293.1647644042969,297.1499938964844,293.1499938964844,0.0692201182246208,-1813.36572265625,304.1516418457031,0.7469174265861511,0.1206851080060005,0.1152299866080284,293.2654113769531,297.1499938964844,293.1499938964844,0.0004122418176848,-92.65321350097656,291.5014343261719,0.5504790544509888,0.050000000745058,0.2288224846124649,291.1608581542969,291.1499938964844,272.31610107421875,271.6167907714844,284.21636962890625,293.2654724121094,291.1608581542969,1.0,0.1728316396474838,0.993506908416748,0.993506908416748,1.0,1.0,-0.7137595415115356,0.3085502386093139,0.4052093029022217,0.1137595325708389,0.0,0.0,0.1976858079433441,25.3373966217041,25.0,0.0954727083444595,-5003.23583984375,51.41048812866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2294921875,304.9508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1124883517622947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444062292575836,0.1444105058908462,-4.285261638869997e-06,0.0,0.0001141613756772,0.0,0.0,5.7196574211120605,0.0,0.0,0.0,0.2768655121326446,4.0,0.0,1.0
304200,293.1560363769531,297.1499938964844,293.1499938964844,0.0277624055743217,-1117.6082763671875,304.1506042480469,0.6842365264892578,0.0923757255077362,0.083949327468872,293.1727600097656,297.1499938964844,293.1499938964844,0.0486319288611412,-1441.697509765625,304.15264892578125,0.6929680109024048,0.0956604555249214,0.0916054919362068,293.1635131835937,297.1499938964844,293.1499938964844,0.0576887391507625,-1182.8466796875,304.1517028808594,0.7185639142990112,0.1064486652612686,0.0751635059714317,293.1647644042969,297.1499938964844,293.1499938964844,0.0692201182246208,-1813.36572265625,304.1516418457031,0.7469174265861511,0.1206851080060005,0.1152299866080284,293.2654113769531,297.1499938964844,293.1499938964844,0.0004122418176848,-92.65321350097656,291.5014343261719,0.5504790544509888,0.050000000745058,0.2288224846124649,291.1608581542969,291.1499938964844,272.31610107421875,271.6167907714844,284.21636962890625,293.2654724121094,291.1608581542969,1.0,0.1728316396474838,0.993506908416748,0.993506908416748,1.0,1.0,-0.7137595415115356,0.3085502386093139,0.4052093029022217,0.1137595325708389,0.0,0.0,0.1976858079433441,25.3373966217041,25.0,0.0954727083444595,-5003.23583984375,51.41048812866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2294921875,304.9508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1124883517622947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444062292575836,0.1444105058908462,-4.285261638869997e-06,0.0,0.0001141613756772,0.0,0.0,5.7196574211120605,0.0,0.0,0.0,0.2768655121326446,4.0,0.0,1.0
304260,293.15655517578125,297.1499938964844,293.1499938964844,0.027617810294032,-1114.5880126953125,304.1506652832031,0.683391273021698,0.0921193063259124,0.0837222039699554,293.173095703125,297.1499938964844,293.1499938964844,0.0480813793838024,-1432.147216796875,304.1526794433594,0.6911409497261047,0.0950163081288337,0.0909983962774276,293.1640930175781,297.1499938964844,293.1499938964844,0.057312574237585,-1177.861572265625,304.1517639160156,0.7174196839332581,0.1059909462928772,0.0748463869094848,293.1651306152344,297.1499938964844,293.1499938964844,0.0688651874661445,-1806.696533203125,304.1517028808594,0.74586421251297,0.1202335357666015,0.1148058474063873,293.26483154296875,297.1499938964844,293.1499938964844,0.0003995316801592,-82.02372741699219,291.4630432128906,0.550310492515564,0.050000000745058,0.2288284003734588,291.1608581542969,291.1499938964844,272.3330078125,271.624267578125,284.2211303710937,293.264892578125,291.1608581542969,1.0,0.172661155462265,0.99367356300354,0.99367356300354,1.0,1.0,-0.7118757963180542,0.3078111112117767,0.4040646851062774,0.11320311576128,0.0,0.0,0.1962380409240722,25.349166870117188,25.0,-0.0309768188744783,-4986.453125,51.18063354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2421875,304.9446716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.263671875,18000.0,0.0,0.0,0.1120164543390274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435964256525039,0.1436007022857666,-4.28379598815809e-06,0.0,0.0001136824575951,0.0,0.0,5.684502601623535,0.0,0.0,0.0,0.2767292261123657,4.0,0.0,1.0
304320,293.15655517578125,297.1499938964844,293.1499938964844,0.027617810294032,-1114.5880126953125,304.1506652832031,0.683391273021698,0.0921193063259124,0.0837222039699554,293.173095703125,297.1499938964844,293.1499938964844,0.0480813793838024,-1432.147216796875,304.1526794433594,0.6911409497261047,0.0950163081288337,0.0909983962774276,293.1640930175781,297.1499938964844,293.1499938964844,0.057312574237585,-1177.861572265625,304.1517639160156,0.7174196839332581,0.1059909462928772,0.0748463869094848,293.1651306152344,297.1499938964844,293.1499938964844,0.0688651874661445,-1806.696533203125,304.1517028808594,0.74586421251297,0.1202335357666015,0.1148058474063873,293.26483154296875,297.1499938964844,293.1499938964844,0.0003995316801592,-82.02372741699219,291.4630432128906,0.550310492515564,0.050000000745058,0.2288284003734588,291.1608581542969,291.1499938964844,272.3330078125,271.624267578125,284.2211303710937,293.264892578125,291.1608581542969,1.0,0.172661155462265,0.99367356300354,0.99367356300354,1.0,1.0,-0.7118757963180542,0.3078111112117767,0.4040646851062774,0.11320311576128,0.0,0.0,0.1962380409240722,25.349166870117188,25.0,-0.0309768188744783,-4986.453125,51.18063354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2421875,304.9446716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.263671875,18000.0,0.0,0.0,0.1120164543390274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435964256525039,0.1436007022857666,-4.28379598815809e-06,0.0,0.0001136824575951,0.0,0.0,5.684502601623535,0.0,0.0,0.0,0.2767292261123657,4.0,0.0,1.0
304380,293.15704345703125,297.1499938964844,293.1499938964844,0.02746900357306,-1111.4722900390625,304.15069580078125,0.6825317740440369,0.091854989528656,0.0834875851869583,293.17340087890625,297.1499938964844,293.1499938964844,0.0475270040333271,-1422.54736328125,304.1527099609375,0.6893057823181152,0.0943691581487655,0.0903878882527351,293.16461181640625,297.1499938964844,293.1499938964844,0.0569285042583942,-1172.7806396484375,304.1518249511719,0.7162522077560425,0.1055247113108635,0.074522964656353,293.1654968261719,297.1499938964844,293.1499938964844,0.0685049667954444,-1799.93798828125,304.1517333984375,0.7448075413703918,0.1197759732604026,0.1143756806850433,293.2642822265625,297.1499938964844,293.1499938964844,0.0003862547455355,-71.4473876953125,291.4247741699219,0.5501492619514465,0.050000000745058,0.2288340479135513,291.1607971191406,291.1499938964844,272.3497619628906,271.631591796875,284.2260131835937,293.26434326171875,291.1607971191406,1.0,0.1724855899810791,0.993840217590332,0.993840217590332,1.0,1.0,-0.7099639177322388,0.3070533573627472,0.4029105603694916,0.1126568913459777,0.0,0.0,0.1948007494211197,25.35968017578125,25.0,-0.0993486195802688,-4969.42041015625,50.9464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2530822753906,304.9375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.21875,18000.0,0.0,0.0,0.1115159541368484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1427965760231018,0.1428008675575256,-4.282350346329622e-06,0.0,0.0001131745157181,0.0,0.0,5.649824619293213,0.0,0.0,0.0,0.2765948176383972,4.0,0.0,1.0
304440,293.15704345703125,297.1499938964844,293.1499938964844,0.02746900357306,-1111.4722900390625,304.15069580078125,0.6825317740440369,0.091854989528656,0.0834875851869583,293.17340087890625,297.1499938964844,293.1499938964844,0.0475270040333271,-1422.54736328125,304.1527099609375,0.6893057823181152,0.0943691581487655,0.0903878882527351,293.16461181640625,297.1499938964844,293.1499938964844,0.0569285042583942,-1172.7806396484375,304.1518249511719,0.7162522077560425,0.1055247113108635,0.074522964656353,293.1654968261719,297.1499938964844,293.1499938964844,0.0685049667954444,-1799.93798828125,304.1517333984375,0.7448075413703918,0.1197759732604026,0.1143756806850433,293.2642822265625,297.1499938964844,293.1499938964844,0.0003862547455355,-71.4473876953125,291.4247741699219,0.5501492619514465,0.050000000745058,0.2288340479135513,291.1607971191406,291.1499938964844,272.3497619628906,271.631591796875,284.2260131835937,293.26434326171875,291.1607971191406,1.0,0.1724855899810791,0.993840217590332,0.993840217590332,1.0,1.0,-0.7099639177322388,0.3070533573627472,0.4029105603694916,0.1126568913459777,0.0,0.0,0.1948007494211197,25.35968017578125,25.0,-0.0993486195802688,-4969.42041015625,50.9464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2530822753906,304.9375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.21875,18000.0,0.0,0.0,0.1115159541368484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1427965760231018,0.1428008675575256,-4.282350346329622e-06,0.0,0.0001131745157181,0.0,0.0,5.649824619293213,0.0,0.0,0.0,0.2765948176383972,4.0,0.0,1.0
304500,293.1572570800781,297.1499938964844,293.1499938964844,0.0273932479321956,-1109.883056640625,304.15069580078125,0.6820976734161377,0.0917202308773994,0.0833678022027015,293.17352294921875,297.1499938964844,293.1499938964844,0.0472489781677722,-1417.7391357421875,304.1527099609375,0.6883870363235474,0.0940451771020889,0.090082012116909,293.1648864746094,297.1499938964844,293.1499938964844,0.0567338615655899,-1170.2091064453125,304.1518249511719,0.7156602144241333,0.1052888259291648,0.074359193444252,293.1656799316406,297.1499938964844,293.1499938964844,0.0683231502771377,-1796.5303955078125,304.1517333984375,0.744278609752655,0.1195453032851219,0.1141586601734161,293.26397705078125,297.1499938964844,293.1499938964844,0.0003793701762333,-66.17572021484375,291.4057312011719,0.5500713586807251,0.050000000745058,0.228836789727211,291.1607666015625,291.1499938964844,272.35809326171875,271.6351928710937,284.2284851074219,293.2640380859375,291.1607360839844,1.0,0.172396034002304,0.993923544883728,0.993923544883728,1.0,1.0,-0.7089993357658386,0.306669533252716,0.4023298323154449,0.1123851761221885,0.0,0.0,0.194087877869606,25.36442947387696,25.0,-0.1352604776620865,-4960.8095703125,50.827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2576599121094,304.93341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.193359375,18000.0,0.0,0.0,0.1112583875656127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424010694026947,0.1424053609371185,-4.281636847736081e-06,0.0,0.0001129131196648,0.0,0.0,5.632693290710449,0.0,0.0,0.0,0.2765284180641174,4.0,0.0,1.0
304560,293.1575012207031,297.1499938964844,293.1499938964844,0.0273168105632066,-1108.2774658203125,304.15069580078125,0.6816612482070923,0.0915841236710548,0.0832466483116149,293.1736755371094,297.1499938964844,293.1499938964844,0.0469708479940891,-1412.93310546875,304.1527404785156,0.6874685287475586,0.0937214419245719,0.0897761508822441,293.1651306152344,297.1499938964844,293.1499938964844,0.0565378107130527,-1167.621337890625,304.15185546875,0.7150628566741943,0.1050514727830886,0.0741942897439003,293.16583251953125,297.1499938964844,293.1499938964844,0.0681404694914817,-1793.1094970703125,304.1517639160156,0.7437494993209839,0.1193137019872665,0.1139406263828277,293.2637023925781,297.1499938964844,293.1499938964844,0.0003723136906046,-60.92321014404297,291.3866882324219,0.5499951243400574,0.050000000745058,0.2288394719362259,291.16070556640625,291.1499938964844,272.3663635253906,271.6387939453125,284.2308959960937,293.2637634277344,291.1606750488281,1.0,0.1723054200410843,0.9940106868743896,0.9940106868743896,1.0,1.0,-0.7080305218696594,0.3062847256660461,0.4017458260059356,0.1121109873056411,0.0,0.0,0.1933811604976654,25.368837356567383,25.0,-0.1861611306667328,-4952.16015625,50.70860290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2616882324219,304.928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.16015625,18000.0,0.0,0.0,0.1109981015324592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420094519853592,0.142013743519783,-4.280929715605453e-06,0.0,0.0001126489660236,0.0,0.0,5.615739822387695,0.0,0.0,0.0,0.2764627337455749,4.0,0.0,1.0
304620,293.1579284667969,297.1499938964844,293.1499938964844,0.0271626077592372,-1105.0328369140625,304.1507263183594,0.6807828545570374,0.0913086086511612,0.0830011665821075,293.17388916015625,297.1499938964844,293.1499938964844,0.0464155562222003,-1403.3502197265625,304.1527404785156,0.6856345534324646,0.0930757597088813,0.0891657173633575,293.16558837890625,297.1499938964844,293.1499938964844,0.0561425052583217,-1162.4110107421875,304.1518859863281,0.7138523459434509,0.1045731827616691,0.0738617926836013,293.1661682128906,297.1499938964844,293.1499938964844,0.0677734389901161,-1786.2449951171875,304.1517944335937,0.7426915168762207,0.1188484504818916,0.1135023757815361,293.2631225585937,297.1499938964844,293.1499938964844,0.0003575858427211,-50.45619201660156,291.34869384765625,0.549846351146698,0.050000000745058,0.2288447171449661,291.1604919433594,291.1499938964844,272.3827819824219,271.6459045410156,284.2354431152344,293.26318359375,291.1604309082031,1.0,0.1721215546131134,0.9941850304603576,0.9941850304603576,1.0,1.0,-0.7060846090316772,0.3055198788642883,0.4005647003650665,0.1115420833230018,0.0,0.0,0.1919965147972107,25.37662506103516,25.0,-0.3478380143642425,-4934.87158203125,50.46839141845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2679443359375,304.9190979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0703125,18000.0,0.0,0.0,0.1104748919606208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412426680326461,0.1412469446659088,-4.279540917195845e-06,0.0,0.000112117966637,0.0,0.0,5.582568645477295,0.0,0.0,0.0,0.2763341665267944,4.0,0.0,1.0
304680,293.1579284667969,297.1499938964844,293.1499938964844,0.0271626077592372,-1105.0328369140625,304.1507263183594,0.6807828545570374,0.0913086086511612,0.0830011665821075,293.17388916015625,297.1499938964844,293.1499938964844,0.0464155562222003,-1403.3502197265625,304.1527404785156,0.6856345534324646,0.0930757597088813,0.0891657173633575,293.16558837890625,297.1499938964844,293.1499938964844,0.0561425052583217,-1162.4110107421875,304.1518859863281,0.7138523459434509,0.1045731827616691,0.0738617926836013,293.1661682128906,297.1499938964844,293.1499938964844,0.0677734389901161,-1786.2449951171875,304.1517944335937,0.7426915168762207,0.1188484504818916,0.1135023757815361,293.2631225585937,297.1499938964844,293.1499938964844,0.0003575858427211,-50.45619201660156,291.34869384765625,0.549846351146698,0.050000000745058,0.2288447171449661,291.1604919433594,291.1499938964844,272.3827819824219,271.6459045410156,284.2354431152344,293.26318359375,291.1604309082031,1.0,0.1721215546131134,0.9941850304603576,0.9941850304603576,1.0,1.0,-0.7060846090316772,0.3055198788642883,0.4005647003650665,0.1115420833230018,0.0,0.0,0.1919965147972107,25.37662506103516,25.0,-0.3478380143642425,-4934.87158203125,50.46839141845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2679443359375,304.9190979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0703125,18000.0,0.0,0.0,0.1104748919606208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412426680326461,0.1412469446659088,-4.279540917195845e-06,0.0,0.000112117966637,0.0,0.0,5.582568645477295,0.0,0.0,0.0,0.2763341665267944,4.0,0.0,1.0
304740,293.1582946777344,297.1499938964844,293.1499938964844,0.0270074531435966,-1101.7607421875,304.1507568359375,0.6798979640007019,0.0910298302769661,0.0827523916959762,293.174072265625,297.1499938964844,293.1499938964844,0.0458633862435817,-1393.8375244140625,304.1527404785156,0.683807909488678,0.0924342647194862,0.0885586664080619,293.166015625,297.1499938964844,293.1499938964844,0.0557440370321273,-1157.169677734375,304.15191650390625,0.7126196026802063,0.1040911301970481,0.0735264047980308,293.1664428710937,297.1499938964844,293.1499938964844,0.0674052983522415,-1779.3724365234375,304.1517944335937,0.7416337728500366,0.1183815374970436,0.1130621805787086,293.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31072998046875,0.5497008562088013,0.050000000745058,0.228849858045578,291.1600952148437,291.1499938964844,272.3990478515625,271.6529541015625,284.2392883300781,293.2626342773437,291.1600036621094,1.0,0.1719346195459365,0.9943593740463256,0.9943593740463256,1.0,1.0,-0.7041327953338623,0.3047738969326019,0.3993589282035827,0.11092309653759,0.0,0.0,0.190672680735588,25.383026123046875,25.0,-0.5923834443092346,-4917.837890625,50.22663497924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27178955078125,304.9081420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.92578125,18000.0,0.0,0.0,0.1099560558795929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405088305473327,0.1405131071805954,-4.278203050489537e-06,0.0,0.0001115914201363,0.0,0.0,5.55084753036499,0.0,0.0,0.0,0.2762111127376556,4.0,0.0,1.0
304800,293.1582946777344,297.1499938964844,293.1499938964844,0.0270074531435966,-1101.7607421875,304.1507568359375,0.6798979640007019,0.0910298302769661,0.0827523916959762,293.174072265625,297.1499938964844,293.1499938964844,0.0458633862435817,-1393.8375244140625,304.1527404785156,0.683807909488678,0.0924342647194862,0.0885586664080619,293.166015625,297.1499938964844,293.1499938964844,0.0557440370321273,-1157.169677734375,304.15191650390625,0.7126196026802063,0.1040911301970481,0.0735264047980308,293.1664428710937,297.1499938964844,293.1499938964844,0.0674052983522415,-1779.3724365234375,304.1517944335937,0.7416337728500366,0.1183815374970436,0.1130621805787086,293.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31072998046875,0.5497008562088013,0.050000000745058,0.228849858045578,291.1600952148437,291.1499938964844,272.3990478515625,271.6529541015625,284.2392883300781,293.2626342773437,291.1600036621094,1.0,0.1719346195459365,0.9943593740463256,0.9943593740463256,1.0,1.0,-0.7041327953338623,0.3047738969326019,0.3993589282035827,0.11092309653759,0.0,0.0,0.190672680735588,25.383026123046875,25.0,-0.5923834443092346,-4917.837890625,50.22663497924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27178955078125,304.9081420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.92578125,18000.0,0.0,0.0,0.1099560558795929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405088305473327,0.1405131071805954,-4.278203050489537e-06,0.0,0.0001115914201363,0.0,0.0,5.55084753036499,0.0,0.0,0.0,0.2762111127376556,4.0,0.0,1.0
304860,293.1585388183594,297.1499938964844,293.1499938964844,0.0268612597137689,-1098.6751708984375,304.1507263183594,0.6790505647659302,0.0907720625400543,0.0825148746371269,293.17413330078125,297.1499938964844,293.1499938964844,0.0453247502446174,-1384.5771484375,304.1527404785156,0.6820186972618103,0.0918125882744789,0.0879652202129364,293.1662902832031,297.1499938964844,293.1499938964844,0.0553563348948955,-1152.083984375,304.15191650390625,0.7113995552062988,0.1036284938454628,0.073198914527893,293.1666259765625,297.1499938964844,293.1499938964844,0.0670454949140548,-1772.67236328125,304.1517944335937,0.7405976057052612,0.1179282441735267,0.1126297935843467,293.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5495600700378418,0.050000000745058,0.2288548499345779,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2401123046875,293.26104736328125,291.1591491699219,1.0,0.1717461198568344,0.9945372343063354,0.9945372343063354,1.0,1.0,-0.7022295594215393,0.3041325807571411,0.3980969488620758,0.110120415687561,0.0,0.0,0.1894624829292297,25.38590240478516,25.0,-1.3666473627090454,-4901.93359375,49.98772430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2731628417969,304.89581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6875,18000.0,0.0,0.0,0.1094516366720199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398281753063202,0.1398324519395828,-4.276941126590828e-06,0.0,0.0001110794910346,0.0,0.0,5.521429061889648,0.0,0.0,0.0,0.2760968208312988,4.0,0.0,1.0
304920,293.1585388183594,297.1499938964844,293.1499938964844,0.0268612597137689,-1098.6751708984375,304.1507263183594,0.6790505647659302,0.0907720625400543,0.0825148746371269,293.17413330078125,297.1499938964844,293.1499938964844,0.0453247502446174,-1384.5771484375,304.1527404785156,0.6820186972618103,0.0918125882744789,0.0879652202129364,293.1662902832031,297.1499938964844,293.1499938964844,0.0553563348948955,-1152.083984375,304.15191650390625,0.7113995552062988,0.1036284938454628,0.073198914527893,293.1666259765625,297.1499938964844,293.1499938964844,0.0670454949140548,-1772.67236328125,304.1517944335937,0.7405976057052612,0.1179282441735267,0.1126297935843467,293.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5495600700378418,0.050000000745058,0.2288548499345779,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2401123046875,293.26104736328125,291.1591491699219,1.0,0.1717461198568344,0.9945372343063354,0.9945372343063354,1.0,1.0,-0.7022295594215393,0.3041325807571411,0.3980969488620758,0.110120415687561,0.0,0.0,0.1894624829292297,25.38590240478516,25.0,-1.3666473627090454,-4901.93359375,49.98772430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2731628417969,304.89581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6875,18000.0,0.0,0.0,0.1094516366720199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398281753063202,0.1398324519395828,-4.276941126590828e-06,0.0,0.0001110794910346,0.0,0.0,5.521429061889648,0.0,0.0,0.0,0.2760968208312988,4.0,0.0,1.0
304980,293.15869140625,297.1499938964844,293.1499938964844,0.0267256051301956,-1095.8104248046875,304.1507263183594,0.6782902479171753,0.0905209258198738,0.0822909846901893,293.1741027832031,297.1499938964844,293.1499938964844,0.0448033586144447,-1375.63037109375,304.1526794433594,0.6803207993507385,0.0912049040198326,0.0873891189694404,293.16650390625,297.1499938964844,293.1499938964844,0.0549819134175777,-1147.18505859375,304.15191650390625,0.7102408409118652,0.1031715720891952,0.0728811100125312,293.166748046875,297.1499938964844,293.1499938964844,0.0666970610618591,-1766.2001953125,304.1517944335937,0.7396303415298462,0.1174823939800262,0.1122085079550743,293.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5494628548622131,0.050000000745058,0.2288583070039749,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,284.2439880371094,293.25994873046875,291.15802001953125,1.0,0.1715579628944397,0.9947150945663452,0.9947150945663452,1.0,1.0,-0.7003865838050842,0.3033980429172516,0.3969885110855102,0.1096086129546165,0.0,0.0,0.1884635984897613,25.3857421875,25.0,-1.17374849319458,-4886.99462890625,49.7536506652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2718505859375,304.8853454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2421875,18000.0,0.0,0.0,0.108973927795887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392617374658584,0.1392660140991211,-4.275837454770226e-06,0.0,0.0001105946867028,0.0,0.0,5.496902942657471,0.0,0.0,0.0,0.2760006785392761,4.0,0.0,1.0
305040,293.15869140625,297.1499938964844,293.1499938964844,0.0267256051301956,-1095.8104248046875,304.1507263183594,0.6782902479171753,0.0905209258198738,0.0822909846901893,293.1741027832031,297.1499938964844,293.1499938964844,0.0448033586144447,-1375.63037109375,304.1526794433594,0.6803207993507385,0.0912049040198326,0.0873891189694404,293.16650390625,297.1499938964844,293.1499938964844,0.0549819134175777,-1147.18505859375,304.15191650390625,0.7102408409118652,0.1031715720891952,0.0728811100125312,293.166748046875,297.1499938964844,293.1499938964844,0.0666970610618591,-1766.2001953125,304.1517944335937,0.7396303415298462,0.1174823939800262,0.1122085079550743,293.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5494628548622131,0.050000000745058,0.2288583070039749,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,284.2439880371094,293.25994873046875,291.15802001953125,1.0,0.1715579628944397,0.9947150945663452,0.9947150945663452,1.0,1.0,-0.7003865838050842,0.3033980429172516,0.3969885110855102,0.1096086129546165,0.0,0.0,0.1884635984897613,25.3857421875,25.0,-1.17374849319458,-4886.99462890625,49.7536506652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2718505859375,304.8853454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2421875,18000.0,0.0,0.0,0.108973927795887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392617374658584,0.1392660140991211,-4.275837454770226e-06,0.0,0.0001105946867028,0.0,0.0,5.496902942657471,0.0,0.0,0.0,0.2760006785392761,4.0,0.0,1.0
305100,293.1588134765625,297.1499938964844,293.1499938964844,0.0266537256538867,-1094.2808837890625,304.1507263183594,0.6779133677482605,0.0903907418251037,0.0821759030222892,293.1741027832031,297.1499938964844,293.1499938964844,0.0445410646498203,-1371.125,304.1526794433594,0.6794877648353577,0.0909022539854049,0.0871028080582618,293.1666259765625,297.1499938964844,293.1499938964844,0.0547882057726383,-1144.646728515625,304.15191650390625,0.7096588611602783,0.1029383689165115,0.0727196633815765,293.16680908203125,297.1499938964844,293.1499938964844,0.0665187016129493,-1762.88134765625,304.1517944335937,0.7391578555107117,0.1172584295272827,0.1119974181056022,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.5494258403778076,0.050000000745058,0.2288596183061599,291.15802001953125,291.1499938964844,272.4388427734375,271.6706237792969,284.248046875,293.25958251953125,291.1580810546875,1.0,0.1714638173580169,0.99480402469635,0.99480402469635,1.0,1.0,-0.6994593143463135,0.3029637336730957,0.3964955806732178,0.1095019355416297,0.0,0.0,0.187941774725914,25.385915756225582,25.0,-0.2393407374620437,-4879.248046875,49.63648223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.270263671875,304.8807678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.201171875,18000.0,0.0,0.0,0.1087477207183837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389916688203811,0.1389959454536438,-4.2753508751047775e-06,0.0,0.0001103651084122,0.0,0.0,5.485266208648682,0.0,0.0,0.0,0.2759552896022796,4.0,0.0,1.0
305160,293.1589050292969,297.1499938964844,293.1499938964844,0.0265783872455358,-1092.6693115234375,304.1507263183594,0.6775196194648743,0.090257242321968,0.0820577666163444,293.174072265625,297.1499938964844,293.1499938964844,0.0442769415676593,-1366.5845947265625,304.1526794433594,0.6786473989486694,0.0906002223491668,0.0868170335888862,293.1667785644531,297.1499938964844,293.1499938964844,0.0545890033245086,-1142.03369140625,304.15191650390625,0.7090557813644409,0.102701723575592,0.072555772960186,293.1668701171875,297.1499938964844,293.1499938964844,0.0663368552923202,-1759.49365234375,304.1517944335937,0.7386762499809265,0.1170335859060287,0.1117855161428451,293.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.549381673336029,0.050000000745058,0.2288611829280853,291.15838623046875,291.1499938964844,272.4466552734375,271.6741943359375,284.2516784667969,293.2593078613281,291.1585388183594,1.0,0.1713695377111435,0.994895875453949,0.994895875453949,1.0,1.0,-0.6985254883766174,0.302554041147232,0.3959714472293854,0.109330266714096,0.0,0.0,0.1873512864112854,25.38633728027344,25.0,0.5443302392959595,-4871.07666015625,49.51898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2681884765625,304.8750305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.34765625,18000.0,0.0,0.0,0.1085298806428909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386931389570236,0.1386974155902862,-4.274856564734364e-06,0.0,0.0001101440284401,0.0,0.0,5.472463607788086,0.0,0.0,0.0,0.2759060561656952,4.0,0.0,1.0
305220,293.1591796875,297.1499938964844,293.1499938964844,0.0264235101640224,-1089.3511962890625,304.1507568359375,0.6766923069953918,0.0899809002876281,0.0818130224943161,293.1740417480469,297.1499938964844,293.1499938964844,0.0437511689960956,-1357.5546875,304.15264892578125,0.6769550442695618,0.0899983122944831,0.0862475559115409,293.16705322265625,297.1499938964844,293.1499938964844,0.0541829206049442,-1136.7149658203125,304.1519775390625,0.707796037197113,0.1022186055779457,0.0722210928797721,293.1669921875,297.1499938964844,293.1499938964844,0.0659712105989456,-1752.691650390625,304.1517944335937,0.7376922369003296,0.1165799349546432,0.1113585233688354,293.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.5492797493934631,0.050000000745058,0.2288648188114166,291.1590270996094,291.1499938964844,272.4621276855469,271.681396484375,284.25714111328125,293.25897216796875,291.1590576171875,1.0,0.1711803972721099,0.9950795769691468,0.9950795769691468,1.0,1.0,-0.6966385245323181,0.3017738163471222,0.3948647379875183,0.1088732331991195,0.0,0.0,0.1860948652029037,25.38780403137207,25.0,0.5250600576400757,-4853.681640625,49.28292465209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2633056640625,304.8599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.63671875,18000.0,0.0,0.0,0.1081156805157661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380274593830108,0.1380317360162735,-4.273748345440254e-06,0.0,0.0001097236745408,0.0,0.0,5.443927764892578,0.0,0.0,0.0,0.2757970094680786,4.0,0.0,1.0
305280,293.1591796875,297.1499938964844,293.1499938964844,0.0264235101640224,-1089.3511962890625,304.1507568359375,0.6766923069953918,0.0899809002876281,0.0818130224943161,293.1740417480469,297.1499938964844,293.1499938964844,0.0437511689960956,-1357.5546875,304.15264892578125,0.6769550442695618,0.0899983122944831,0.0862475559115409,293.16705322265625,297.1499938964844,293.1499938964844,0.0541829206049442,-1136.7149658203125,304.1519775390625,0.707796037197113,0.1022186055779457,0.0722210928797721,293.1669921875,297.1499938964844,293.1499938964844,0.0659712105989456,-1752.691650390625,304.1517944335937,0.7376922369003296,0.1165799349546432,0.1113585233688354,293.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.5492797493934631,0.050000000745058,0.2288648188114166,291.1590270996094,291.1499938964844,272.4621276855469,271.681396484375,284.25714111328125,293.25897216796875,291.1590576171875,1.0,0.1711803972721099,0.9950795769691468,0.9950795769691468,1.0,1.0,-0.6966385245323181,0.3017738163471222,0.3948647379875183,0.1088732331991195,0.0,0.0,0.1860948652029037,25.38780403137207,25.0,0.5250600576400757,-4853.681640625,49.28292465209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2633056640625,304.8599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.63671875,18000.0,0.0,0.0,0.1081156805157661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380274593830108,0.1380317360162735,-4.273748345440254e-06,0.0,0.0001097236745408,0.0,0.0,5.443927764892578,0.0,0.0,0.0,0.2757970094680786,4.0,0.0,1.0
305340,293.159423828125,297.1499938964844,293.1499938964844,0.0262655038386583,-1085.962646484375,304.1507568359375,0.6758309602737427,0.0896948873996734,0.081558734178543,293.1739807128906,297.1499938964844,293.1499938964844,0.0432315729558467,-1348.6456298828125,304.15264892578125,0.675264835357666,0.0894011706113815,0.0856819674372673,293.1673583984375,297.1499938964844,293.1499938964844,0.0537700317800045,-1131.3212890625,304.1520080566406,0.7064943909645081,0.1017250195145607,0.0718784630298614,293.1671142578125,297.1499938964844,293.1499938964844,0.065605029463768,-1745.8975830078125,304.1518249511719,0.7366935610771179,0.116122119128704,0.1109271496534347,293.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5491726398468018,0.050000000745058,0.2288686335086822,291.1590881347656,291.1499938964844,272.47735595703125,271.688720703125,284.2622985839844,293.2588806152344,291.1590881347656,1.0,0.1709902584552765,0.9952632784843444,0.9952632784843444,1.0,1.0,-0.694730281829834,0.3009936213493347,0.3937366306781769,0.1083910390734672,0.0,0.0,0.1848758459091186,25.3897762298584,25.0,0.1536491066217422,-4836.400390625,49.04562759399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2580871582031,304.8445739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.599609375,18000.0,0.0,0.0,0.1077250763773918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373704671859741,0.1373747438192367,-4.272584646969335e-06,0.0,0.0001093272585421,0.0,0.0,5.415703296661377,0.0,0.0,0.0,0.2756880819797516,4.0,0.0,1.0
305400,293.159423828125,297.1499938964844,293.1499938964844,0.0262655038386583,-1085.962646484375,304.1507568359375,0.6758309602737427,0.0896948873996734,0.081558734178543,293.1739807128906,297.1499938964844,293.1499938964844,0.0432315729558467,-1348.6456298828125,304.15264892578125,0.675264835357666,0.0894011706113815,0.0856819674372673,293.1673583984375,297.1499938964844,293.1499938964844,0.0537700317800045,-1131.3212890625,304.1520080566406,0.7064943909645081,0.1017250195145607,0.0718784630298614,293.1671142578125,297.1499938964844,293.1499938964844,0.065605029463768,-1745.8975830078125,304.1518249511719,0.7366935610771179,0.116122119128704,0.1109271496534347,293.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5491726398468018,0.050000000745058,0.2288686335086822,291.1590881347656,291.1499938964844,272.47735595703125,271.688720703125,284.2622985839844,293.2588806152344,291.1590881347656,1.0,0.1709902584552765,0.9952632784843444,0.9952632784843444,1.0,1.0,-0.694730281829834,0.3009936213493347,0.3937366306781769,0.1083910390734672,0.0,0.0,0.1848758459091186,25.3897762298584,25.0,0.1536491066217422,-4836.400390625,49.04562759399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2580871582031,304.8445739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.599609375,18000.0,0.0,0.0,0.1077250763773918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373704671859741,0.1373747438192367,-4.272584646969335e-06,0.0,0.0001093272585421,0.0,0.0,5.415703296661377,0.0,0.0,0.0,0.2756880819797516,4.0,0.0,1.0
305460,293.1596984863281,297.1499938964844,293.1499938964844,0.0261045955121517,-1082.5008544921875,304.1507873535156,0.6749542951583862,0.0894034504890441,0.0812986195087432,293.17388916015625,297.1499938964844,293.1499938964844,0.0427181385457515,-1339.848876953125,304.1526184082031,0.673593282699585,0.0888121277093887,0.0851232409477233,293.16766357421875,297.1499938964844,293.1499938964844,0.0533505231142044,-1125.8502197265625,304.15203857421875,0.7051712274551392,0.1012250930070877,0.071530669927597,293.1672668457031,297.1499938964844,293.1499938964844,0.0652369782328605,-1739.0792236328125,304.1518249511719,0.7356925010681152,0.115663044154644,0.11049385368824,293.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5490674376487732,0.050000000745058,0.2288723737001419,291.1590881347656,291.1499938964844,272.49237060546875,271.6962280273437,284.2675476074219,293.2589111328125,291.1590881347656,1.0,0.1707992404699325,0.9954525232315063,0.9954525232315063,1.0,1.0,-0.6928146481513977,0.3002054691314697,0.392609179019928,0.1079195290803909,0.0,0.0,0.1836657375097274,25.391565322875977,25.0,0.0492502748966217,-4819.3330078125,48.80804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2528991699219,304.82958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.55859375,18000.0,0.0,0.0,0.1073550432920456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367266923189163,0.1367309689521789,-4.2714459596027154e-06,0.0,0.0001089517172658,0.0,0.0,5.388075351715088,0.0,0.0,0.0,0.2755813300609588,4.0,0.0,1.0
305520,293.1596984863281,297.1499938964844,293.1499938964844,0.0261045955121517,-1082.5008544921875,304.1507873535156,0.6749542951583862,0.0894034504890441,0.0812986195087432,293.17388916015625,297.1499938964844,293.1499938964844,0.0427181385457515,-1339.848876953125,304.1526184082031,0.673593282699585,0.0888121277093887,0.0851232409477233,293.16766357421875,297.1499938964844,293.1499938964844,0.0533505231142044,-1125.8502197265625,304.15203857421875,0.7051712274551392,0.1012250930070877,0.071530669927597,293.1672668457031,297.1499938964844,293.1499938964844,0.0652369782328605,-1739.0792236328125,304.1518249511719,0.7356925010681152,0.115663044154644,0.11049385368824,293.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5490674376487732,0.050000000745058,0.2288723737001419,291.1590881347656,291.1499938964844,272.49237060546875,271.6962280273437,284.2675476074219,293.2589111328125,291.1590881347656,1.0,0.1707992404699325,0.9954525232315063,0.9954525232315063,1.0,1.0,-0.6928146481513977,0.3002054691314697,0.392609179019928,0.1079195290803909,0.0,0.0,0.1836657375097274,25.391565322875977,25.0,0.0492502748966217,-4819.3330078125,48.80804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2528991699219,304.82958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.55859375,18000.0,0.0,0.0,0.1073550432920456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367266923189163,0.1367309689521789,-4.2714459596027154e-06,0.0,0.0001089517172658,0.0,0.0,5.388075351715088,0.0,0.0,0.0,0.2755813300609588,4.0,0.0,1.0
