time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.159912109375,297.1499938964844,293.1499938964844,0.0259423833340406,-1078.998291015625,304.1507873535156,0.6740774512290955,0.0891100615262985,0.0810359194874763,293.1737670898437,297.1499938964844,293.1499938964844,0.0422129146754741,-1331.1968994140625,304.152587890625,0.6719542741775513,0.0882340669631958,0.0845741555094719,293.1679382324219,297.1499938964844,293.1499938964844,0.0529267489910125,-1120.3319091796875,304.1520690917969,0.7038411498069763,0.1007223427295684,0.0711802467703819,293.1673583984375,297.1499938964844,293.1499938964844,0.0648685246706008,-1732.2628173828125,304.1518249511719,0.734699547290802,0.1152054443955421,0.1100612208247184,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5489694476127625,0.050000000745058,0.2288758754730224,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.273193359375,293.2590637207031,291.1591491699219,1.0,0.1706076562404632,0.995641827583313,0.995641827583313,1.0,1.0,-0.6909047961235046,0.2994051277637481,0.3914996981620788,0.1074839904904365,0.0,0.0,0.182445541024208,25.392667770385746,25.0,0.1055450439453125,-4802.29345703125,48.57122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.248046875,304.8148498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.556640625,18000.0,0.0,0.0,0.1070019677281379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1360827088356018,0.1360869854688644,-4.270318186172517e-06,0.0,0.0001085933909052,0.0,0.0,5.360477447509766,0.0,0.0,0.0,0.27547487616539,4.0,0.0,1.0
305640,293.159912109375,297.1499938964844,293.1499938964844,0.0259423833340406,-1078.998291015625,304.1507873535156,0.6740774512290955,0.0891100615262985,0.0810359194874763,293.1737670898437,297.1499938964844,293.1499938964844,0.0422129146754741,-1331.1968994140625,304.152587890625,0.6719542741775513,0.0882340669631958,0.0845741555094719,293.1679382324219,297.1499938964844,293.1499938964844,0.0529267489910125,-1120.3319091796875,304.1520690917969,0.7038411498069763,0.1007223427295684,0.0711802467703819,293.1673583984375,297.1499938964844,293.1499938964844,0.0648685246706008,-1732.2628173828125,304.1518249511719,0.734699547290802,0.1152054443955421,0.1100612208247184,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5489694476127625,0.050000000745058,0.2288758754730224,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.273193359375,293.2590637207031,291.1591491699219,1.0,0.1706076562404632,0.995641827583313,0.995641827583313,1.0,1.0,-0.6909047961235046,0.2994051277637481,0.3914996981620788,0.1074839904904365,0.0,0.0,0.182445541024208,25.392667770385746,25.0,0.1055450439453125,-4802.29345703125,48.57122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.248046875,304.8148498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.556640625,18000.0,0.0,0.0,0.1070019677281379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1360827088356018,0.1360869854688644,-4.270318186172517e-06,0.0,0.0001085933909052,0.0,0.0,5.360477447509766,0.0,0.0,0.0,0.27547487616539,4.0,0.0,1.0
305700,293.1600341796875,297.1499938964844,293.1499938964844,0.0258612912148237,-1077.2421875,304.1507873535156,0.6736427545547485,0.0889635980129242,0.0809045135974884,293.1736755371094,297.1499938964844,293.1499938964844,0.0419640988111496,-1326.936767578125,304.1525573730469,0.6711506247520447,0.0879500210285186,0.0843040719628334,293.1680603027344,297.1499938964844,293.1499938964844,0.0527140386402606,-1117.5650634765625,304.1520690917969,0.7031772136688232,0.100470907986164,0.0710047706961631,293.1673889160156,297.1499938964844,293.1499938964844,0.0646847188472747,-1728.86572265625,304.1518249511719,0.7342088222503662,0.1149780303239822,0.1098459661006927,293.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.5489242076873779,0.050000000745058,0.2288774996995926,291.1592102050781,291.1499938964844,272.51446533203125,271.70782470703125,284.27618408203125,293.2591552734375,291.1592102050781,1.0,0.1705118119716644,0.9957364797592164,0.9957364797592164,1.0,1.0,-0.68995600938797,0.2990007400512695,0.390955239534378,0.1072835549712181,0.0,0.0,0.1818262040615081,25.39283943176269,25.0,0.1708365380764007,-4793.7587890625,48.45344543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.245849609375,304.8075256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.568359375,18000.0,0.0,0.0,0.1068303436040878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357579827308654,0.1357622593641281,-4.269753389962716e-06,0.0,0.0001084192190319,0.0,0.0,5.34657621383667,0.0,0.0,0.0,0.2754213213920593,4.0,0.0,1.0
305760,293.1601257324219,297.1499938964844,293.1499938964844,0.0257804468274116,-1075.488037109375,304.1507873535156,0.6732119917869568,0.0888177528977394,0.0807734653353691,293.173583984375,297.1499938964844,293.1499938964844,0.0417181327939033,-1322.725830078125,304.1525573730469,0.6703587770462036,0.0876696929335594,0.0840373039245605,293.1681823730469,297.1499938964844,293.1499938964844,0.0525011830031871,-1114.79833984375,304.1520690917969,0.7025154829025269,0.1002199426293373,0.0708294585347175,293.1674194335937,297.1499938964844,293.1499938964844,0.0645014941692352,-1725.4815673828125,304.1518249511719,0.7337228059768677,0.1147519424557685,0.1096317693591117,293.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592712402344,0.5488816499710083,0.050000000745058,0.2288790196180343,291.1593017578125,291.1499938964844,272.5216979980469,271.7118225097656,284.279296875,293.25927734375,291.1593322753906,1.0,0.1704160422086715,0.9958345293998718,0.9958345293998718,1.0,1.0,-0.6890129446983337,0.29859459400177,0.3904183208942413,0.1070944219827652,0.0,0.0,0.1811978965997696,25.39272117614746,25.0,0.2403692305088043,-4785.20068359375,48.33625030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24383544921875,304.8002014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58984375,18000.0,0.0,0.0,0.1066610962152481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354298591613769,0.1354341357946396,-4.269185410521459e-06,0.0,0.0001082474482245,0.0,0.0,5.3325395584106445,0.0,0.0,0.0,0.275367259979248,4.0,0.0,1.0
305820,293.1602783203125,297.1499938964844,293.1499938964844,0.0256203860044479,-1072.005126953125,304.1507873535156,0.6723660230636597,0.088529072701931,0.0805136635899543,293.17333984375,297.1499938964844,293.1499938964844,0.041236151009798,-1314.475341796875,304.1524963378906,0.6688145399093628,0.0871213600039482,0.0835149884223938,293.1683654785156,297.1499938964844,293.1499938964844,0.0520765073597431,-1109.2845458984375,304.152099609375,0.7012028098106384,0.099720761179924,0.070480391383171,293.1674499511719,297.1499938964844,293.1499938964844,0.064138077199459,-1718.776611328125,304.1518249511719,0.7327677011489868,0.1143049523234367,0.109207846224308,293.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5488049983978271,0.050000000745058,0.228881761431694,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.2857666015625,293.2595520019531,291.1595764160156,1.0,0.1702250391244888,0.9960306882858276,0.9960306882858276,1.0,1.0,-0.6871498823165894,0.2977824211120605,0.3893674612045288,0.1067441701889038,0.0,0.0,0.1799121648073196,25.391496658325195,25.0,0.3332760035991668,-4768.0205078125,48.10418319702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24041748046875,304.7854919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6484375,18000.0,0.0,0.0,0.1063270270824432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347610801458358,0.1347653567790985,-4.2680330807343125e-06,0.0,0.0001079084177035,0.0,0.0,5.303956985473633,0.0,0.0,0.0,0.2752572894096374,4.0,0.0,1.0
305880,293.1602783203125,297.1499938964844,293.1499938964844,0.0256203860044479,-1072.005126953125,304.1507873535156,0.6723660230636597,0.088529072701931,0.0805136635899543,293.17333984375,297.1499938964844,293.1499938964844,0.041236151009798,-1314.475341796875,304.1524963378906,0.6688145399093628,0.0871213600039482,0.0835149884223938,293.1683654785156,297.1499938964844,293.1499938964844,0.0520765073597431,-1109.2845458984375,304.152099609375,0.7012028098106384,0.099720761179924,0.070480391383171,293.1674499511719,297.1499938964844,293.1499938964844,0.064138077199459,-1718.776611328125,304.1518249511719,0.7327677011489868,0.1143049523234367,0.109207846224308,293.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5488049983978271,0.050000000745058,0.228881761431694,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.2857666015625,293.2595520019531,291.1595764160156,1.0,0.1702250391244888,0.9960306882858276,0.9960306882858276,1.0,1.0,-0.6871498823165894,0.2977824211120605,0.3893674612045288,0.1067441701889038,0.0,0.0,0.1799121648073196,25.391496658325195,25.0,0.3332760035991668,-4768.0205078125,48.10418319702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24041748046875,304.7854919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6484375,18000.0,0.0,0.0,0.1063270270824432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347610801458358,0.1347653567790985,-4.2680330807343125e-06,0.0,0.0001079084177035,0.0,0.0,5.303956985473633,0.0,0.0,0.0,0.2752572894096374,4.0,0.0,1.0
305940,293.160400390625,297.1499938964844,293.1499938964844,0.025463618338108,-1068.5821533203125,304.1507873535156,0.6715445518493652,0.088245965540409,0.0802583321928978,293.17303466796875,297.1499938964844,293.1499938964844,0.0407693572342395,-1306.486083984375,304.1524353027344,0.6673272848129272,0.0865911766886711,0.083009272813797,293.1684875488281,297.1499938964844,293.1499938964844,0.0516552776098251,-1103.82421875,304.152099609375,0.6999088525772095,0.0992271676659584,0.0701347291469574,293.1674194335937,297.1499938964844,293.1499938964844,0.0637805312871933,-1712.1903076171875,304.1518249511719,0.731837809085846,0.1138665676116943,0.1087914630770683,293.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5487391948699951,0.050000000745058,0.2288841307163238,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.2923583984375,293.2598571777344,291.1597900390625,1.0,0.1700353175401687,0.9962267875671388,0.9962267875671388,1.0,1.0,-0.6853248476982117,0.2969792187213897,0.3883455991744995,0.1064193174242973,0.0,0.0,0.1785933226346969,25.388872146606445,25.0,0.3121173679828644,-4750.8388671875,47.875972747802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23797607421875,304.7706604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.703125,18000.0,0.0,0.0,0.1059951186180114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340769976377487,0.1340812593698501,-4.266856194590218e-06,0.0,0.0001075715699698,0.0,0.0,5.274749279022217,0.0,0.0,0.0,0.2751449644565582,4.0,0.0,1.0
306000,293.160400390625,297.1499938964844,293.1499938964844,0.025463618338108,-1068.5821533203125,304.1507873535156,0.6715445518493652,0.088245965540409,0.0802583321928978,293.17303466796875,297.1499938964844,293.1499938964844,0.0407693572342395,-1306.486083984375,304.1524353027344,0.6673272848129272,0.0865911766886711,0.083009272813797,293.1684875488281,297.1499938964844,293.1499938964844,0.0516552776098251,-1103.82421875,304.152099609375,0.6999088525772095,0.0992271676659584,0.0701347291469574,293.1674194335937,297.1499938964844,293.1499938964844,0.0637805312871933,-1712.1903076171875,304.1518249511719,0.731837809085846,0.1138665676116943,0.1087914630770683,293.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5487391948699951,0.050000000745058,0.2288841307163238,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.2923583984375,293.2598571777344,291.1597900390625,1.0,0.1700353175401687,0.9962267875671388,0.9962267875671388,1.0,1.0,-0.6853248476982117,0.2969792187213897,0.3883455991744995,0.1064193174242973,0.0,0.0,0.1785933226346969,25.388872146606445,25.0,0.3121173679828644,-4750.8388671875,47.875972747802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23797607421875,304.7706604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.703125,18000.0,0.0,0.0,0.1059951186180114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340769976377487,0.1340812593698501,-4.266856194590218e-06,0.0,0.0001075715699698,0.0,0.0,5.274749279022217,0.0,0.0,0.0,0.2751449644565582,4.0,0.0,1.0
306060,293.1709899902344,297.1499938964844,293.1499938964844,0.0243913847953081,-1044.7142333984375,304.15234375,0.6642817258834839,0.0858191698789596,0.0784883424639701,293.18359375,297.1499938964844,293.1499938964844,0.0388113409280777,-1272.708251953125,304.1549377441406,0.6593337655067444,0.0838523656129837,0.0808762460947036,293.1791381835937,297.1499938964844,293.1499938964844,0.049795601516962,-1079.6199951171875,304.154541015625,0.6922770142555237,0.0965819731354713,0.0686084330081939,293.1781005859375,297.1499938964844,293.1499938964844,0.0620371140539646,-1679.919189453125,304.1541748046875,0.7256131768226624,0.1112437099218368,0.106760025024414,293.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.5467953681945801,0.050000000745058,0.2289538979530334,291.16357421875,291.1499938964844,272.563232421875,271.7366943359375,284.3036193847656,293.27178955078125,291.166015625,1.0,0.1697113960981369,0.9964280724525452,0.9964280724525452,1.0,1.0,-0.6764559745788574,0.2931929230690002,0.3832630813121795,0.1045433357357978,0.0,0.0,0.1766670495271682,25.682939529418945,25.0,12.341774940490724,-4714.2265625,47.1312370300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2381286621094,304.78228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.583984375,18000.0,0.0,0.0,0.1056434214115142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332634538412094,0.1332677155733108,-4.265645202394808e-06,0.0,0.0001072146405931,0.0,0.0,5.240280151367188,0.0,0.0,0.0,0.2750127017498016,4.0,0.0,1.0
306120,293.1709899902344,297.1499938964844,293.1499938964844,0.0243913847953081,-1044.7142333984375,304.15234375,0.6642817258834839,0.0858191698789596,0.0784883424639701,293.18359375,297.1499938964844,293.1499938964844,0.0388113409280777,-1272.708251953125,304.1549377441406,0.6593337655067444,0.0838523656129837,0.0808762460947036,293.1791381835937,297.1499938964844,293.1499938964844,0.049795601516962,-1079.6199951171875,304.154541015625,0.6922770142555237,0.0965819731354713,0.0686084330081939,293.1781005859375,297.1499938964844,293.1499938964844,0.0620371140539646,-1679.919189453125,304.1541748046875,0.7256131768226624,0.1112437099218368,0.106760025024414,293.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.5467953681945801,0.050000000745058,0.2289538979530334,291.16357421875,291.1499938964844,272.563232421875,271.7366943359375,284.3036193847656,293.27178955078125,291.166015625,1.0,0.1697113960981369,0.9964280724525452,0.9964280724525452,1.0,1.0,-0.6764559745788574,0.2931929230690002,0.3832630813121795,0.1045433357357978,0.0,0.0,0.1766670495271682,25.682939529418945,25.0,12.341774940490724,-4714.2265625,47.1312370300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2381286621094,304.78228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.583984375,18000.0,0.0,0.0,0.1056434214115142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332634538412094,0.1332677155733108,-4.265645202394808e-06,0.0,0.0001072146405931,0.0,0.0,5.240280151367188,0.0,0.0,0.0,0.2750127017498016,4.0,0.0,1.0
306180,293.1754455566406,297.1499938964844,293.1499938964844,0.0234836619347333,-1023.8764038085938,304.1530456542969,0.658766508102417,0.0843757838010788,0.0770330354571342,293.1881408691406,297.1499938964844,293.1499938964844,0.0370390899479389,-1241.983642578125,304.1561889648437,0.6529393196105957,0.0820724666118621,0.0790165960788726,293.1837158203125,297.1499938964844,293.1499938964844,0.048132125288248,-1058.059814453125,304.15576171875,0.6862549185752869,0.0949105769395828,0.0673174485564231,293.1827392578125,297.1499938964844,293.1499938964844,0.0604416839778423,-1650.5501708984375,304.1553955078125,0.7206578254699707,0.109582670032978,0.1050167605280876,293.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5455865263938904,0.050000000745058,0.2289981544017791,291.1797790527344,291.1499938964844,272.5752258300781,271.7440490722656,284.3129577636719,293.28240966796875,291.1822509765625,1.0,0.1692882180213928,0.9966293573379515,0.9966293573379515,1.0,1.0,-0.6688889265060425,0.2899712920188904,0.3789176046848297,0.102935217320919,0.0,0.0,0.171617791056633,25.8524227142334,25.0,18.33074760437012,-4660.525390625,46.41057968139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2480773925781,304.7590026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.009765625,18000.0,0.0,0.0,0.1051752045750618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1310846954584121,0.1310889571905136,-4.263114078639774e-06,0.0,0.0001067394623532,0.0,0.0,5.148998260498047,0.0,0.0,0.0,0.2746773958206177,4.0,0.0,1.0
306240,293.1754455566406,297.1499938964844,293.1499938964844,0.0234836619347333,-1023.8764038085938,304.1530456542969,0.658766508102417,0.0843757838010788,0.0770330354571342,293.1881408691406,297.1499938964844,293.1499938964844,0.0370390899479389,-1241.983642578125,304.1561889648437,0.6529393196105957,0.0820724666118621,0.0790165960788726,293.1837158203125,297.1499938964844,293.1499938964844,0.048132125288248,-1058.059814453125,304.15576171875,0.6862549185752869,0.0949105769395828,0.0673174485564231,293.1827392578125,297.1499938964844,293.1499938964844,0.0604416839778423,-1650.5501708984375,304.1553955078125,0.7206578254699707,0.109582670032978,0.1050167605280876,293.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5455865263938904,0.050000000745058,0.2289981544017791,291.1797790527344,291.1499938964844,272.5752258300781,271.7440490722656,284.3129577636719,293.28240966796875,291.1822509765625,1.0,0.1692882180213928,0.9966293573379515,0.9966293573379515,1.0,1.0,-0.6688889265060425,0.2899712920188904,0.3789176046848297,0.102935217320919,0.0,0.0,0.171617791056633,25.8524227142334,25.0,18.33074760437012,-4660.525390625,46.41057968139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2480773925781,304.7590026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.009765625,18000.0,0.0,0.0,0.1051752045750618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1310846954584121,0.1310889571905136,-4.263114078639774e-06,0.0,0.0001067394623532,0.0,0.0,5.148998260498047,0.0,0.0,0.0,0.2746773958206177,4.0,0.0,1.0
306300,293.1766662597656,297.1499938964844,293.1499938964844,0.0231559835374355,-1016.2529907226562,304.153076171875,0.6568870544433594,0.0838157385587692,0.0764929801225662,293.1892395019531,297.1499938964844,293.1499938964844,0.0363687165081501,-1230.3621826171875,304.1562805175781,0.6506788730621338,0.0813729837536811,0.0783060938119888,293.1849670410156,297.1499938964844,293.1499938964844,0.0474931448698043,-1049.83984375,304.1558837890625,0.6841092705726624,0.0942391827702522,0.066818930208683,293.1839294433594,297.1499938964844,293.1499938964844,0.0598407499492168,-1639.5882568359375,304.1554870605469,0.7189165949821472,0.1089339330792427,0.10435751080513,293.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.545289933681488,0.050000000745058,0.2290091216564178,291.1851501464844,291.1499938964844,272.5807800292969,271.7474365234375,284.3171081542969,293.2867126464844,291.1864318847656,1.0,0.1690676659345626,0.9967299699783324,0.9967299699783324,1.0,1.0,-0.6660116910934448,0.2887462377548218,0.3772654831409454,0.1023280173540115,0.0,0.0,0.1687196642160415,25.885799407958984,25.0,13.735398292541504,-4630.95556640625,46.10365295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2580871582031,304.7304382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.552734375,18000.0,0.0,0.0,0.104869470000267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296357065439224,0.1296399682760238,-4.260979949322064e-06,0.0,0.0001064291864167,0.0,0.0,5.087892055511475,0.0,0.0,0.0,0.2744498550891876,4.0,0.0,1.0
306360,293.177490234375,297.1499938964844,293.1499938964844,0.0228778701275587,-1009.7615356445312,304.15301513671875,0.6553105115890503,0.0833141282200813,0.0760179683566093,293.1898803710937,297.1499938964844,293.1499938964844,0.0357915572822093,-1220.3726806640625,304.1561889648437,0.6487706303596497,0.0807496234774589,0.0776823833584785,293.1858215332031,297.1499938964844,293.1499938964844,0.0469321832060813,-1042.6654052734375,304.15582275390625,0.6822675466537476,0.0936279594898223,0.0663723349571228,293.1846923828125,297.1499938964844,293.1499938964844,0.0593255013227462,-1630.2547607421875,304.1554260253906,0.7174450159072876,0.1083553954958915,0.1037792563438415,293.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.5451005101203918,0.050000000745058,0.2290161699056625,291.1875,291.1499938964844,272.58599853515625,271.7506103515625,284.32080078125,293.2904357910156,291.1878356933594,1.0,0.1688456982374191,0.996871829032898,0.996871829032898,1.0,1.0,-0.663471519947052,0.2876673638820648,0.3758041262626648,0.1017892360687255,0.0,0.0,0.1659708172082901,25.9011173248291,25.0,7.8987250328063965,-4603.302734375,45.81800079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.271240234375,304.7012023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.806640625,18000.0,0.0,0.0,0.1045083105564117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282190084457397,0.1282232701778412,-4.258621629560366e-06,0.0,0.0001060626455,0.0,0.0,5.02794361114502,0.0,0.0,0.0,0.274222195148468,4.0,0.0,1.0
306420,293.1784362792969,297.1499938964844,293.1499938964844,0.0224118996411561,-998.83740234375,304.1528015136719,0.6526952981948853,0.0824249908328056,0.0751872062683105,293.1903076171875,297.1499938964844,293.1499938964844,0.0348131693899631,-1203.4554443359375,304.15576171875,0.6455967426300049,0.0796516835689544,0.0765995681285858,293.186767578125,297.1499938964844,293.1499938964844,0.0459529310464859,-1030.2230224609375,304.155517578125,0.6791238188743591,0.0925226360559463,0.0655745342373848,293.1853942871094,297.1499938964844,293.1499938964844,0.05845283344388,-1614.5751953125,304.1550598144531,0.7149780988693237,0.1073325872421264,0.1027724668383598,293.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5449036359786987,0.050000000745058,0.2290235459804535,291.1865234375,291.1499938964844,272.5955810546875,271.75640869140625,284.32672119140625,293.2963256835937,291.1858215332031,1.0,0.1684049516916275,0.9971556067466736,0.9971556067466736,1.0,1.0,-0.6590179204940796,0.2857880890369415,0.373229831457138,0.1008213981986045,0.0,0.0,0.1611116230487823,25.901161193847656,25.0,-1.6382641792297363,-4555.841796875,45.290321350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3035888671875,304.65155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.564453125,18000.0,0.0,0.0,0.1036362051963806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257076263427734,0.1257118731737136,-4.254087343724677e-06,0.0,0.0001051775761879,0.0,0.0,4.921555042266846,0.0,0.0,0.0,0.2738112509250641,4.0,0.0,1.0
306480,293.1784362792969,297.1499938964844,293.1499938964844,0.0224118996411561,-998.83740234375,304.1528015136719,0.6526952981948853,0.0824249908328056,0.0751872062683105,293.1903076171875,297.1499938964844,293.1499938964844,0.0348131693899631,-1203.4554443359375,304.15576171875,0.6455967426300049,0.0796516835689544,0.0765995681285858,293.186767578125,297.1499938964844,293.1499938964844,0.0459529310464859,-1030.2230224609375,304.155517578125,0.6791238188743591,0.0925226360559463,0.0655745342373848,293.1853942871094,297.1499938964844,293.1499938964844,0.05845283344388,-1614.5751953125,304.1550598144531,0.7149780988693237,0.1073325872421264,0.1027724668383598,293.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5449036359786987,0.050000000745058,0.2290235459804535,291.1865234375,291.1499938964844,272.5955810546875,271.75640869140625,284.32672119140625,293.2963256835937,291.1858215332031,1.0,0.1684049516916275,0.9971556067466736,0.9971556067466736,1.0,1.0,-0.6590179204940796,0.2857880890369415,0.373229831457138,0.1008213981986045,0.0,0.0,0.1611116230487823,25.901161193847656,25.0,-1.6382641792297363,-4555.841796875,45.290321350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3035888671875,304.65155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.564453125,18000.0,0.0,0.0,0.1036362051963806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257076263427734,0.1257118731737136,-4.254087343724677e-06,0.0,0.0001051775761879,0.0,0.0,4.921555042266846,0.0,0.0,0.0,0.2738112509250641,4.0,0.0,1.0
306540,293.1787109375,297.1499938964844,293.1499938964844,0.0220223814249038,-989.6419677734376,304.15252685546875,0.6505320072174072,0.0816446915268898,0.0744639411568641,293.19000244140625,297.1499938964844,293.1499938964844,0.0339828506112098,-1189.083251953125,304.1552124023437,0.6429527401924133,0.0786878913640976,0.0756595507264137,293.18707275390625,297.1499938964844,293.1499938964844,0.0450945571064949,-1019.3804931640624,304.15509033203125,0.6764302849769592,0.0915281549096107,0.0648621246218681,293.1854248046875,297.1499938964844,293.1499938964844,0.0577083677053451,-1601.3028564453125,304.1546325683594,0.7128881216049194,0.1064289212226867,0.1018929854035377,293.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822814941406,0.5448409914970398,0.050000000745058,0.2290259450674057,291.1818542480469,291.1499938964844,272.60400390625,271.7614440917969,284.3307189941406,293.30059814453125,291.1807861328125,1.0,0.1679757237434387,0.9974393248558044,0.9974393248558044,1.0,1.0,-0.6551141142845154,0.2841628193855285,0.3709512650966644,0.0999272167682647,0.0,0.0,0.157157227396965,25.878870010375977,25.0,-6.754385948181152,-4517.9248046875,44.80656051635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378601074219,304.61492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.7578125,18000.0,0.0,0.0,0.1026094555854797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123671606183052,0.1236758530139923,-4.250257006788161e-06,0.0,0.0001041355499182,0.0,0.0,4.8354105949401855,0.0,0.0,0.0,0.2734754383563995,4.0,0.0,1.0
306600,293.1787109375,297.1499938964844,293.1499938964844,0.0220223814249038,-989.6419677734376,304.15252685546875,0.6505320072174072,0.0816446915268898,0.0744639411568641,293.19000244140625,297.1499938964844,293.1499938964844,0.0339828506112098,-1189.083251953125,304.1552124023437,0.6429527401924133,0.0786878913640976,0.0756595507264137,293.18707275390625,297.1499938964844,293.1499938964844,0.0450945571064949,-1019.3804931640624,304.15509033203125,0.6764302849769592,0.0915281549096107,0.0648621246218681,293.1854248046875,297.1499938964844,293.1499938964844,0.0577083677053451,-1601.3028564453125,304.1546325683594,0.7128881216049194,0.1064289212226867,0.1018929854035377,293.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822814941406,0.5448409914970398,0.050000000745058,0.2290259450674057,291.1818542480469,291.1499938964844,272.60400390625,271.7614440917969,284.3307189941406,293.30059814453125,291.1807861328125,1.0,0.1679757237434387,0.9974393248558044,0.9974393248558044,1.0,1.0,-0.6551141142845154,0.2841628193855285,0.3709512650966644,0.0999272167682647,0.0,0.0,0.157157227396965,25.878870010375977,25.0,-6.754385948181152,-4517.9248046875,44.80656051635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378601074219,304.61492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.7578125,18000.0,0.0,0.0,0.1026094555854797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123671606183052,0.1236758530139923,-4.250257006788161e-06,0.0,0.0001041355499182,0.0,0.0,4.8354105949401855,0.0,0.0,0.0,0.2734754383563995,4.0,0.0,1.0
306660,293.1785888671875,297.1499938964844,293.1499938964844,0.0216826722025871,-981.5545043945312,304.1522521972656,0.6486637592315674,0.0809455513954162,0.0738181471824646,293.1893005371094,297.1499938964844,293.1499938964844,0.0332460366189479,-1176.284912109375,304.1547241210937,0.6406379342079163,0.0778170377016067,0.0748146399855613,293.1869506835937,297.1499938964844,293.1499938964844,0.0443150475621223,-1009.5653686523438,304.1546936035156,0.6740278601646423,0.0906159654259681,0.0642108246684074,293.18505859375,297.1499938964844,293.1499938964844,0.0570408329367637,-1589.4566650390625,304.1542053222656,0.711018443107605,0.1056070476770401,0.1010972410440445,293.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.5448467135429382,0.050000000745058,0.2290258109569549,291.17608642578125,291.1499938964844,272.611328125,271.7657470703125,284.3329772949219,293.3036499023437,291.17498779296875,1.0,0.1675629913806915,0.9977002739906312,0.9977002739906312,1.0,1.0,-0.6515882015228271,0.2827199399471283,0.3688682615756988,0.0990651696920394,0.0,0.0,0.1540641188621521,25.845653533935547,25.0,-8.328522682189941,-4487.77783203125,44.358306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36785888671875,304.588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.01953125,18000.0,0.0,0.0,0.1014962345361709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1220861002802848,0.1220903471112251,-4.247215656505432e-06,0.0,0.0001030057755997,0.0,0.0,4.768436908721924,0.0,0.0,0.0,0.2732131779193878,4.0,0.0,1.0
306720,293.1785888671875,297.1499938964844,293.1499938964844,0.0216826722025871,-981.5545043945312,304.1522521972656,0.6486637592315674,0.0809455513954162,0.0738181471824646,293.1893005371094,297.1499938964844,293.1499938964844,0.0332460366189479,-1176.284912109375,304.1547241210937,0.6406379342079163,0.0778170377016067,0.0748146399855613,293.1869506835937,297.1499938964844,293.1499938964844,0.0443150475621223,-1009.5653686523438,304.1546936035156,0.6740278601646423,0.0906159654259681,0.0642108246684074,293.18505859375,297.1499938964844,293.1499938964844,0.0570408329367637,-1589.4566650390625,304.1542053222656,0.711018443107605,0.1056070476770401,0.1010972410440445,293.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.5448467135429382,0.050000000745058,0.2290258109569549,291.17608642578125,291.1499938964844,272.611328125,271.7657470703125,284.3329772949219,293.3036499023437,291.17498779296875,1.0,0.1675629913806915,0.9977002739906312,0.9977002739906312,1.0,1.0,-0.6515882015228271,0.2827199399471283,0.3688682615756988,0.0990651696920394,0.0,0.0,0.1540641188621521,25.845653533935547,25.0,-8.328522682189941,-4487.77783203125,44.358306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36785888671875,304.588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.01953125,18000.0,0.0,0.0,0.1014962345361709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1220861002802848,0.1220903471112251,-4.247215656505432e-06,0.0,0.0001030057755997,0.0,0.0,4.768436908721924,0.0,0.0,0.0,0.2732131779193878,4.0,0.0,1.0
306780,293.1781311035156,297.1499938964844,293.1499938964844,0.0213789287954568,-974.2518920898438,304.1520080566406,0.6470137238502502,0.0803122669458389,0.0732346028089523,293.1883239746094,297.1499938964844,293.1499938964844,0.0325765945017337,-1164.594482421875,304.1542663574219,0.6385592222213745,0.0770193189382553,0.074042908847332,293.1864929199219,297.1499938964844,293.1499938964844,0.043593093752861,-1000.4862060546876,304.1543273925781,0.6718407273292542,0.0897708237171173,0.0636087208986282,293.1844177246094,297.1499938964844,293.1499938964844,0.056425642222166,-1578.565673828125,304.1538391113281,0.709298312664032,0.1048493832349777,0.1003657057881355,293.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.5448896288871765,0.050000000745058,0.229024276137352,291.1706237792969,291.1499938964844,272.6175842285156,271.76934814453125,284.33367919921875,293.3058166503906,291.169677734375,1.0,0.1671693474054336,0.9979612231254578,0.9979612231254578,1.0,1.0,-0.6483592987060547,0.2814230024814605,0.3669362962245941,0.0982232019305229,0.0,0.0,0.1516867727041244,25.807018280029297,25.0,-7.72694730758667,-4463.384765625,43.94152069091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3893127441406,304.5687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.1003641784191131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208787560462951,0.1208830028772354,-4.244885076332139e-06,0.0,0.0001018568800645,0.0,0.0,4.717524528503418,0.0,0.0,0.0,0.2730133533477783,4.0,0.0,1.0
306840,293.1781311035156,297.1499938964844,293.1499938964844,0.0213789287954568,-974.2518920898438,304.1520080566406,0.6470137238502502,0.0803122669458389,0.0732346028089523,293.1883239746094,297.1499938964844,293.1499938964844,0.0325765945017337,-1164.594482421875,304.1542663574219,0.6385592222213745,0.0770193189382553,0.074042908847332,293.1864929199219,297.1499938964844,293.1499938964844,0.043593093752861,-1000.4862060546876,304.1543273925781,0.6718407273292542,0.0897708237171173,0.0636087208986282,293.1844177246094,297.1499938964844,293.1499938964844,0.056425642222166,-1578.565673828125,304.1538391113281,0.709298312664032,0.1048493832349777,0.1003657057881355,293.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.5448896288871765,0.050000000745058,0.229024276137352,291.1706237792969,291.1499938964844,272.6175842285156,271.76934814453125,284.33367919921875,293.3058166503906,291.169677734375,1.0,0.1671693474054336,0.9979612231254578,0.9979612231254578,1.0,1.0,-0.6483592987060547,0.2814230024814605,0.3669362962245941,0.0982232019305229,0.0,0.0,0.1516867727041244,25.807018280029297,25.0,-7.72694730758667,-4463.384765625,43.94152069091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3893127441406,304.5687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.1003641784191131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208787560462951,0.1208830028772354,-4.244885076332139e-06,0.0,0.0001018568800645,0.0,0.0,4.717524528503418,0.0,0.0,0.0,0.2730133533477783,4.0,0.0,1.0
306900,293.1778259277344,297.1499938964844,293.1499938964844,0.0212377849966287,-970.8314819335938,304.1518859863281,0.6462544798851013,0.0800167247653007,0.0729627236723899,293.1877746582031,297.1499938964844,293.1499938964844,0.0322623811662197,-1159.080810546875,304.154052734375,0.6375906467437744,0.0766439139842987,0.0736802816390991,293.1861877441406,297.1499938964844,293.1499938964844,0.0432495214045047,-996.1661376953124,304.1541748046875,0.6708123683929443,0.0893698781728744,0.0633234977722168,293.1840209960937,297.1499938964844,293.1499938964844,0.0561333447694778,-1573.3961181640625,304.1536560058594,0.7084811329841614,0.104491151869297,0.1000203192234039,293.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.5449191927909851,0.050000000745058,0.2290232181549072,291.16827392578125,291.1499938964844,272.62030029296875,271.7709045410156,284.3335266113281,293.3066711425781,291.1674194335937,1.0,0.1669801026582718,0.9980916976928712,0.9980916976928712,1.0,1.0,-0.6468396782875061,0.2808205783367157,0.3660190999507904,0.0978099182248115,0.0,0.0,0.1507124453783035,25.78674697875977,25.0,-7.036540985107422,-4452.712890625,43.7440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39599609375,304.5598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.013671875,18000.0,0.0,0.0,0.0998110994696617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120388351380825,0.1203925982117652,-4.2439419303264e-06,0.0,0.0001012955763144,0.0,0.0,4.696873664855957,0.0,0.0,0.0,0.2729323208332062,4.0,0.0,1.0
306960,293.1774597167969,297.1499938964844,293.1499938964844,0.0211025848984718,-967.537841796875,304.1517944335937,0.6455310583114624,0.079733207821846,0.0727021396160125,293.1871643066406,297.1499938964844,293.1499938964844,0.0319597981870174,-1153.7535400390625,304.15386962890625,0.6366609930992126,0.0762820616364479,0.0733309909701347,293.1858215332031,297.1499938964844,293.1499938964844,0.0429156869649887,-991.9680786132812,304.1540222167969,0.6698196530342102,0.0889813527464866,0.06304731965065,293.18359375,297.1499938964844,293.1499938964844,0.055849552154541,-1568.3792724609375,304.15350341796875,0.7076886892318726,0.1041448339819908,0.0996866524219513,293.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.544951856136322,0.050000000745058,0.2290220409631729,291.1661682128906,291.1499938964844,272.622802734375,271.7723083496094,284.3331298828125,293.307373046875,291.1654052734375,1.0,0.1667958498001098,0.998221755027771,0.998221755027771,1.0,1.0,-0.6453744769096375,0.2802438735961914,0.3651305735111236,0.0974026396870613,0.0,0.0,0.1498507410287857,25.766252517700195,25.0,-6.269046306610107,-4442.75,43.55311965942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39990234375,304.55108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.517578125,18000.0,0.0,0.0,0.0992756634950637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199570670723915,0.1199613064527511,-4.243116109137191e-06,0.0,0.0001007521786959,0.0,0.0,4.6787285804748535,0.0,0.0,0.0,0.2728611528873443,4.0,0.0,1.0
307020,293.1766662597656,297.1499938964844,293.1499938964844,0.0208480264991521,-961.289306640625,304.151611328125,0.6441770792007446,0.079198345541954,0.0722112357616424,293.1859130859375,297.1499938964844,293.1499938964844,0.0313863642513752,-1143.6063232421875,304.1535339355469,0.634904146194458,0.0755953043699264,0.0726687088608741,293.1850280761719,297.1499938964844,293.1499938964844,0.0422743074595928,-983.900390625,304.1537475585937,0.6679275631904602,0.0882377475500106,0.0625193566083908,293.1826477050781,297.1499938964844,293.1499938964844,0.0553052090108394,-1558.76318359375,304.1532592773437,0.7061813473701477,0.1034848242998123,0.099051296710968,293.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.54502272605896,0.050000000745058,0.2290194779634475,291.16265869140625,291.1499938964844,272.62701416015625,271.7746276855469,284.33172607421875,293.3084716796875,291.1620788574219,1.0,0.1664422452449798,0.9984819293022156,0.9984819293022156,1.0,1.0,-0.6425912380218506,0.2791566550731659,0.3634345829486847,0.0966121181845665,0.0,0.0,0.148407369852066,25.725378036499023,25.0,-4.799386024475098,-4424.39111328125,43.18996810913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3993530273437,304.5328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.728515625,18000.0,0.0,0.0,0.0982793644070625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192396804690361,0.1192439198493957,-4.241752321831882e-06,0.0,9.974106069421396e-05,0.0,0.0,4.648581981658936,0.0,0.0,0.0,0.2727430462837219,4.0,0.0,1.0
307080,293.1766662597656,297.1499938964844,293.1499938964844,0.0208480264991521,-961.289306640625,304.151611328125,0.6441770792007446,0.079198345541954,0.0722112357616424,293.1859130859375,297.1499938964844,293.1499938964844,0.0313863642513752,-1143.6063232421875,304.1535339355469,0.634904146194458,0.0755953043699264,0.0726687088608741,293.1850280761719,297.1499938964844,293.1499938964844,0.0422743074595928,-983.900390625,304.1537475585937,0.6679275631904602,0.0882377475500106,0.0625193566083908,293.1826477050781,297.1499938964844,293.1499938964844,0.0553052090108394,-1558.76318359375,304.1532592773437,0.7061813473701477,0.1034848242998123,0.099051296710968,293.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.54502272605896,0.050000000745058,0.2290194779634475,291.16265869140625,291.1499938964844,272.62701416015625,271.7746276855469,284.33172607421875,293.3084716796875,291.1620788574219,1.0,0.1664422452449798,0.9984819293022156,0.9984819293022156,1.0,1.0,-0.6425912380218506,0.2791566550731659,0.3634345829486847,0.0966121181845665,0.0,0.0,0.148407369852066,25.725378036499023,25.0,-4.799386024475098,-4424.39111328125,43.18996810913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3993530273437,304.5328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.728515625,18000.0,0.0,0.0,0.0982793644070625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192396804690361,0.1192439198493957,-4.241752321831882e-06,0.0,9.974106069421396e-05,0.0,0.0,4.648581981658936,0.0,0.0,0.0,0.2727430462837219,4.0,0.0,1.0
307140,293.17578125,297.1499938964844,293.1499938964844,0.0206122007220983,-955.4447631835938,304.1514892578125,0.6429287791252136,0.0787014290690422,0.071755863726139,293.1846008300781,297.1499938964844,293.1499938964844,0.0308514591306448,-1134.07666015625,304.1532592773437,0.6332659721374512,0.074953056871891,0.0720500275492668,293.1841125488281,297.1499938964844,293.1499938964844,0.0416646115481853,-976.2277221679688,304.1535339355469,0.6661425232887268,0.0875339061021804,0.0620202720165252,293.1816101074219,297.1499938964844,293.1499938964844,0.0547895729541778,-1549.662841796875,304.15301513671875,0.7047646641731262,0.102864421904087,0.0984546169638633,293.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5450965166091919,0.050000000745058,0.2290168106555938,291.15997314453125,291.1499938964844,272.6302490234375,271.7763671875,284.3298034667969,293.30926513671875,291.1595153808594,1.0,0.1661082208156585,0.9987420439720154,0.9987420439720154,1.0,1.0,-0.6399839520454407,0.2781422734260559,0.3618416488170624,0.095864437520504,0.0,0.0,0.1472693830728531,25.685562133789062,25.0,-3.62897539138794,-4407.5498046875,42.84999847412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885192871094,304.5129089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.13671875,18000.0,0.0,0.0,0.097409963607788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186778172850608,0.1186820566654205,-4.240692305756966e-06,0.0,9.885872714221478e-05,0.0,0.0,4.625001430511475,0.0,0.0,0.0,0.272650808095932,4.0,0.0,1.0
307200,293.17578125,297.1499938964844,293.1499938964844,0.0206122007220983,-955.4447631835938,304.1514892578125,0.6429287791252136,0.0787014290690422,0.071755863726139,293.1846008300781,297.1499938964844,293.1499938964844,0.0308514591306448,-1134.07666015625,304.1532592773437,0.6332659721374512,0.074953056871891,0.0720500275492668,293.1841125488281,297.1499938964844,293.1499938964844,0.0416646115481853,-976.2277221679688,304.1535339355469,0.6661425232887268,0.0875339061021804,0.0620202720165252,293.1816101074219,297.1499938964844,293.1499938964844,0.0547895729541778,-1549.662841796875,304.15301513671875,0.7047646641731262,0.102864421904087,0.0984546169638633,293.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5450965166091919,0.050000000745058,0.2290168106555938,291.15997314453125,291.1499938964844,272.6302490234375,271.7763671875,284.3298034667969,293.30926513671875,291.1595153808594,1.0,0.1661082208156585,0.9987420439720154,0.9987420439720154,1.0,1.0,-0.6399839520454407,0.2781422734260559,0.3618416488170624,0.095864437520504,0.0,0.0,0.1472693830728531,25.685562133789062,25.0,-3.62897539138794,-4407.5498046875,42.84999847412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885192871094,304.5129089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.13671875,18000.0,0.0,0.0,0.097409963607788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186778172850608,0.1186820566654205,-4.240692305756966e-06,0.0,9.885872714221478e-05,0.0,0.0,4.625001430511475,0.0,0.0,0.0,0.272650808095932,4.0,0.0,1.0
307260,293.17486572265625,297.1499938964844,293.1499938964844,0.0203925780951976,-949.9532470703124,304.1513366699219,0.6417675018310547,0.0782369673252105,0.0713307633996009,293.1832580566406,297.1499938964844,293.1499938964844,0.0303507782518863,-1125.0972900390625,304.15301513671875,0.6317278146743774,0.0743498653173446,0.0714694708585739,293.18316650390625,297.1499938964844,293.1499938964844,0.0410828553140163,-968.9030151367188,304.1533203125,0.664447009563446,0.0868643969297409,0.0615460313856601,293.1805725097656,297.1499938964844,293.1499938964844,0.0543001070618629,-1541.0338134765625,304.15283203125,0.7034255266189575,0.1022792384028434,0.097892165184021,293.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5451701283454895,0.050000000745058,0.2290141433477401,291.1578674316406,291.1499938964844,272.632568359375,271.7774963378906,284.32763671875,293.3098449707031,291.1575012207031,1.0,0.1657927930355072,0.9990013241767884,0.9990013241767884,1.0,1.0,-0.6375296115875244,0.2771844565868377,0.360345184803009,0.0951694846153259,0.0,0.0,0.1463707983493805,25.64746856689453,25.0,-2.77329683303833,-4391.8447265625,42.530982971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3692626953125,304.4913635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6796875,18000.0,0.0,0.0,0.0966863557696342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1182358413934707,0.1182400807738304,-4.239861482346896e-06,0.0,9.812436474021524e-05,0.0,0.0,4.606468677520752,0.0,0.0,0.0,0.2725783586502075,4.0,0.0,1.0
307320,293.17486572265625,297.1499938964844,293.1499938964844,0.0203925780951976,-949.9532470703124,304.1513366699219,0.6417675018310547,0.0782369673252105,0.0713307633996009,293.1832580566406,297.1499938964844,293.1499938964844,0.0303507782518863,-1125.0972900390625,304.15301513671875,0.6317278146743774,0.0743498653173446,0.0714694708585739,293.18316650390625,297.1499938964844,293.1499938964844,0.0410828553140163,-968.9030151367188,304.1533203125,0.664447009563446,0.0868643969297409,0.0615460313856601,293.1805725097656,297.1499938964844,293.1499938964844,0.0543001070618629,-1541.0338134765625,304.15283203125,0.7034255266189575,0.1022792384028434,0.097892165184021,293.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5451701283454895,0.050000000745058,0.2290141433477401,291.1578674316406,291.1499938964844,272.632568359375,271.7774963378906,284.32763671875,293.3098449707031,291.1575012207031,1.0,0.1657927930355072,0.9990013241767884,0.9990013241767884,1.0,1.0,-0.6375296115875244,0.2771844565868377,0.360345184803009,0.0951694846153259,0.0,0.0,0.1463707983493805,25.64746856689453,25.0,-2.77329683303833,-4391.8447265625,42.530982971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3692626953125,304.4913635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6796875,18000.0,0.0,0.0,0.0966863557696342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1182358413934707,0.1182400807738304,-4.239861482346896e-06,0.0,9.812436474021524e-05,0.0,0.0,4.606468677520752,0.0,0.0,0.0,0.2725783586502075,4.0,0.0,1.0
