time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1739196777344,297.1499938964844,293.1499938964844,0.0201872047036886,-944.7752685546876,304.1512451171875,0.6406802535057068,0.0778009369969368,0.0709320604801178,293.1819152832031,297.1499938964844,293.1499938964844,0.029880866408348,-1116.6143798828125,304.1528015136719,0.6302758455276489,0.0737814903259277,0.0709228068590164,293.1821594238281,297.1499938964844,293.1499938964844,0.0405261218547821,-961.889404296875,304.15313720703125,0.6628286242485046,0.0862251669168472,0.061093620955944,293.1794738769531,297.1499938964844,293.1499938964844,0.0538348406553268,-1532.8408203125,304.1526794433594,0.7021551132202148,0.10172601044178,0.0973606705665588,293.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.54524165391922,0.050000000745058,0.2290115505456924,291.1562194824219,291.1499938964844,272.6340026855469,271.7781066894531,284.32537841796875,293.310302734375,291.1559143066406,1.0,0.1654948890209198,0.9992606043815612,0.9992606043815612,1.0,1.0,-0.635211169719696,0.2762724459171295,0.3589386940002441,0.0945311114192009,0.0,0.0,0.1456617712974548,25.611421585083008,25.0,-2.1352853775024414,-4377.13623046875,42.231048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34381103515625,304.46893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.318359375,18000.0,0.0,0.0,0.0961149930953979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178882271051406,0.1178924664855003,-4.239208919898374e-06,0.0,9.754450002219528e-05,0.0,0.0,4.591901779174805,0.0,0.0,0.0,0.2725214064121246,4.0,0.0,1.0
307440,293.1739196777344,297.1499938964844,293.1499938964844,0.0201872047036886,-944.7752685546876,304.1512451171875,0.6406802535057068,0.0778009369969368,0.0709320604801178,293.1819152832031,297.1499938964844,293.1499938964844,0.029880866408348,-1116.6143798828125,304.1528015136719,0.6302758455276489,0.0737814903259277,0.0709228068590164,293.1821594238281,297.1499938964844,293.1499938964844,0.0405261218547821,-961.889404296875,304.15313720703125,0.6628286242485046,0.0862251669168472,0.061093620955944,293.1794738769531,297.1499938964844,293.1499938964844,0.0538348406553268,-1532.8408203125,304.1526794433594,0.7021551132202148,0.10172601044178,0.0973606705665588,293.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.54524165391922,0.050000000745058,0.2290115505456924,291.1562194824219,291.1499938964844,272.6340026855469,271.7781066894531,284.32537841796875,293.310302734375,291.1559143066406,1.0,0.1654948890209198,0.9992606043815612,0.9992606043815612,1.0,1.0,-0.635211169719696,0.2762724459171295,0.3589386940002441,0.0945311114192009,0.0,0.0,0.1456617712974548,25.611421585083008,25.0,-2.1352853775024414,-4377.13623046875,42.231048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34381103515625,304.46893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.318359375,18000.0,0.0,0.0,0.0961149930953979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178882271051406,0.1178924664855003,-4.239208919898374e-06,0.0,9.754450002219528e-05,0.0,0.0,4.591901779174805,0.0,0.0,0.0,0.2725214064121246,4.0,0.0,1.0
307500,293.1734313964844,297.1499938964844,293.1499938964844,0.0200894493609666,-942.2958374023438,304.15118408203125,0.6401618123054504,0.0775928050279617,0.0707418620586395,293.1812438964844,297.1499938964844,293.1499938964844,0.0296679958701133,-1112.5408935546875,304.1526794433594,0.629579484462738,0.0735095590353012,0.0706613883376121,293.1816711425781,297.1499938964844,293.1499938964844,0.0402565635740757,-958.4917602539062,304.153076171875,0.6620458960533142,0.085916131734848,0.0608750209212303,293.1789245605469,297.1499938964844,293.1499938964844,0.0536109432578086,-1528.9014892578125,304.152587890625,0.7015441060066223,0.1014608219265937,0.0971059575676918,293.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.5452761650085449,0.050000000745058,0.2290102988481521,291.155517578125,291.1499938964844,272.6343994140625,271.7781982421875,284.3242492675781,293.3104553222656,291.1552734375,1.0,0.165352314710617,0.9993902444839478,0.9993902444839478,1.0,1.0,-0.6340996026992798,0.2758321762084961,0.3582674264907837,0.0942326039075851,0.0,0.0,0.1453655958175659,25.59422874450684,25.0,-1.866743564605713,-4370.15087890625,42.08786010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3294677734375,304.4576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.171875,18000.0,0.0,0.0,0.0958868861198425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1177435889840126,0.1177478283643722,-4.238937890477246e-06,0.0,9.73129936028272e-05,0.0,0.0,4.585843086242676,0.0,0.0,0.0,0.2724977135658264,4.0,0.0,1.0
307560,293.1729431152344,297.1499938964844,293.1499938964844,0.0199946202337741,-939.8814086914062,304.1511535644531,0.6396579742431641,0.0773905515670776,0.0705570876598358,293.1805725097656,297.1499938964844,293.1499938964844,0.0294588711112737,-1108.5855712890625,304.1525573730469,0.6289003491401672,0.073244959115982,0.0704070776700973,293.1811828613281,297.1499938964844,293.1499938964844,0.0399922654032707,-955.1591186523438,304.1529846191406,0.6612786650657654,0.0856133997440338,0.0606609433889389,293.1783752441406,297.1499938964844,293.1499938964844,0.0533923432230949,-1525.057373046875,304.15252685546875,0.7009475231170654,0.1012025475502014,0.0968579277396202,293.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.5453097820281982,0.050000000745058,0.2290090918540954,291.1549072265625,291.1499938964844,272.63458251953125,271.7781982421875,284.3230895996094,293.31060791015625,291.1546936035156,1.0,0.1652136296033859,0.9995121955871582,0.9995121955871582,0.9999905228614808,1.0,-0.6330165863037109,0.2754013836383819,0.3576152324676513,0.0939465016126632,0.0,0.0,0.1450996994972229,25.577571868896484,25.0,-1.6186153888702393,-4363.3994140625,41.948768615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.314453125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.04296875,18000.0,0.0,0.0,0.0956939831376075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11761424690485,0.1176184862852096,-4.238696419633925e-06,0.0,9.711722668725996e-05,0.0,0.0,4.580427646636963,0.0,0.0,0.0,0.2724765539169311,4.0,0.0,1.0
307620,293.1719970703125,297.1499938964844,293.1499938964844,0.0198132693767547,-935.2384033203124,304.15106201171875,0.6386891007423401,0.0770026817917823,0.0702029466629028,293.17926025390625,297.1499938964844,293.1499938964844,0.0286989621818065,-1101.351318359375,304.15301513671875,0.6275873780250549,0.0727360174059867,0.0699184536933898,293.18017578125,297.1499938964844,293.1499938964844,0.0394788160920143,-948.6805419921876,304.15283203125,0.6597857475280762,0.0850259438157081,0.0602457001805305,293.1772766113281,297.1499938964844,293.1499938964844,0.0529706329107284,-1517.6473388671875,304.1523742675781,0.6997931599617004,0.1007060557603836,0.0963812172412872,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.5453711748123169,0.050000000745058,0.2290068715810775,291.1539611816406,291.1499938964844,272.63433837890625,271.7778015136719,284.3204040527344,293.3108825683594,291.1537780761719,1.0,0.1649475395679474,0.9997560977935792,0.9997560977935792,0.999971568584442,1.0,-0.6309320330619812,0.2745813131332397,0.3563507199287414,0.0933762118220329,0.0,0.0,0.1446411460638046,25.545869827270508,25.0,-1.218443512916565,-4350.67236328125,41.682315826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835693359375,304.42449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.0954076498746872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173926964402198,0.1173969358205795,-4.238287147018127e-06,0.0,9.682663949206471e-05,0.0,0.0,4.571157932281494,0.0,0.0,0.0,0.2724404036998749,4.0,0.0,1.0
307680,293.1719970703125,297.1499938964844,293.1499938964844,0.0198132693767547,-935.2384033203124,304.15106201171875,0.6386891007423401,0.0770026817917823,0.0702029466629028,293.17926025390625,297.1499938964844,293.1499938964844,0.0286989621818065,-1101.351318359375,304.15301513671875,0.6275873780250549,0.0727360174059867,0.0699184536933898,293.18017578125,297.1499938964844,293.1499938964844,0.0394788160920143,-948.6805419921876,304.15283203125,0.6597857475280762,0.0850259438157081,0.0602457001805305,293.1772766113281,297.1499938964844,293.1499938964844,0.0529706329107284,-1517.6473388671875,304.1523742675781,0.6997931599617004,0.1007060557603836,0.0963812172412872,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.5453711748123169,0.050000000745058,0.2290068715810775,291.1539611816406,291.1499938964844,272.63433837890625,271.7778015136719,284.3204040527344,293.3108825683594,291.1537780761719,1.0,0.1649475395679474,0.9997560977935792,0.9997560977935792,0.999971568584442,1.0,-0.6309320330619812,0.2745813131332397,0.3563507199287414,0.0933762118220329,0.0,0.0,0.1446411460638046,25.545869827270508,25.0,-1.218443512916565,-4350.67236328125,41.682315826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835693359375,304.42449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.0954076498746872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173926964402198,0.1173969358205795,-4.238287147018127e-06,0.0,9.682663949206471e-05,0.0,0.0,4.571157932281494,0.0,0.0,0.0,0.2724404036998749,4.0,0.0,1.0
307740,293.1710510253906,297.1499938964844,293.1499938964844,0.019642261788249,-930.8289794921876,304.1510009765625,0.6377784609794617,0.0766359195113182,0.0698680430650711,293.177978515625,297.1499938964844,293.1499938964844,0.0282757766544818,-1093.8150634765625,304.1526794433594,0.6263384819030762,0.0722527280449867,0.0694542825222015,293.17919921875,297.1499938964844,293.1499938964844,0.038984153419733,-942.432861328125,304.1527099609375,0.6583547592163086,0.0844604447484016,0.0598463341593742,293.1762084960937,297.1499938964844,293.1499938964844,0.0525686889886856,-1510.591796875,304.1522521972656,0.6987003684043884,0.1002348363399505,0.0959289595484733,293.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.5454359650611877,0.050000000745058,0.2290045320987701,291.1532287597656,291.1499938964844,272.6333312988281,271.77691650390625,284.3187866210937,293.3110656738281,291.1531677246094,1.0,0.1646957844495773,1.0,1.0,0.9999526143074036,1.0,-0.6289481520652771,0.273747444152832,0.3552007377147674,0.0929556638002395,0.0,0.0,0.1442600935697555,25.516382217407227,25.0,-0.6744306683540344,-4338.70849609375,41.4305305480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2530517578125,304.4044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.69140625,18000.0,0.0,0.0,0.0952405259013176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172110140323638,0.1172152459621429,-4.237955636199331e-06,0.0,9.665702964412048e-05,0.0,0.0,4.563562393188477,0.0,0.0,0.0,0.2724108397960663,4.0,0.0,1.0
307800,293.1710510253906,297.1499938964844,293.1499938964844,0.019642261788249,-930.8289794921876,304.1510009765625,0.6377784609794617,0.0766359195113182,0.0698680430650711,293.177978515625,297.1499938964844,293.1499938964844,0.0282757766544818,-1093.8150634765625,304.1526794433594,0.6263384819030762,0.0722527280449867,0.0694542825222015,293.17919921875,297.1499938964844,293.1499938964844,0.038984153419733,-942.432861328125,304.1527099609375,0.6583547592163086,0.0844604447484016,0.0598463341593742,293.1762084960937,297.1499938964844,293.1499938964844,0.0525686889886856,-1510.591796875,304.1522521972656,0.6987003684043884,0.1002348363399505,0.0959289595484733,293.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.5454359650611877,0.050000000745058,0.2290045320987701,291.1532287597656,291.1499938964844,272.6333312988281,271.77691650390625,284.3187866210937,293.3110656738281,291.1531677246094,1.0,0.1646957844495773,1.0,1.0,0.9999526143074036,1.0,-0.6289481520652771,0.273747444152832,0.3552007377147674,0.0929556638002395,0.0,0.0,0.1442600935697555,25.516382217407227,25.0,-0.6744306683540344,-4338.70849609375,41.4305305480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2530517578125,304.4044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.69140625,18000.0,0.0,0.0,0.0952405259013176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172110140323638,0.1172152459621429,-4.237955636199331e-06,0.0,9.665702964412048e-05,0.0,0.0,4.563562393188477,0.0,0.0,0.0,0.2724108397960663,4.0,0.0,1.0
307860,293.1701354980469,297.1499938964844,293.1499938964844,0.0194798838347196,-926.605224609375,304.15093994140625,0.6369242668151855,0.0762902125716209,0.0695520788431167,293.1767578125,297.1499938964844,293.1499938964844,0.0279838237911462,-1086.7552490234375,304.1522827148437,0.6251516938209534,0.0717944353818893,0.0690141543745994,293.17822265625,297.1499938964844,293.1499938964844,0.0385037697851657,-936.352783203125,304.1526184082031,0.6569790840148926,0.0839149951934814,0.0594612024724483,293.1751403808594,297.1499938964844,293.1499938964844,0.0521820448338985,-1503.803466796875,304.15216064453125,0.6976646184921265,0.0997874215245246,0.0954994335770607,293.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.5455033183097839,0.050000000745058,0.2290020883083343,291.1532897949219,291.1499938964844,272.631591796875,271.775634765625,284.3187866210937,293.3112487792969,291.15338134765625,1.0,0.1644574254751205,1.0,1.0,0.9996872544288636,1.0,-0.6270601749420166,0.2729086875915527,0.3541514873504638,0.0926629677414894,0.0,0.0,0.1438282579183578,25.48887062072754,25.0,0.3298346400260925,-4327.11865234375,41.19245529174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2247314453125,304.3861999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.732421875,18000.0,0.0,0.0,0.0951695442199707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170264407992363,0.1170306801795959,-4.237662324158009e-06,0.0,9.658499038778244e-05,0.0,0.0,4.55589485168457,0.0,0.0,0.0,0.272381454706192,4.0,0.0,1.0
307920,293.1701354980469,297.1499938964844,293.1499938964844,0.0194798838347196,-926.605224609375,304.15093994140625,0.6369242668151855,0.0762902125716209,0.0695520788431167,293.1767578125,297.1499938964844,293.1499938964844,0.0279838237911462,-1086.7552490234375,304.1522827148437,0.6251516938209534,0.0717944353818893,0.0690141543745994,293.17822265625,297.1499938964844,293.1499938964844,0.0385037697851657,-936.352783203125,304.1526184082031,0.6569790840148926,0.0839149951934814,0.0594612024724483,293.1751403808594,297.1499938964844,293.1499938964844,0.0521820448338985,-1503.803466796875,304.15216064453125,0.6976646184921265,0.0997874215245246,0.0954994335770607,293.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.5455033183097839,0.050000000745058,0.2290020883083343,291.1532897949219,291.1499938964844,272.631591796875,271.775634765625,284.3187866210937,293.3112487792969,291.15338134765625,1.0,0.1644574254751205,1.0,1.0,0.9996872544288636,1.0,-0.6270601749420166,0.2729086875915527,0.3541514873504638,0.0926629677414894,0.0,0.0,0.1438282579183578,25.48887062072754,25.0,0.3298346400260925,-4327.11865234375,41.19245529174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2247314453125,304.3861999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.732421875,18000.0,0.0,0.0,0.0951695442199707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170264407992363,0.1170306801795959,-4.237662324158009e-06,0.0,9.658499038778244e-05,0.0,0.0,4.55589485168457,0.0,0.0,0.0,0.272381454706192,4.0,0.0,1.0
307980,293.1692199707031,297.1499938964844,293.1499938964844,0.0193264186382293,-922.5842895507812,304.15087890625,0.636114239692688,0.0759632214903831,0.0692536681890487,293.1755676269531,297.1499938964844,293.1499938964844,0.0277125928550958,-1080.1053466796875,304.1519775390625,0.6240130066871643,0.0713585391640663,0.0685959234833717,293.17730712890625,297.1499938964844,293.1499938964844,0.0380387157201767,-930.4573974609376,304.15252685546875,0.6556465029716492,0.0833882540464401,0.0590894520282745,293.174072265625,297.1499938964844,293.1499938964844,0.0518123656511306,-1497.3162841796875,304.15203857421875,0.696674108505249,0.0993626043200492,0.0950917154550552,293.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.5455642938613892,0.050000000745058,0.2289998680353164,291.1537780761719,291.1499938964844,272.6291198730469,271.7739562988281,284.3182373046875,293.3114013671875,291.15386962890625,1.0,0.1642316281795501,1.0,1.0,0.9994218945503236,1.0,-0.6252620220184326,0.2721131145954132,0.3531489074230194,0.0923777893185615,0.0,0.0,0.1432911902666092,25.463211059570312,25.0,0.6988717913627625,-4315.6181640625,40.9671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001342773437,304.3680114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.896484375,18000.0,0.0,0.0,0.0951676070690155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167928725481033,0.1167971044778823,-4.237317625666037e-06,0.0,9.658302587922662e-05,0.0,0.0,4.546221733093262,0.0,0.0,0.0,0.2723450660705566,4.0,0.0,1.0
308040,293.1692199707031,297.1499938964844,293.1499938964844,0.0193264186382293,-922.5842895507812,304.15087890625,0.636114239692688,0.0759632214903831,0.0692536681890487,293.1755676269531,297.1499938964844,293.1499938964844,0.0277125928550958,-1080.1053466796875,304.1519775390625,0.6240130066871643,0.0713585391640663,0.0685959234833717,293.17730712890625,297.1499938964844,293.1499938964844,0.0380387157201767,-930.4573974609376,304.15252685546875,0.6556465029716492,0.0833882540464401,0.0590894520282745,293.174072265625,297.1499938964844,293.1499938964844,0.0518123656511306,-1497.3162841796875,304.15203857421875,0.696674108505249,0.0993626043200492,0.0950917154550552,293.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.5455642938613892,0.050000000745058,0.2289998680353164,291.1537780761719,291.1499938964844,272.6291198730469,271.7739562988281,284.3182373046875,293.3114013671875,291.15386962890625,1.0,0.1642316281795501,1.0,1.0,0.9994218945503236,1.0,-0.6252620220184326,0.2721131145954132,0.3531489074230194,0.0923777893185615,0.0,0.0,0.1432911902666092,25.463211059570312,25.0,0.6988717913627625,-4315.6181640625,40.9671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001342773437,304.3680114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.896484375,18000.0,0.0,0.0,0.0951676070690155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167928725481033,0.1167971044778823,-4.237317625666037e-06,0.0,9.658302587922662e-05,0.0,0.0,4.546221733093262,0.0,0.0,0.0,0.2723450660705566,4.0,0.0,1.0
308100,293.1687927246094,297.1499938964844,293.1499938964844,0.0192530341446399,-920.6531372070312,304.1508483886719,0.6357248425483704,0.0758062005043029,0.0691104084253311,293.17498779296875,297.1499938964844,293.1499938964844,0.0275853369385004,-1076.9007568359375,304.15185546875,0.6234606504440308,0.0711483880877494,0.0683943703770637,293.1768493652344,297.1499938964844,293.1499938964844,0.0378122813999652,-927.5845947265624,304.1524658203125,0.6549963355064392,0.0831315517425537,0.0589083209633827,293.173583984375,297.1499938964844,293.1499938964844,0.051634345203638,-1494.1953125,304.1520080566406,0.6961960196495056,0.0991582870483398,0.0948956385254859,293.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.5455933213233948,0.050000000745058,0.2289988249540329,291.1540222167969,291.1499938964844,272.6276550292969,271.77294921875,284.3179931640625,293.3114929199219,291.15411376953125,1.0,0.1641231924295425,1.0,1.0,0.9992892146110536,1.0,-0.6243942379951477,0.2717249095439911,0.3526692986488342,0.0922501757740974,0.0,0.0,0.1429968178272247,25.451068878173828,25.0,0.7643957734107971,-4310.01025390625,40.85899353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18963623046875,304.359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9609375,18000.0,0.0,0.0,0.0951837673783302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166633144021034,0.1166675463318824,-4.237119810568402e-06,0.0,9.6599425887689e-05,0.0,0.0,4.540850639343262,0.0,0.0,0.0,0.2723247408866882,4.0,0.0,1.0
308160,293.1683654785156,297.1499938964844,293.1499938964844,0.0191817246377468,-918.771240234375,304.1508178710937,0.6353453397750854,0.0756533145904541,0.0689709112048149,293.1744079589844,297.1499938964844,293.1499938964844,0.0274610910564661,-1073.7718505859375,304.1517333984375,0.622918963432312,0.0709431543946266,0.0681975409388542,293.1764221191406,297.1499938964844,293.1499938964844,0.0375896655023098,-924.7584838867188,304.1524353027344,0.6543565988540649,0.0828790888190269,0.0587301962077617,293.1730651855469,297.1499938964844,293.1499938964844,0.0514606311917305,-1491.1513671875,304.1519470214844,0.69572913646698,0.0989591628313064,0.0947045236825943,293.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5456214547157288,0.050000000745058,0.2289977967739105,291.154296875,291.1499938964844,272.6260070800781,271.7718811035156,284.3177795410156,293.3115539550781,291.1543884277344,1.0,0.1640175729990005,1.0,1.0,0.9991532564163208,1.0,-0.6235462427139282,0.2713425755500793,0.3522036969661712,0.0921327620744705,0.0,0.0,0.1426837891340255,25.43935775756836,25.0,0.8087896704673767,-4304.5185546875,40.75364685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.180419921875,304.35125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0234375,18000.0,0.0,0.0,0.0952067300677299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165258958935737,0.1165301352739334,-4.236909262544941e-06,0.0,9.66227235039696e-05,0.0,0.0,4.535153865814209,0.0,0.0,0.0,0.2723031938076019,4.0,0.0,1.0
308220,293.1675109863281,297.1499938964844,293.1499938964844,0.0190450754016637,-915.1497802734376,304.1507873535156,0.6346151828765869,0.0753594860434532,0.068702794611454,293.1733093261719,297.1499938964844,293.1499938964844,0.0272139068692922,-1067.728515625,304.1515808105469,0.6218656301498413,0.0705466866493225,0.0678173974156379,293.175537109375,297.1499938964844,293.1499938964844,0.0371554531157016,-919.2404174804688,304.15234375,0.6531071066856384,0.0823863372206687,0.0583825968205928,293.1720886230469,297.1499938964844,293.1499938964844,0.0511257126927375,-1485.2869873046875,304.15185546875,0.6948279738426208,0.0985759794712066,0.0943367257714271,293.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.5456755757331848,0.050000000745058,0.2289958447217941,291.15484619140625,291.1499938964844,272.62225341796875,271.7694702148437,284.3173828125,293.31170654296875,291.15496826171875,1.0,0.1638143062591552,1.0,1.0,0.9988813400268556,1.0,-0.6219073534011841,0.2705948054790497,0.3513125479221344,0.0919264554977417,0.0,0.0,0.1419977694749832,25.417125701904297,25.0,0.8549433946609497,-4293.849609375,40.55099105834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1659545898437,304.3363647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.154296875,18000.0,0.0,0.0,0.0952609330415725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162251085042953,0.1162293404340744,-4.2364472392364405e-06,0.0,9.667773701949044e-05,0.0,0.0,4.52268648147583,0.0,0.0,0.0,0.2722559869289398,4.0,0.0,1.0
308280,293.1675109863281,297.1499938964844,293.1499938964844,0.0190450754016637,-915.1497802734376,304.1507873535156,0.6346151828765869,0.0753594860434532,0.068702794611454,293.1733093261719,297.1499938964844,293.1499938964844,0.0272139068692922,-1067.728515625,304.1515808105469,0.6218656301498413,0.0705466866493225,0.0678173974156379,293.175537109375,297.1499938964844,293.1499938964844,0.0371554531157016,-919.2404174804688,304.15234375,0.6531071066856384,0.0823863372206687,0.0583825968205928,293.1720886230469,297.1499938964844,293.1499938964844,0.0511257126927375,-1485.2869873046875,304.15185546875,0.6948279738426208,0.0985759794712066,0.0943367257714271,293.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.5456755757331848,0.050000000745058,0.2289958447217941,291.15484619140625,291.1499938964844,272.62225341796875,271.7694702148437,284.3173828125,293.31170654296875,291.15496826171875,1.0,0.1638143062591552,1.0,1.0,0.9988813400268556,1.0,-0.6219073534011841,0.2705948054790497,0.3513125479221344,0.0919264554977417,0.0,0.0,0.1419977694749832,25.417125701904297,25.0,0.8549433946609497,-4293.849609375,40.55099105834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1659545898437,304.3363647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.154296875,18000.0,0.0,0.0,0.0952609330415725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162251085042953,0.1162293404340744,-4.2364472392364405e-06,0.0,9.667773701949044e-05,0.0,0.0,4.52268648147583,0.0,0.0,0.0,0.2722559869289398,4.0,0.0,1.0
308340,293.16668701171875,297.1499938964844,293.1499938964844,0.0189160909503698,-911.7133178710938,304.1507263183594,0.6339219808578491,0.0750809833407402,0.0684486031532287,293.1722717285156,297.1499938964844,293.1499938964844,0.0269525982439517,-1061.96142578125,304.1514892578125,0.6208497881889343,0.0701678618788719,0.0674542337656021,293.1747131347656,297.1499938964844,293.1499938964844,0.0367354191839695,-913.8949584960938,304.1522521972656,0.6518957614898682,0.0819090604782104,0.0580459684133529,293.1711120605469,297.1499938964844,293.1499938964844,0.0508071072399616,-1479.7138671875,304.1517639160156,0.6939692497253418,0.0982121974229812,0.0939874574542045,293.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.5457267165184021,0.050000000745058,0.2289939820766449,291.1554260253906,291.1499938964844,272.6178894042969,271.7667541503906,284.3170166015625,293.3118591308594,291.1555480957031,1.0,0.1636210829019546,1.0,1.0,0.99860942363739,1.0,-0.6203410625457764,0.269870787858963,0.3504703044891357,0.0917515009641647,0.0,0.0,0.1412331014871597,25.39633560180664,25.0,0.8401506543159485,-4283.580078125,40.35844039916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1567687988281,304.3232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28515625,18000.0,0.0,0.0,0.095309279859066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158893406391143,0.1158935725688934,-4.23592882725643e-06,0.0,9.67268060776405e-05,0.0,0.0,4.508772373199463,0.0,0.0,0.0,0.272203266620636,4.0,0.0,1.0
308400,293.16668701171875,297.1499938964844,293.1499938964844,0.0189160909503698,-911.7133178710938,304.1507263183594,0.6339219808578491,0.0750809833407402,0.0684486031532287,293.1722717285156,297.1499938964844,293.1499938964844,0.0269525982439517,-1061.96142578125,304.1514892578125,0.6208497881889343,0.0701678618788719,0.0674542337656021,293.1747131347656,297.1499938964844,293.1499938964844,0.0367354191839695,-913.8949584960938,304.1522521972656,0.6518957614898682,0.0819090604782104,0.0580459684133529,293.1711120605469,297.1499938964844,293.1499938964844,0.0508071072399616,-1479.7138671875,304.1517639160156,0.6939692497253418,0.0982121974229812,0.0939874574542045,293.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.5457267165184021,0.050000000745058,0.2289939820766449,291.1554260253906,291.1499938964844,272.6178894042969,271.7667541503906,284.3170166015625,293.3118591308594,291.1555480957031,1.0,0.1636210829019546,1.0,1.0,0.99860942363739,1.0,-0.6203410625457764,0.269870787858963,0.3504703044891357,0.0917515009641647,0.0,0.0,0.1412331014871597,25.39633560180664,25.0,0.8401506543159485,-4283.580078125,40.35844039916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1567687988281,304.3232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28515625,18000.0,0.0,0.0,0.095309279859066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158893406391143,0.1158935725688934,-4.23592882725643e-06,0.0,9.67268060776405e-05,0.0,0.0,4.508772373199463,0.0,0.0,0.0,0.272203266620636,4.0,0.0,1.0
308460,293.1659240722656,297.1499938964844,293.1499938964844,0.0187949165701866,-908.469482421875,304.15069580078125,0.6332659721374512,0.0748180449008941,0.0682085379958152,293.1712951660156,297.1499938964844,293.1499938964844,0.0266526490449905,-1056.467041015625,304.1514892578125,0.6198707818984985,0.0698064416646957,0.0671078190207481,293.17388916015625,297.1499938964844,293.1499938964844,0.036329872906208,-908.7265625,304.1521911621094,0.6507224440574646,0.0814473032951355,0.0577203221619129,293.170166015625,297.1499938964844,293.1499938964844,0.0505054891109466,-1474.4437255859375,304.15167236328125,0.6931537985801697,0.0978681668639183,0.0936570316553115,293.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.5457746386528015,0.050000000745058,0.2289922535419464,291.1559753417969,291.1499938964844,272.6130065917969,271.7637634277344,284.3165283203125,293.31201171875,291.15606689453125,1.0,0.1634377092123031,1.0,1.0,0.998335063457489,1.0,-0.6188477873802185,0.2691753506660461,0.3496724367141723,0.0915974155068397,0.0,0.0,0.1403956562280655,25.37688636779785,25.0,0.7466205358505249,-4273.732421875,40.17584609985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1526794433594,304.311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.404296875,18000.0,0.0,0.0,0.0953332930803299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155203580856323,0.1155245900154113,-4.235354026604909e-06,0.0,9.67511732596904e-05,0.0,0.0,4.49348258972168,0.0,0.0,0.0,0.2721452713012695,4.0,0.0,1.0
308520,293.1659240722656,297.1499938964844,293.1499938964844,0.0187949165701866,-908.469482421875,304.15069580078125,0.6332659721374512,0.0748180449008941,0.0682085379958152,293.1712951660156,297.1499938964844,293.1499938964844,0.0266526490449905,-1056.467041015625,304.1514892578125,0.6198707818984985,0.0698064416646957,0.0671078190207481,293.17388916015625,297.1499938964844,293.1499938964844,0.036329872906208,-908.7265625,304.1521911621094,0.6507224440574646,0.0814473032951355,0.0577203221619129,293.170166015625,297.1499938964844,293.1499938964844,0.0505054891109466,-1474.4437255859375,304.15167236328125,0.6931537985801697,0.0978681668639183,0.0936570316553115,293.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.5457746386528015,0.050000000745058,0.2289922535419464,291.1559753417969,291.1499938964844,272.6130065917969,271.7637634277344,284.3165283203125,293.31201171875,291.15606689453125,1.0,0.1634377092123031,1.0,1.0,0.998335063457489,1.0,-0.6188477873802185,0.2691753506660461,0.3496724367141723,0.0915974155068397,0.0,0.0,0.1403956562280655,25.37688636779785,25.0,0.7466205358505249,-4273.732421875,40.17584609985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1526794433594,304.311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.404296875,18000.0,0.0,0.0,0.0953332930803299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155203580856323,0.1155245900154113,-4.235354026604909e-06,0.0,9.67511732596904e-05,0.0,0.0,4.49348258972168,0.0,0.0,0.0,0.2721452713012695,4.0,0.0,1.0
308580,293.1651611328125,297.1499938964844,293.1499938964844,0.0186809562146663,-905.4058837890624,304.1506652832031,0.6326435804367065,0.0745692700147628,0.0679812952876091,293.1703186035156,297.1499938964844,293.1499938964844,0.0263751428574323,-1051.208984375,304.1514587402344,0.6189232468605042,0.0694605484604835,0.066776268184185,293.1731262207031,297.1499938964844,293.1499938964844,0.0359376706182956,-903.7212524414062,304.152099609375,0.6495828628540039,0.080999456346035,0.0574045106768608,293.16925048828125,297.1499938964844,293.1499938964844,0.0502197071909904,-1469.456298828125,304.151611328125,0.6923775672912598,0.0975421220064163,0.0933437496423721,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.5458193421363831,0.050000000745058,0.2289906442165374,291.15643310546875,291.1499938964844,272.6075744628906,271.760498046875,284.3157653808594,293.3121337890625,291.156494140625,1.0,0.1632629930973053,1.0,1.0,0.998060703277588,1.0,-0.6174202561378479,0.268510490655899,0.3489097654819488,0.0914510786533355,0.0,0.0,0.1395084112882614,25.358539581298828,25.0,0.5691381692886353,-4264.31201171875,40.0020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1527404785156,304.3016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.494140625,18000.0,0.0,0.0,0.0953227505087852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151277720928192,0.1151320040225982,-4.234734660713002e-06,0.0,9.674047760199755e-05,0.0,0.0,4.477215766906738,0.0,0.0,0.0,0.2720834910869598,4.0,0.0,1.0
308640,293.1651611328125,297.1499938964844,293.1499938964844,0.0186809562146663,-905.4058837890624,304.1506652832031,0.6326435804367065,0.0745692700147628,0.0679812952876091,293.1703186035156,297.1499938964844,293.1499938964844,0.0263751428574323,-1051.208984375,304.1514587402344,0.6189232468605042,0.0694605484604835,0.066776268184185,293.1731262207031,297.1499938964844,293.1499938964844,0.0359376706182956,-903.7212524414062,304.152099609375,0.6495828628540039,0.080999456346035,0.0574045106768608,293.16925048828125,297.1499938964844,293.1499938964844,0.0502197071909904,-1469.456298828125,304.151611328125,0.6923775672912598,0.0975421220064163,0.0933437496423721,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.5458193421363831,0.050000000745058,0.2289906442165374,291.15643310546875,291.1499938964844,272.6075744628906,271.760498046875,284.3157653808594,293.3121337890625,291.156494140625,1.0,0.1632629930973053,1.0,1.0,0.998060703277588,1.0,-0.6174202561378479,0.268510490655899,0.3489097654819488,0.0914510786533355,0.0,0.0,0.1395084112882614,25.358539581298828,25.0,0.5691381692886353,-4264.31201171875,40.0020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1527404785156,304.3016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.494140625,18000.0,0.0,0.0,0.0953227505087852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151277720928192,0.1151320040225982,-4.234734660713002e-06,0.0,9.674047760199755e-05,0.0,0.0,4.477215766906738,0.0,0.0,0.0,0.2720834910869598,4.0,0.0,1.0
308700,293.164794921875,297.1499938964844,293.1499938964844,0.0186267383396625,-903.9442749023438,304.150634765625,0.6323450803756714,0.0744502767920494,0.067872554063797,293.1698608398437,297.1499938964844,293.1499938964844,0.0262436401098966,-1048.6728515625,304.15142822265625,0.6184613704681396,0.0692934095859527,0.0666160732507705,293.1727600097656,297.1499938964844,293.1499938964844,0.0357466787099838,-901.2813110351562,304.1520690917969,0.6490257382392883,0.0807807743549346,0.0572503097355365,293.1688232421875,297.1499938964844,293.1499938964844,0.0500829592347145,-1467.072265625,304.15155029296875,0.6920044422149658,0.0973859429359436,0.0931936278939247,293.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15655517578125,0.5458403825759888,0.050000000745058,0.2289898842573166,291.1565856933594,291.1499938964844,272.60467529296875,271.7587585449219,284.31524658203125,293.3122253417969,291.1566162109375,1.0,0.1631788462400436,1.0,1.0,0.9979235529899596,1.0,-0.6167314052581787,0.2681910395622253,0.348540335893631,0.0913776829838752,0.0,0.0,0.1390532255172729,25.349748611450195,25.0,0.4489727616310119,-4259.7841796875,39.9184684753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1541442871094,304.2969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.0953018963336944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149255558848381,0.1149297878146171,-4.234412244841224e-06,0.0,9.67193118412979e-05,0.0,0.0,4.468836307525635,0.0,0.0,0.0,0.272051602602005,4.0,0.0,1.0
308760,293.1644287109375,297.1499938964844,293.1499938964844,0.0185743439942598,-902.5294799804688,304.1506042480469,0.6320549249649048,0.0743348300457,0.0677670240402221,293.16943359375,297.1499938964844,293.1499938964844,0.0261156372725963,-1046.1981201171875,304.1513977050781,0.6180070042610168,0.0691300332546234,0.0664594769477844,293.17236328125,297.1499938964844,293.1499938964844,0.0355590619146823,-898.8828735351562,304.15203857421875,0.6484768390655518,0.0805655196309089,0.0570985190570354,293.1683654785156,297.1499938964844,293.1499938964844,0.0499503165483474,-1464.7613525390625,304.1515197753906,0.6916412115097046,0.0972342640161514,0.0930477902293205,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.5458605289459229,0.050000000745058,0.2289891541004181,291.1566772460937,291.1499938964844,272.6016845703125,271.7569885253906,284.31463623046875,293.3122863769531,291.1567077636719,1.0,0.1630967557430267,1.0,1.0,0.997784435749054,1.0,-0.6160587668418884,0.2678807079792022,0.3481780290603637,0.091302715241909,0.0,0.0,0.1385954916477203,25.34119033813477,25.0,0.3123106658458709,-4255.3896484375,39.83697891235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1562805175781,304.29266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.541015625,18000.0,0.0,0.0,0.095270000398159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147216260433197,0.1147258579730987,-4.234084826748585e-06,0.0,9.66869411058724e-05,0.0,0.0,4.460385322570801,0.0,0.0,0.0,0.2720193862915039,4.0,0.0,1.0
308820,293.1636962890625,297.1499938964844,293.1499938964844,0.0184750948101282,-899.8436279296875,304.15057373046875,0.631500244140625,0.0741147622466087,0.067565731704235,293.1685485839844,297.1499938964844,293.1499938964844,0.0258698295801877,-1041.4300537109375,304.1513366699219,0.6171212196350098,0.0688144266605377,0.0661569759249687,293.1716613769531,297.1499938964844,293.1499938964844,0.0351940430700778,-894.2119140625,304.1519775390625,0.6474038362503052,0.0801453068852424,0.0568022057414054,293.1675109863281,297.1499938964844,293.1499938964844,0.0496975667774677,-1460.363037109375,304.15142822265625,0.6909449696540833,0.0969445928931236,0.0927691236138343,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.5458983182907104,0.050000000745058,0.2289877831935882,291.15673828125,291.1499938964844,272.5953369140625,271.7532958984375,284.3129577636719,293.3124389648437,291.15673828125,1.0,0.1629386693239212,1.0,1.0,0.9975062608718872,1.0,-0.6147624850273132,0.2672885954380035,0.3474738895893097,0.0911456644535064,0.0,0.0,0.1376891732215881,25.32472801208496,25.0,0.0107425581663846,-4247.048828125,39.68029022216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16229248046875,304.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53515625,18000.0,0.0,0.0,0.0951724573969841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143160611391067,0.1143202930688858,-4.233424533595098e-06,0.0,9.65879444265738e-05,0.0,0.0,4.443576335906982,0.0,0.0,0.0,0.2719552516937256,4.0,0.0,1.0
308880,293.1636962890625,297.1499938964844,293.1499938964844,0.0184750948101282,-899.8436279296875,304.15057373046875,0.631500244140625,0.0741147622466087,0.067565731704235,293.1685485839844,297.1499938964844,293.1499938964844,0.0258698295801877,-1041.4300537109375,304.1513366699219,0.6171212196350098,0.0688144266605377,0.0661569759249687,293.1716613769531,297.1499938964844,293.1499938964844,0.0351940430700778,-894.2119140625,304.1519775390625,0.6474038362503052,0.0801453068852424,0.0568022057414054,293.1675109863281,297.1499938964844,293.1499938964844,0.0496975667774677,-1460.363037109375,304.15142822265625,0.6909449696540833,0.0969445928931236,0.0927691236138343,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.5458983182907104,0.050000000745058,0.2289877831935882,291.15673828125,291.1499938964844,272.5953369140625,271.7532958984375,284.3129577636719,293.3124389648437,291.15673828125,1.0,0.1629386693239212,1.0,1.0,0.9975062608718872,1.0,-0.6147624850273132,0.2672885954380035,0.3474738895893097,0.0911456644535064,0.0,0.0,0.1376891732215881,25.32472801208496,25.0,0.0107425581663846,-4247.048828125,39.68029022216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16229248046875,304.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53515625,18000.0,0.0,0.0,0.0951724573969841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143160611391067,0.1143202930688858,-4.233424533595098e-06,0.0,9.65879444265738e-05,0.0,0.0,4.443576335906982,0.0,0.0,0.0,0.2719552516937256,4.0,0.0,1.0
308940,293.1630249023437,297.1499938964844,293.1499938964844,0.0183828826993703,-897.3418579101562,304.1505432128906,0.6309784650802612,0.0739085376262664,0.067376933991909,293.167724609375,297.1499938964844,293.1499938964844,0.0256367269903421,-1036.888916015625,304.1512756347656,0.6162635684013367,0.068512737751007,0.0658678114414215,293.17095947265625,297.1499938964844,293.1499938964844,0.0348419733345508,-889.7005004882812,304.1518859863281,0.6463624238967896,0.0797381326556205,0.0565150752663612,293.1666564941406,297.1499938964844,293.1499938964844,0.0494608543813228,-1456.2501220703125,304.1513366699219,0.690287709236145,0.0966723635792732,0.0925070419907569,293.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.545932948589325,0.050000000745058,0.2289865463972091,291.1565856933594,291.1499938964844,272.5885925292969,271.7494201660156,284.310791015625,293.3125915527344,291.1565246582031,1.0,0.1627881526947021,1.0,1.0,0.9972280859947203,1.0,-0.6135282516479492,0.2667337656021118,0.3467944860458374,0.0909768640995025,0.0,0.0,0.1368186324834823,25.30901908874512,25.0,-0.2975782454013824,-4239.33447265625,39.53146362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169677734375,304.2778625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.48046875,18000.0,0.0,0.0,0.0950340628623962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139242947101593,0.1139285266399383,-4.232776518620085e-06,0.0,9.644749661674724e-05,0.0,0.0,4.427336692810059,0.0,0.0,0.0,0.2718930840492248,4.0,0.0,1.0
309000,293.1630249023437,297.1499938964844,293.1499938964844,0.0183828826993703,-897.3418579101562,304.1505432128906,0.6309784650802612,0.0739085376262664,0.067376933991909,293.167724609375,297.1499938964844,293.1499938964844,0.0256367269903421,-1036.888916015625,304.1512756347656,0.6162635684013367,0.068512737751007,0.0658678114414215,293.17095947265625,297.1499938964844,293.1499938964844,0.0348419733345508,-889.7005004882812,304.1518859863281,0.6463624238967896,0.0797381326556205,0.0565150752663612,293.1666564941406,297.1499938964844,293.1499938964844,0.0494608543813228,-1456.2501220703125,304.1513366699219,0.690287709236145,0.0966723635792732,0.0925070419907569,293.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.545932948589325,0.050000000745058,0.2289865463972091,291.1565856933594,291.1499938964844,272.5885925292969,271.7494201660156,284.310791015625,293.3125915527344,291.1565246582031,1.0,0.1627881526947021,1.0,1.0,0.9972280859947203,1.0,-0.6135282516479492,0.2667337656021118,0.3467944860458374,0.0909768640995025,0.0,0.0,0.1368186324834823,25.30901908874512,25.0,-0.2975782454013824,-4239.33447265625,39.53146362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169677734375,304.2778625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.48046875,18000.0,0.0,0.0,0.0950340628623962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139242947101593,0.1139285266399383,-4.232776518620085e-06,0.0,9.644749661674724e-05,0.0,0.0,4.427336692810059,0.0,0.0,0.0,0.2718930840492248,4.0,0.0,1.0
309060,293.1623229980469,297.1499938964844,293.1499938964844,0.018297491595149,-895.0198364257812,304.1505126953125,0.6304896473884583,0.0737159624695777,0.0672004222869873,293.1669311523437,297.1499938964844,293.1499938964844,0.0254156328737735,-1032.5635986328125,304.1512145996094,0.615433394908905,0.0682243555784225,0.0655913725495338,293.1702880859375,297.1499938964844,293.1499938964844,0.034502413123846,-885.3429565429688,304.1518249511719,0.6453521847724915,0.0793436542153358,0.0562368668615818,293.16583251953125,297.1499938964844,293.1499938964844,0.0492398105561733,-1452.4151611328125,304.1512756347656,0.6896694302558899,0.0964172706007957,0.0922612249851226,293.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.5459650158882141,0.050000000745058,0.228985384106636,291.15625,291.1499938964844,272.5814514160156,271.74542236328125,284.3081359863281,293.312744140625,291.1561584472656,1.0,0.1626448482275009,1.0,1.0,0.9969488382339478,1.0,-0.6123543977737427,0.266214907169342,0.3461394906044006,0.0907974019646644,0.0,0.0,0.136008933186531,25.293960571289062,25.0,-0.5764546990394592,-4232.279296875,39.3901481628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177490234375,304.2716979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.380859375,18000.0,0.0,0.0,0.0948612838983535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113557830452919,0.113562062382698,-4.232160335959634e-06,0.0,9.62721387622878e-05,0.0,0.0,4.412143230438232,0.0,0.0,0.0,0.2718347907066345,4.0,0.0,1.0
309120,293.1623229980469,297.1499938964844,293.1499938964844,0.018297491595149,-895.0198364257812,304.1505126953125,0.6304896473884583,0.0737159624695777,0.0672004222869873,293.1669311523437,297.1499938964844,293.1499938964844,0.0254156328737735,-1032.5635986328125,304.1512145996094,0.615433394908905,0.0682243555784225,0.0655913725495338,293.1702880859375,297.1499938964844,293.1499938964844,0.034502413123846,-885.3429565429688,304.1518249511719,0.6453521847724915,0.0793436542153358,0.0562368668615818,293.16583251953125,297.1499938964844,293.1499938964844,0.0492398105561733,-1452.4151611328125,304.1512756347656,0.6896694302558899,0.0964172706007957,0.0922612249851226,293.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.5459650158882141,0.050000000745058,0.228985384106636,291.15625,291.1499938964844,272.5814514160156,271.74542236328125,284.3081359863281,293.312744140625,291.1561584472656,1.0,0.1626448482275009,1.0,1.0,0.9969488382339478,1.0,-0.6123543977737427,0.266214907169342,0.3461394906044006,0.0907974019646644,0.0,0.0,0.136008933186531,25.293960571289062,25.0,-0.5764546990394592,-4232.279296875,39.3901481628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177490234375,304.2716979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.380859375,18000.0,0.0,0.0,0.0948612838983535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113557830452919,0.113562062382698,-4.232160335959634e-06,0.0,9.62721387622878e-05,0.0,0.0,4.412143230438232,0.0,0.0,0.0,0.2718347907066345,4.0,0.0,1.0
