time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.16168212890625,297.1499938964844,293.1499938964844,0.018218969926238,-892.8804931640625,304.15045166015625,0.6300357580184937,0.0735375136137008,0.0670366361737251,293.1661682128906,297.1499938964844,293.1499938964844,0.0252063460648059,-1028.4525146484375,304.1511535644531,0.6146319508552551,0.0679493770003318,0.0653277188539505,293.1696472167969,297.1499938964844,293.1499938964844,0.0341753959655761,-881.1397705078125,304.1517639160156,0.6443743705749512,0.0789621323347091,0.0559677667915821,293.1650390625,297.1499938964844,293.1499938964844,0.0490346997976303,-1448.86181640625,304.15118408203125,0.6890925765037537,0.0961798056960105,0.0920321345329284,293.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15576171875,0.5459952354431152,0.050000000745058,0.2289842963218689,291.1557312011719,291.1499938964844,272.5740051269531,271.74127197265625,284.3050537109375,293.3128967285156,291.1556091308594,1.0,0.1625087112188339,1.0,1.0,0.9966696500778198,1.0,-0.6112422347068787,0.265730619430542,0.3455115854740143,0.0906118750572204,0.0,0.0,0.1352818757295608,25.27948951721192,25.0,-0.7904118895530701,-4225.912109375,39.25637435913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18487548828125,304.26629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.24609375,18000.0,0.0,0.0,0.0946617051959037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113226868212223,0.1132311001420021,-4.23159417550778e-06,0.0,9.606959793018176e-05,0.0,0.0,4.398418426513672,0.0,0.0,0.0,0.2717819809913635,4.0,0.0,1.0
309240,293.16168212890625,297.1499938964844,293.1499938964844,0.018218969926238,-892.8804931640625,304.15045166015625,0.6300357580184937,0.0735375136137008,0.0670366361737251,293.1661682128906,297.1499938964844,293.1499938964844,0.0252063460648059,-1028.4525146484375,304.1511535644531,0.6146319508552551,0.0679493770003318,0.0653277188539505,293.1696472167969,297.1499938964844,293.1499938964844,0.0341753959655761,-881.1397705078125,304.1517639160156,0.6443743705749512,0.0789621323347091,0.0559677667915821,293.1650390625,297.1499938964844,293.1499938964844,0.0490346997976303,-1448.86181640625,304.15118408203125,0.6890925765037537,0.0961798056960105,0.0920321345329284,293.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15576171875,0.5459952354431152,0.050000000745058,0.2289842963218689,291.1557312011719,291.1499938964844,272.5740051269531,271.74127197265625,284.3050537109375,293.3128967285156,291.1556091308594,1.0,0.1625087112188339,1.0,1.0,0.9966696500778198,1.0,-0.6112422347068787,0.265730619430542,0.3455115854740143,0.0906118750572204,0.0,0.0,0.1352818757295608,25.27948951721192,25.0,-0.7904118895530701,-4225.912109375,39.25637435913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18487548828125,304.26629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.24609375,18000.0,0.0,0.0,0.0946617051959037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113226868212223,0.1132311001420021,-4.23159417550778e-06,0.0,9.606959793018176e-05,0.0,0.0,4.398418426513672,0.0,0.0,0.0,0.2717819809913635,4.0,0.0,1.0
309300,293.1613464355469,297.1499938964844,293.1499938964844,0.0181821510195732,-891.8757934570312,304.15045166015625,0.62982177734375,0.0734534338116645,0.066959373652935,293.1658020019531,297.1499938964844,293.1499938964844,0.025105832144618,-1026.4720458984375,304.151123046875,0.6142417788505554,0.0678166672587394,0.0652004554867744,293.1693115234375,297.1499938964844,293.1499938964844,0.0340163260698318,-879.0925903320312,304.1517333984375,0.6438973546028137,0.078776054084301,0.0558364912867546,293.1646423339844,297.1499938964844,293.1499938964844,0.0489378273487091,-1447.185302734375,304.1511535644531,0.6888194680213928,0.0960674732923507,0.0919236466288566,293.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.5460099577903748,0.050000000745058,0.2289837747812271,291.1554260253906,291.1499938964844,272.5701599121094,271.7391662597656,284.30340576171875,293.3129577636719,291.1552734375,1.0,0.1624431908130645,1.0,1.0,0.996530055999756,1.0,-0.6107083559036255,0.2655002176761627,0.3452081382274627,0.0905186012387275,0.0,0.0,0.1349522769451141,25.272445678710938,25.0,-0.8692221641540527,-4222.97119140625,39.192169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18817138671875,304.2637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.171875,18000.0,0.0,0.0,0.0945553556084632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130762249231338,0.1130804568529129,-4.231333605275722e-06,0.0,9.596165909897536e-05,0.0,0.0,4.392169952392578,0.0,0.0,0.0,0.2717578709125519,4.0,0.0,1.0
309360,293.1610412597656,297.1499938964844,293.1499938964844,0.0181470178067684,-890.916259765625,304.1504211425781,0.6296170949935913,0.073372982442379,0.0668853670358657,293.1654663085937,297.1499938964844,293.1499938964844,0.0250081252306699,-1024.5428466796875,304.151123046875,0.613859236240387,0.0676872804760932,0.0650763511657714,293.16900634765625,297.1499938964844,293.1499938964844,0.0338603146374225,-877.0828857421875,304.1517028808594,0.6434288620948792,0.0785932391881942,0.0557075180113315,293.16424560546875,297.1499938964844,293.1499938964844,0.0488449074327945,-1445.578125,304.151123046875,0.6885573267936707,0.0959596261382103,0.0918194279074668,293.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.5460245013237,0.050000000745058,0.2289832532405853,291.15509033203125,291.1499938964844,272.5662536621094,271.737060546875,284.3016662597656,293.31304931640625,291.1549377441406,1.0,0.1623794287443161,1.0,1.0,0.9963895082473756,1.0,-0.6101901531219482,0.2652774453163147,0.3449126780033111,0.090426318347454,0.0,0.0,0.1346478313207626,25.265520095825195,25.0,-0.9270326495170592,-4220.193359375,39.12982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19110107421875,304.26141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.09375,18000.0,0.0,0.0,0.0944463387131691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129366755485534,0.1129409074783325,-4.231090315442998e-06,0.0,9.58510281634517e-05,0.0,0.0,4.386381149291992,0.0,0.0,0.0,0.2717355191707611,4.0,0.0,1.0
309420,293.160400390625,297.1499938964844,293.1499938964844,0.0180813819169998,-889.1209716796875,304.150390625,0.629234254360199,0.0732222273945808,0.0667464882135391,293.1647644042969,297.1499938964844,293.1499938964844,0.0248203705996274,-1020.82421875,304.15106201171875,0.6131155490875244,0.0674376934766769,0.0648368746042251,293.1683959960937,297.1499938964844,293.1499938964844,0.0335566699504852,-873.165771484375,304.1516418457031,0.6425158381462097,0.0782367214560508,0.0554559417068958,293.1634826660156,297.1499938964844,293.1499938964844,0.0486699342727661,-1442.553955078125,304.1510314941406,0.6880643367767334,0.0957564860582351,0.0916228666901588,293.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.5460537075996399,0.050000000745058,0.2289821952581405,291.1543884277344,291.1499938964844,272.5582275390625,271.7327880859375,284.298095703125,293.3132019042969,291.1542663574219,1.0,0.1622567027807235,1.0,1.0,0.99610835313797,1.0,-0.6091969609260559,0.2648517787456512,0.344345211982727,0.0902475342154502,0.0,0.0,0.1341097354888916,25.25197982788086,25.0,-0.9872006773948668,-4215.0654296875,39.010250091552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1956481933594,304.2569274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.931640625,18000.0,0.0,0.0,0.0942261964082717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126890704035759,0.1126933023333549,-4.230653757986147e-06,0.0,9.56276126089506e-05,0.0,0.0,4.376107692718506,0.0,0.0,0.0,0.2716957628726959,4.0,0.0,1.0
309480,293.160400390625,297.1499938964844,293.1499938964844,0.0180813819169998,-889.1209716796875,304.150390625,0.629234254360199,0.0732222273945808,0.0667464882135391,293.1647644042969,297.1499938964844,293.1499938964844,0.0248203705996274,-1020.82421875,304.15106201171875,0.6131155490875244,0.0674376934766769,0.0648368746042251,293.1683959960937,297.1499938964844,293.1499938964844,0.0335566699504852,-873.165771484375,304.1516418457031,0.6425158381462097,0.0782367214560508,0.0554559417068958,293.1634826660156,297.1499938964844,293.1499938964844,0.0486699342727661,-1442.553955078125,304.1510314941406,0.6880643367767334,0.0957564860582351,0.0916228666901588,293.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.5460537075996399,0.050000000745058,0.2289821952581405,291.1543884277344,291.1499938964844,272.5582275390625,271.7327880859375,284.298095703125,293.3132019042969,291.1542663574219,1.0,0.1622567027807235,1.0,1.0,0.99610835313797,1.0,-0.6091969609260559,0.2648517787456512,0.344345211982727,0.0902475342154502,0.0,0.0,0.1341097354888916,25.25197982788086,25.0,-0.9872006773948668,-4215.0654296875,39.010250091552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1956481933594,304.2569274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.931640625,18000.0,0.0,0.0,0.0942261964082717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126890704035759,0.1126933023333549,-4.230653757986147e-06,0.0,9.56276126089506e-05,0.0,0.0,4.376107692718506,0.0,0.0,0.0,0.2716957628726959,4.0,0.0,1.0
309540,293.1597900390625,297.1499938964844,293.1499938964844,0.0180218163877725,-887.4886474609375,304.1503601074219,0.6288875341415405,0.0730850771069526,0.0666198208928108,293.1640930175781,297.1499938964844,293.1499938964844,0.0246425215154886,-1017.2871704101562,304.1510009765625,0.6124012470245361,0.0672002360224723,0.0646089240908622,293.16778564453125,297.1499938964844,293.1499938964844,0.0332639962434768,-869.38232421875,304.1515808105469,0.6416351795196533,0.0778923407196998,0.0552128553390502,293.1627197265625,297.1499938964844,293.1499938964844,0.0485092625021934,-1439.779541015625,304.1509704589844,0.6876137852668762,0.0955700650811195,0.0914421379566192,293.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.5460835695266724,0.050000000745058,0.2289811223745346,291.1536865234375,291.1499938964844,272.54998779296875,271.7284851074219,284.2944641113281,293.3133544921875,291.153564453125,1.0,0.1621402949094772,1.0,1.0,0.9958272576332092,1.0,-0.6082614660263062,0.2644498944282532,0.3438116014003753,0.0900821834802627,0.0,0.0,0.1336639076471328,25.23880195617676,25.0,-0.9815521240234376,-4210.4560546875,38.89741134643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19830322265625,304.252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7734375,18000.0,0.0,0.0,0.0940110608935356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124828159809112,0.1124870479106903,-4.230284957884578e-06,0.0,9.540928294882178e-05,0.0,0.0,4.367547035217285,0.0,0.0,0.0,0.271662563085556,4.0,0.0,1.0
309600,293.1597900390625,297.1499938964844,293.1499938964844,0.0180218163877725,-887.4886474609375,304.1503601074219,0.6288875341415405,0.0730850771069526,0.0666198208928108,293.1640930175781,297.1499938964844,293.1499938964844,0.0246425215154886,-1017.2871704101562,304.1510009765625,0.6124012470245361,0.0672002360224723,0.0646089240908622,293.16778564453125,297.1499938964844,293.1499938964844,0.0332639962434768,-869.38232421875,304.1515808105469,0.6416351795196533,0.0778923407196998,0.0552128553390502,293.1627197265625,297.1499938964844,293.1499938964844,0.0485092625021934,-1439.779541015625,304.1509704589844,0.6876137852668762,0.0955700650811195,0.0914421379566192,293.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.5460835695266724,0.050000000745058,0.2289811223745346,291.1536865234375,291.1499938964844,272.54998779296875,271.7284851074219,284.2944641113281,293.3133544921875,291.153564453125,1.0,0.1621402949094772,1.0,1.0,0.9958272576332092,1.0,-0.6082614660263062,0.2644498944282532,0.3438116014003753,0.0900821834802627,0.0,0.0,0.1336639076471328,25.23880195617676,25.0,-0.9815521240234376,-4210.4560546875,38.89741134643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19830322265625,304.252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7734375,18000.0,0.0,0.0,0.0940110608935356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124828159809112,0.1124870479106903,-4.230284957884578e-06,0.0,9.540928294882178e-05,0.0,0.0,4.367547035217285,0.0,0.0,0.0,0.271662563085556,4.0,0.0,1.0
309660,293.1591491699219,297.1499938964844,293.1499938964844,0.0179683212190866,-886.0199584960938,304.1503295898437,0.6285780668258667,0.0729617327451706,0.0665055736899375,293.1634216308594,297.1499938964844,293.1499938964844,0.0244744457304477,-1013.9307861328124,304.15093994140625,0.6117178797721863,0.0669750124216079,0.0643925666809082,293.1672058105469,297.1499938964844,293.1499938964844,0.0329822488129138,-865.7321166992188,304.1515197753906,0.640787661075592,0.0775601714849472,0.0549783371388912,293.1619567871094,297.1499938964844,293.1499938964844,0.0483629740774631,-1437.2554931640625,304.15087890625,0.687207043170929,0.0954006165266037,0.091277465224266,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5461147427558899,0.050000000745058,0.228980004787445,291.15301513671875,291.1499938964844,272.5409851074219,271.7246398925781,284.2906188964844,293.3135070800781,291.15289306640625,1.0,0.1620301604270935,1.0,1.0,0.9955458641052246,1.0,-0.6073842644691467,0.2640706598758697,0.343313604593277,0.089933656156063,0.0,0.0,0.1333068311214447,25.225942611694336,25.0,-0.9607245326042176,-4206.3544921875,38.791282653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,304.2485046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.623046875,18000.0,0.0,0.0,0.0938096866011619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123162806034088,0.1123205125331878,-4.229982096148888e-06,0.0,9.520490857539698e-05,0.0,0.0,4.360631942749023,0.0,0.0,0.0,0.2716356515884399,4.0,0.0,1.0
309720,293.1591491699219,297.1499938964844,293.1499938964844,0.0179683212190866,-886.0199584960938,304.1503295898437,0.6285780668258667,0.0729617327451706,0.0665055736899375,293.1634216308594,297.1499938964844,293.1499938964844,0.0244744457304477,-1013.9307861328124,304.15093994140625,0.6117178797721863,0.0669750124216079,0.0643925666809082,293.1672058105469,297.1499938964844,293.1499938964844,0.0329822488129138,-865.7321166992188,304.1515197753906,0.640787661075592,0.0775601714849472,0.0549783371388912,293.1619567871094,297.1499938964844,293.1499938964844,0.0483629740774631,-1437.2554931640625,304.15087890625,0.687207043170929,0.0954006165266037,0.091277465224266,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5461147427558899,0.050000000745058,0.228980004787445,291.15301513671875,291.1499938964844,272.5409851074219,271.7246398925781,284.2906188964844,293.3135070800781,291.15289306640625,1.0,0.1620301604270935,1.0,1.0,0.9955458641052246,1.0,-0.6073842644691467,0.2640706598758697,0.343313604593277,0.089933656156063,0.0,0.0,0.1333068311214447,25.225942611694336,25.0,-0.9607245326042176,-4206.3544921875,38.791282653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,304.2485046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.623046875,18000.0,0.0,0.0,0.0938096866011619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123162806034088,0.1123205125331878,-4.229982096148888e-06,0.0,9.520490857539698e-05,0.0,0.0,4.360631942749023,0.0,0.0,0.0,0.2716356515884399,4.0,0.0,1.0
309780,293.1585693359375,297.1499938964844,293.1499938964844,0.017920883372426,-884.7164916992188,304.1502990722656,0.6283054351806641,0.0728518739342689,0.0664035305380821,293.1628112792969,297.1499938964844,293.1499938964844,0.0243160855025053,-1010.7567749023438,304.1509094238281,0.6110658049583435,0.0667617917060852,0.0641876310110092,293.1666259765625,297.1499938964844,293.1499938964844,0.0327112525701522,-862.2139892578125,304.1514587402344,0.6399720311164856,0.0772396549582481,0.0547520741820335,293.1612243652344,297.1499938964844,293.1499938964844,0.048231303691864,-1434.9862060546875,304.1508178710937,0.6868440508842468,0.0952479690313339,0.0911287367343902,293.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5461471676826477,0.050000000745058,0.2289788424968719,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.28631591796875,293.31365966796875,291.15216064453125,1.0,0.1619261503219604,1.0,1.0,0.99526447057724,1.0,-0.606564462184906,0.2637137770652771,0.3428506553173065,0.0898015052080154,0.0,0.0,0.1330441087484359,25.21338081359864,25.0,-1.0097626447677612,-4202.8134765625,38.69171524047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976013183594,304.2443542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.46875,18000.0,0.0,0.0,0.0936294347047805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121900007128715,0.1121942326426506,-4.229743353789672e-06,0.0,9.50219764490612e-05,0.0,0.0,4.355379581451416,0.0,0.0,0.0,0.2716150879859924,4.0,0.0,1.0
309840,293.1585693359375,297.1499938964844,293.1499938964844,0.017920883372426,-884.7164916992188,304.1502990722656,0.6283054351806641,0.0728518739342689,0.0664035305380821,293.1628112792969,297.1499938964844,293.1499938964844,0.0243160855025053,-1010.7567749023438,304.1509094238281,0.6110658049583435,0.0667617917060852,0.0641876310110092,293.1666259765625,297.1499938964844,293.1499938964844,0.0327112525701522,-862.2139892578125,304.1514587402344,0.6399720311164856,0.0772396549582481,0.0547520741820335,293.1612243652344,297.1499938964844,293.1499938964844,0.048231303691864,-1434.9862060546875,304.1508178710937,0.6868440508842468,0.0952479690313339,0.0911287367343902,293.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5461471676826477,0.050000000745058,0.2289788424968719,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.28631591796875,293.31365966796875,291.15216064453125,1.0,0.1619261503219604,1.0,1.0,0.99526447057724,1.0,-0.606564462184906,0.2637137770652771,0.3428506553173065,0.0898015052080154,0.0,0.0,0.1330441087484359,25.21338081359864,25.0,-1.0097626447677612,-4202.8134765625,38.69171524047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976013183594,304.2443542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.46875,18000.0,0.0,0.0,0.0936294347047805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121900007128715,0.1121942326426506,-4.229743353789672e-06,0.0,9.50219764490612e-05,0.0,0.0,4.355379581451416,0.0,0.0,0.0,0.2716150879859924,4.0,0.0,1.0
309900,293.15826416015625,297.1499938964844,293.1499938964844,0.017899477854371,-884.1282958984375,304.1502990722656,0.6281830072402954,0.0728020519018173,0.0663571283221244,293.1625061035156,297.1499938964844,293.1499938964844,0.0242405887693166,-1009.2398071289062,304.15087890625,0.610752522945404,0.0666597113013267,0.0640894919633865,293.1663513183594,297.1499938964844,293.1499938964844,0.0325797870755195,-860.5047607421875,304.15142822265625,0.6395760178565979,0.0770837292075157,0.0546420067548751,293.1608581542969,297.1499938964844,293.1499938964844,0.0481711402535438,-1433.950439453125,304.1507568359375,0.6866793036460876,0.0951780602335929,0.0910604819655418,293.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.54616379737854,0.050000000745058,0.228978231549263,291.1519470214844,291.1499938964844,272.5251159667969,271.7205505371094,284.2839660644531,293.3137512207031,291.1517944335937,1.0,0.1618764847517013,1.0,1.0,0.99512380361557,1.0,-0.6061762571334839,0.2635436654090881,0.3426325917243957,0.0897419229149818,0.0,0.0,0.132953479886055,25.20722198486328,25.0,-1.0411320924758911,-4201.291015625,38.644412994384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1962280273437,304.2424011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.384765625,18000.0,0.0,0.0,0.0935495346784591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121442168951034,0.1121484488248825,-4.229650585330091e-06,0.0,9.494088590145112e-05,0.0,0.0,4.353469371795654,0.0,0.0,0.0,0.2716075181961059,4.0,0.0,1.0
309960,293.157958984375,297.1499938964844,293.1499938964844,0.0178795140236616,-883.5797119140625,304.1502685546875,0.6280694603919983,0.0727554336190223,0.0663136467337608,293.1622009277344,297.1499938964844,293.1499938964844,0.0241673719137907,-1007.7661743164062,304.1508483886719,0.6104478240013123,0.0665604546666145,0.0639940649271011,293.16607666015625,297.1499938964844,293.1499938964844,0.0324508100748062,-858.8261108398438,304.15142822265625,0.6391873359680176,0.0769304782152175,0.0545338466763496,293.1604919433594,297.1499938964844,293.1499938964844,0.048114538192749,-1432.9766845703125,304.1507263183594,0.6865251660346985,0.0951122045516967,0.0909960940480232,293.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.5461807250976562,0.050000000745058,0.228977620601654,291.1515808105469,291.1499938964844,272.51922607421875,271.7195739746094,284.28155517578125,293.3138122558594,291.1513977050781,1.0,0.1618283092975616,1.0,1.0,0.9949820637702942,1.0,-0.6058017015457153,0.2633787095546722,0.3424230217933655,0.089686669409275,0.0,0.0,0.1328896880149841,25.201148986816406,25.0,-1.0621992349624634,-4199.94189453125,38.59867858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1944274902344,304.2406005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.296875,18000.0,0.0,0.0,0.0934771299362182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121101602911949,0.1121143922209739,-4.229576461511897e-06,0.0,9.486740600550549e-05,0.0,0.0,4.352043151855469,0.0,0.0,0.0,0.2716017961502075,4.0,0.0,1.0
310020,293.1573791503906,297.1499938964844,293.1499938964844,0.0178436059504747,-882.5929565429688,304.1502380371094,0.6278674006462097,0.0726713687181472,0.0662349760532379,293.16162109375,297.1499938964844,293.1499938964844,0.0240272879600524,-1004.9395141601562,304.1507873535156,0.6098626852035522,0.0663699507713317,0.0638108626008033,293.1655578613281,297.1499938964844,293.1499938964844,0.0321997515857219,-855.5531616210938,304.1513671875,0.6384304761886597,0.0766315832734108,0.054322887212038,293.1597900390625,297.1499938964844,293.1499938964844,0.0480113513767719,-1431.2030029296875,304.1506652832031,0.6862471103668213,0.0949920788407325,0.0908783599734306,293.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5462153553962708,0.050000000745058,0.2289763689041137,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.27642822265625,293.31396484375,291.150634765625,1.0,0.1617361754179,1.0,1.0,0.9946985840797424,1.0,-0.6050914525985718,0.2630631029605865,0.3420283794403076,0.0895890295505523,0.0,0.0,0.1328375488519668,25.189252853393555,25.0,-1.061699390411377,-4197.74853515625,38.51165390014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18975830078125,304.23748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.126953125,18000.0,0.0,0.0,0.0933558568358421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120754480361938,0.1120796725153923,-4.229481419315562e-06,0.0,9.474432590650396e-05,0.0,0.0,4.350570201873779,0.0,0.0,0.0,0.2715955972671509,4.0,0.0,1.0
310080,293.1573791503906,297.1499938964844,293.1499938964844,0.0178436059504747,-882.5929565429688,304.1502380371094,0.6278674006462097,0.0726713687181472,0.0662349760532379,293.16162109375,297.1499938964844,293.1499938964844,0.0240272879600524,-1004.9395141601562,304.1507873535156,0.6098626852035522,0.0663699507713317,0.0638108626008033,293.1655578613281,297.1499938964844,293.1499938964844,0.0321997515857219,-855.5531616210938,304.1513671875,0.6384304761886597,0.0766315832734108,0.054322887212038,293.1597900390625,297.1499938964844,293.1499938964844,0.0480113513767719,-1431.2030029296875,304.1506652832031,0.6862471103668213,0.0949920788407325,0.0908783599734306,293.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5462153553962708,0.050000000745058,0.2289763689041137,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.27642822265625,293.31396484375,291.150634765625,1.0,0.1617361754179,1.0,1.0,0.9946985840797424,1.0,-0.6050914525985718,0.2630631029605865,0.3420283794403076,0.0895890295505523,0.0,0.0,0.1328375488519668,25.189252853393555,25.0,-1.061699390411377,-4197.74853515625,38.51165390014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18975830078125,304.23748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.126953125,18000.0,0.0,0.0,0.0933558568358421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120754480361938,0.1120796725153923,-4.229481419315562e-06,0.0,9.474432590650396e-05,0.0,0.0,4.350570201873779,0.0,0.0,0.0,0.2715955972671509,4.0,0.0,1.0
310140,293.1568298339844,297.1499938964844,293.1499938964844,0.0178129076957702,-881.749267578125,304.15020751953125,0.6276984214782715,0.0725994035601615,0.0661672577261924,293.1610717773437,297.1499938964844,293.1499938964844,0.0238953456282615,-1002.2677612304688,304.1507568359375,0.6093096733093262,0.0661899521946907,0.0636376813054084,293.1650390625,297.1499938964844,293.1499938964844,0.0319575071334838,-852.3877563476562,304.1513061523437,0.6377003192901611,0.0763425827026367,0.0541189163923263,293.1590576171875,297.1499938964844,293.1499938964844,0.0479212179780006,-1429.655029296875,304.1506042480469,0.6860091686248779,0.0948872566223144,0.0907751992344856,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.5462509393692017,0.050000000745058,0.2289750874042511,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.27099609375,293.31414794921875,291.1499328613281,1.0,0.1616496592760086,1.0,1.0,0.994415044784546,1.0,-0.604432225227356,0.2627660036087036,0.3416662216186523,0.0895089581608772,0.0,0.0,0.1328802704811096,25.177696228027344,25.0,-0.999015212059021,-4196.22314453125,38.43047332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.183837890625,304.23516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96484375,18000.0,0.0,0.0,0.0932681486010551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120832115411758,0.1120874434709549,-4.229457772453316e-06,0.0,9.465531911700964e-05,0.0,0.0,4.35085391998291,0.0,0.0,0.0,0.2715961337089538,4.0,0.0,1.0
310200,293.1568298339844,297.1499938964844,293.1499938964844,0.0178129076957702,-881.749267578125,304.15020751953125,0.6276984214782715,0.0725994035601615,0.0661672577261924,293.1610717773437,297.1499938964844,293.1499938964844,0.0238953456282615,-1002.2677612304688,304.1507568359375,0.6093096733093262,0.0661899521946907,0.0636376813054084,293.1650390625,297.1499938964844,293.1499938964844,0.0319575071334838,-852.3877563476562,304.1513061523437,0.6377003192901611,0.0763425827026367,0.0541189163923263,293.1590576171875,297.1499938964844,293.1499938964844,0.0479212179780006,-1429.655029296875,304.1506042480469,0.6860091686248779,0.0948872566223144,0.0907751992344856,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.5462509393692017,0.050000000745058,0.2289750874042511,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.27099609375,293.31414794921875,291.1499328613281,1.0,0.1616496592760086,1.0,1.0,0.994415044784546,1.0,-0.604432225227356,0.2627660036087036,0.3416662216186523,0.0895089581608772,0.0,0.0,0.1328802704811096,25.177696228027344,25.0,-0.999015212059021,-4196.22314453125,38.43047332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.183837890625,304.23516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96484375,18000.0,0.0,0.0,0.0932681486010551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120832115411758,0.1120874434709549,-4.229457772453316e-06,0.0,9.465531911700964e-05,0.0,0.0,4.35085391998291,0.0,0.0,0.0,0.2715961337089538,4.0,0.0,1.0
310260,293.1562805175781,297.1499938964844,293.1499938964844,0.0177872497588396,-881.0438232421875,304.1501770019531,0.6275623440742493,0.0725394189357757,0.0661103725433349,293.1605224609375,297.1499938964844,293.1499938964844,0.0237712301313877,-999.7455444335938,304.15069580078125,0.608788788318634,0.0660203024744987,0.0634743794798851,293.16455078125,297.1499938964844,293.1499938964844,0.0317236892879009,-849.3248291015625,304.1512756347656,0.6369961500167847,0.0760632678866386,0.053921777755022,293.15838623046875,297.1499938964844,293.1499938964844,0.0478438138961792,-1428.32666015625,304.1505126953125,0.6858110427856445,0.0947976410388946,0.0906865075230598,293.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.546287477016449,0.050000000745058,0.2289737612009048,291.1494140625,291.1499938964844,272.4783630371094,271.71697998046875,284.2652587890625,293.3143005371094,291.1492919921875,1.0,0.1615686565637588,1.0,1.0,0.9941312074661256,1.0,-0.6038233637809753,0.2624869048595428,0.3413364589214325,0.0894468799233436,0.0,0.0,0.1330062747001648,25.166486740112305,25.0,-0.8816589117050171,-4195.33544921875,38.35504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1770324707031,304.23370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.82421875,18000.0,0.0,0.0,0.0932154282927513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121289879083633,0.1121332123875618,-4.229499609209597e-06,0.0,9.460181172471492e-05,0.0,0.0,4.3527116775512695,0.0,0.0,0.0,0.2716027200222015,4.0,0.0,1.0
310320,293.1562805175781,297.1499938964844,293.1499938964844,0.0177872497588396,-881.0438232421875,304.1501770019531,0.6275623440742493,0.0725394189357757,0.0661103725433349,293.1605224609375,297.1499938964844,293.1499938964844,0.0237712301313877,-999.7455444335938,304.15069580078125,0.608788788318634,0.0660203024744987,0.0634743794798851,293.16455078125,297.1499938964844,293.1499938964844,0.0317236892879009,-849.3248291015625,304.1512756347656,0.6369961500167847,0.0760632678866386,0.053921777755022,293.15838623046875,297.1499938964844,293.1499938964844,0.0478438138961792,-1428.32666015625,304.1505126953125,0.6858110427856445,0.0947976410388946,0.0906865075230598,293.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.546287477016449,0.050000000745058,0.2289737612009048,291.1494140625,291.1499938964844,272.4783630371094,271.71697998046875,284.2652587890625,293.3143005371094,291.1492919921875,1.0,0.1615686565637588,1.0,1.0,0.9941312074661256,1.0,-0.6038233637809753,0.2624869048595428,0.3413364589214325,0.0894468799233436,0.0,0.0,0.1330062747001648,25.166486740112305,25.0,-0.8816589117050171,-4195.33544921875,38.35504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1770324707031,304.23370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.82421875,18000.0,0.0,0.0,0.0932154282927513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121289879083633,0.1121332123875618,-4.229499609209597e-06,0.0,9.460181172471492e-05,0.0,0.0,4.3527116775512695,0.0,0.0,0.0,0.2716027200222015,4.0,0.0,1.0
310380,293.1557312011719,297.1499938964844,293.1499938964844,0.0177664142102003,-880.4706420898438,304.150146484375,0.627458393573761,0.0724911019206047,0.0660640299320221,293.1600036621094,297.1499938964844,293.1499938964844,0.0236546043306589,-997.3668823242188,304.1506652832031,0.6082995533943176,0.065860778093338,0.0633206814527511,293.1640625,297.1499938964844,293.1499938964844,0.0314978659152984,-846.35888671875,304.1512145996094,0.6363171339035034,0.0757933109998703,0.0537312254309654,293.15771484375,297.1499938964844,293.1499938964844,0.0477786771953105,-1427.209228515625,304.15045166015625,0.685651957988739,0.0947228446602821,0.0906119123101234,293.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.5463250279426575,0.050000000745058,0.2289724051952362,291.1488647460937,291.1499938964844,272.462890625,271.7170715332031,284.25927734375,293.3144836425781,291.14874267578125,1.0,0.1614930182695388,1.0,1.0,0.9938473701477052,1.0,-0.6032634377479553,0.2622250020503998,0.3410384654998779,0.0894029140472412,0.0,0.0,0.1331993788480758,25.15560531616211,25.0,-0.7330552339553833,-4195.02294921875,38.28517532348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1697082519531,304.2330017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.708984375,18000.0,0.0,0.0,0.0931965708732605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122059524059295,0.1122101843357086,-4.229597379890038e-06,0.0,9.458266868023202e-05,0.0,0.0,4.35586404800415,0.0,0.0,0.0,0.2716143429279327,4.0,0.0,1.0
310440,293.1557312011719,297.1499938964844,293.1499938964844,0.0177664142102003,-880.4706420898438,304.150146484375,0.627458393573761,0.0724911019206047,0.0660640299320221,293.1600036621094,297.1499938964844,293.1499938964844,0.0236546043306589,-997.3668823242188,304.1506652832031,0.6082995533943176,0.065860778093338,0.0633206814527511,293.1640625,297.1499938964844,293.1499938964844,0.0314978659152984,-846.35888671875,304.1512145996094,0.6363171339035034,0.0757933109998703,0.0537312254309654,293.15771484375,297.1499938964844,293.1499938964844,0.0477786771953105,-1427.209228515625,304.15045166015625,0.685651957988739,0.0947228446602821,0.0906119123101234,293.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.5463250279426575,0.050000000745058,0.2289724051952362,291.1488647460937,291.1499938964844,272.462890625,271.7170715332031,284.25927734375,293.3144836425781,291.14874267578125,1.0,0.1614930182695388,1.0,1.0,0.9938473701477052,1.0,-0.6032634377479553,0.2622250020503998,0.3410384654998779,0.0894029140472412,0.0,0.0,0.1331993788480758,25.15560531616211,25.0,-0.7330552339553833,-4195.02294921875,38.28517532348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1697082519531,304.2330017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.708984375,18000.0,0.0,0.0,0.0931965708732605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122059524059295,0.1122101843357086,-4.229597379890038e-06,0.0,9.458266868023202e-05,0.0,0.0,4.35586404800415,0.0,0.0,0.0,0.2716143429279327,4.0,0.0,1.0
310500,293.15545654296875,297.1499938964844,293.1499938964844,0.0177576877176761,-880.2305297851562,304.150146484375,0.627417802810669,0.0724710747599601,0.0660445690155029,293.15972900390625,297.1499938964844,293.1499938964844,0.0235989224165678,-996.2282104492188,304.150634765625,0.6080663204193115,0.0657846108078956,0.0632472485303878,293.163818359375,297.1499938964844,293.1499938964844,0.0313877500593662,-844.9097900390625,304.15118408203125,0.6359864473342896,0.0756616294384002,0.0536382645368576,293.1573791503906,297.1499938964844,293.1499938964844,0.0477504208683967,-1426.7247314453125,304.1504211425781,0.6855862140655518,0.0946906954050064,0.0905795916914939,293.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.5463442206382751,0.050000000745058,0.2289717048406601,291.14862060546875,291.1499938964844,272.454833984375,271.7172546386719,284.2561950683594,293.3145446777344,291.1485290527344,1.0,0.1614570766687393,1.0,1.0,0.99370539188385,1.0,-0.6030007600784302,0.2620999813079834,0.3409007787704468,0.0893875956535339,0.0,0.0,0.1333155632019043,25.15027618408203,25.0,-0.6550782322883606,-4195.05615234375,38.252201080322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1659545898437,304.2329406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.66015625,18000.0,0.0,0.0,0.0931986272335052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122536808252334,0.1122579053044319,-4.229663318255916e-06,0.0,9.45847641560249e-05,0.0,0.0,4.357823848724365,0.0,0.0,0.0,0.2716216444969177,4.0,0.0,1.0
310560,293.1552124023437,297.1499938964844,293.1499938964844,0.0177501514554023,-880.0231323242188,304.150146484375,0.6273851990699768,0.072453923523426,0.0660277381539344,293.15948486328125,297.1499938964844,293.1499938964844,0.0235450956970453,-995.12548828125,304.150634765625,0.6078411936759949,0.0657109916210174,0.0631762221455574,293.16357421875,297.1499938964844,293.1499938964844,0.0312795862555503,-843.4845581054688,304.15118408203125,0.6356620192527771,0.0755322575569152,0.0535469278693199,293.15704345703125,297.1499938964844,293.1499938964844,0.0477252081036567,-1426.29248046875,304.150390625,0.6855302453041077,0.0946622192859649,0.090550772845745,293.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.5463637709617615,0.050000000745058,0.2289710044860839,291.1484069824219,291.1499938964844,272.44659423828125,271.7174987792969,284.2530822753906,293.31463623046875,291.1483459472656,1.0,0.1614224463701248,1.0,1.0,0.9935631155967712,1.0,-0.602750301361084,0.2619792222976684,0.3407710790634155,0.0893768966197967,0.0,0.0,0.1334431767463684,25.14501953125,25.0,-0.5779213905334473,-4195.21337890625,38.22058868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1622314453125,304.2330627441406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6171875,18000.0,0.0,0.0,0.0932082906365394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123068481683731,0.1123110800981521,-4.229739715810865e-06,0.0,9.45945648709312e-05,0.0,0.0,4.360010623931885,0.0,0.0,0.0,0.2716298401355743,4.0,0.0,1.0
310620,293.1546936035156,297.1499938964844,293.1499938964844,0.0177385285496711,-879.703369140625,304.1501159667969,0.627343475818634,0.0724280551075935,0.066001646220684,293.15899658203125,297.1499938964844,293.1499938964844,0.0234428904950618,-993.0263671875,304.1506042480469,0.6074152588844299,0.0655712857842445,0.0630412921309471,293.16314697265625,297.1499938964844,293.1499938964844,0.0310689564794302,-840.7035522460938,304.151123046875,0.6350313425064087,0.0752802789211273,0.0533689819276332,293.1564025878906,297.1499938964844,293.1499938964844,0.0476836450397968,-1425.5804443359375,304.1503295898437,0.6854467988014221,0.0946160182356834,0.0905033349990844,293.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.546403706073761,0.050000000745058,0.2289695590734481,291.1480712890625,291.1499938964844,272.4295959472656,271.7181091308594,284.2467346191406,293.3148193359375,291.14801025390625,1.0,0.1613570153713226,1.0,1.0,0.993278443813324,1.0,-0.602284848690033,0.2617498934268951,0.3405349254608154,0.0893692150712013,0.0,0.0,0.1337251812219619,25.13471031188965,25.0,-0.4331070184707641,-4195.8671875,38.16134262084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1549987792969,304.23388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.548828125,18000.0,0.0,0.0,0.0932477861642837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112426109611988,0.1124303415417671,-4.22991661253036e-06,0.0,9.463464812142774e-05,0.0,0.0,4.364922046661377,0.0,0.0,0.0,0.2716483473777771,4.0,0.0,1.0
310680,293.1546936035156,297.1499938964844,293.1499938964844,0.0177385285496711,-879.703369140625,304.1501159667969,0.627343475818634,0.0724280551075935,0.066001646220684,293.15899658203125,297.1499938964844,293.1499938964844,0.0234428904950618,-993.0263671875,304.1506042480469,0.6074152588844299,0.0655712857842445,0.0630412921309471,293.16314697265625,297.1499938964844,293.1499938964844,0.0310689564794302,-840.7035522460938,304.151123046875,0.6350313425064087,0.0752802789211273,0.0533689819276332,293.1564025878906,297.1499938964844,293.1499938964844,0.0476836450397968,-1425.5804443359375,304.1503295898437,0.6854467988014221,0.0946160182356834,0.0905033349990844,293.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.546403706073761,0.050000000745058,0.2289695590734481,291.1480712890625,291.1499938964844,272.4295959472656,271.7181091308594,284.2467346191406,293.3148193359375,291.14801025390625,1.0,0.1613570153713226,1.0,1.0,0.993278443813324,1.0,-0.602284848690033,0.2617498934268951,0.3405349254608154,0.0893692150712013,0.0,0.0,0.1337251812219619,25.13471031188965,25.0,-0.4331070184707641,-4195.8671875,38.16134262084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1549987792969,304.23388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.548828125,18000.0,0.0,0.0,0.0932477861642837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112426109611988,0.1124303415417671,-4.22991661253036e-06,0.0,9.463464812142774e-05,0.0,0.0,4.364922046661377,0.0,0.0,0.0,0.2716483473777771,4.0,0.0,1.0
310740,293.1541748046875,297.1499938964844,293.1499938964844,0.0177312791347503,-879.5044555664062,304.15008544921875,0.6273314356803894,0.0724128261208534,0.0659851282835006,293.15850830078125,297.1499938964844,293.1499938964844,0.0233476590365171,-991.0642700195312,304.1505432128906,0.6070207357406616,0.065441258251667,0.0629154667258262,293.1626892089844,297.1499938964844,293.1499938964844,0.0308655798435211,-838.011474609375,304.1510925292969,0.6344237923622131,0.075036883354187,0.0531970262527465,293.15576171875,297.1499938964844,293.1499938964844,0.0476533025503158,-1425.0614013671875,304.1502685546875,0.68539959192276,0.0945833623409271,0.0904687345027923,293.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5464451313018799,0.050000000745058,0.2289680540561676,291.1478271484375,291.1499938964844,272.4119567871094,271.7188720703125,284.2402648925781,293.31500244140625,291.1477966308594,1.0,0.1612963378429412,1.0,1.0,0.9929937720298768,1.0,-0.6018643379211426,0.2615358233451843,0.3403284847736358,0.0893793776631355,0.0,0.0,0.1340329796075821,25.12462615966797,25.0,-0.3095591068267822,-4196.91796875,38.107078552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14825439453125,304.2353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5,18000.0,0.0,0.0,0.0933094471693039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125579997897148,0.1125622317194938,-4.230118520354154e-06,0.0,9.469722863286734e-05,0.0,0.0,4.370360374450684,0.0,0.0,0.0,0.2716689109802246,4.0,0.0,1.0
310800,293.1541748046875,297.1499938964844,293.1499938964844,0.0177312791347503,-879.5044555664062,304.15008544921875,0.6273314356803894,0.0724128261208534,0.0659851282835006,293.15850830078125,297.1499938964844,293.1499938964844,0.0233476590365171,-991.0642700195312,304.1505432128906,0.6070207357406616,0.065441258251667,0.0629154667258262,293.1626892089844,297.1499938964844,293.1499938964844,0.0308655798435211,-838.011474609375,304.1510925292969,0.6344237923622131,0.075036883354187,0.0531970262527465,293.15576171875,297.1499938964844,293.1499938964844,0.0476533025503158,-1425.0614013671875,304.1502685546875,0.68539959192276,0.0945833623409271,0.0904687345027923,293.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5464451313018799,0.050000000745058,0.2289680540561676,291.1478271484375,291.1499938964844,272.4119567871094,271.7188720703125,284.2402648925781,293.31500244140625,291.1477966308594,1.0,0.1612963378429412,1.0,1.0,0.9929937720298768,1.0,-0.6018643379211426,0.2615358233451843,0.3403284847736358,0.0893793776631355,0.0,0.0,0.1340329796075821,25.12462615966797,25.0,-0.3095591068267822,-4196.91796875,38.107078552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14825439453125,304.2353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5,18000.0,0.0,0.0,0.0933094471693039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125579997897148,0.1125622317194938,-4.230118520354154e-06,0.0,9.469722863286734e-05,0.0,0.0,4.370360374450684,0.0,0.0,0.0,0.2716689109802246,4.0,0.0,1.0
310860,293.1536865234375,297.1499938964844,293.1499938964844,0.017728641629219,-879.4332885742188,304.1500549316406,0.6273506879806519,0.0724087208509445,0.0659786239266395,293.1580505371094,297.1499938964844,293.1499938964844,0.0232599154114723,-989.2510375976562,304.1505126953125,0.6066606640815735,0.0653216615319252,0.0627994462847709,293.1622619628906,297.1499938964844,293.1499938964844,0.0306698996573686,-835.4146728515625,304.15106201171875,0.6338409781455994,0.0748025923967361,0.0530314184725284,293.1551513671875,297.1499938964844,293.1499938964844,0.0476347953081131,-1424.74609375,304.15020751953125,0.6853904724121094,0.0945648774504661,0.0904475525021553,293.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5464882254600525,0.050000000745058,0.2289664894342422,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2337341308594,293.315185546875,291.1476135253906,1.0,0.1612405776977539,1.0,1.0,0.9927087426185608,1.0,-0.6014912128448486,0.2613380253314972,0.3401532173156738,0.0894079059362411,0.0,0.0,0.1343593597412109,25.11473846435547,25.0,-0.2124150693416595,-4198.3515625,38.05801773071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14227294921875,304.2375183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.466796875,18000.0,0.0,0.0,0.0933895260095596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126991361379623,0.1127033680677414,-4.230338618071983e-06,0.0,9.477850107941777e-05,0.0,0.0,4.376184940338135,0.0,0.0,0.0,0.2716910243034363,4.0,0.0,1.0
310920,293.1536865234375,297.1499938964844,293.1499938964844,0.017728641629219,-879.4332885742188,304.1500549316406,0.6273506879806519,0.0724087208509445,0.0659786239266395,293.1580505371094,297.1499938964844,293.1499938964844,0.0232599154114723,-989.2510375976562,304.1505126953125,0.6066606640815735,0.0653216615319252,0.0627994462847709,293.1622619628906,297.1499938964844,293.1499938964844,0.0306698996573686,-835.4146728515625,304.15106201171875,0.6338409781455994,0.0748025923967361,0.0530314184725284,293.1551513671875,297.1499938964844,293.1499938964844,0.0476347953081131,-1424.74609375,304.15020751953125,0.6853904724121094,0.0945648774504661,0.0904475525021553,293.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5464882254600525,0.050000000745058,0.2289664894342422,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2337341308594,293.315185546875,291.1476135253906,1.0,0.1612405776977539,1.0,1.0,0.9927087426185608,1.0,-0.6014912128448486,0.2613380253314972,0.3401532173156738,0.0894079059362411,0.0,0.0,0.1343593597412109,25.11473846435547,25.0,-0.2124150693416595,-4198.3515625,38.05801773071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14227294921875,304.2375183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.466796875,18000.0,0.0,0.0,0.0933895260095596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126991361379623,0.1127033680677414,-4.230338618071983e-06,0.0,9.477850107941777e-05,0.0,0.0,4.376184940338135,0.0,0.0,0.0,0.2716910243034363,4.0,0.0,1.0
