time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.1531982421875,297.1499938964844,293.1499938964844,0.0177305564284324,-879.4886474609375,304.1500244140625,0.627400815486908,0.0724155381321907,0.065981924533844,293.1575622558594,297.1499938964844,293.1499938964844,0.0231797602027654,-987.5902709960938,304.1504821777344,0.6063359975814819,0.0652126520872116,0.0626933574676513,293.1618347167969,297.1499938964844,293.1499938964844,0.0304819289594888,-832.9141235351562,304.1510314941406,0.6332829594612122,0.0745774060487747,0.0528721362352371,293.1545104980469,297.1499938964844,293.1499938964844,0.0476279594004154,-1424.632080078125,304.150146484375,0.6854189038276672,0.0945602804422378,0.0904395207762718,293.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5465332269668579,0.050000000745058,0.2289648503065109,291.14752197265625,291.1499938964844,272.3750915527344,271.72039794921875,284.22711181640625,293.3153686523437,291.14752197265625,1.0,0.1611896157264709,1.0,1.0,0.9924236536026,1.0,-0.6011651158332825,0.2611563503742218,0.340008795261383,0.089454635977745,0.0,0.0,0.1346977353096008,25.104999542236328,25.0,-0.1416395455598831,-4200.1328125,38.0140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13720703125,304.2403259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.443359375,18000.0,0.0,0.0,0.0934826955199241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128463745117187,0.1128506064414978,-4.230570993968286e-06,0.0,9.487305214861408e-05,0.0,0.0,4.382265567779541,0.0,0.0,0.0,0.2717141509056091,4.0,0.0,1.0
311040,293.1531982421875,297.1499938964844,293.1499938964844,0.0177305564284324,-879.4886474609375,304.1500244140625,0.627400815486908,0.0724155381321907,0.065981924533844,293.1575622558594,297.1499938964844,293.1499938964844,0.0231797602027654,-987.5902709960938,304.1504821777344,0.6063359975814819,0.0652126520872116,0.0626933574676513,293.1618347167969,297.1499938964844,293.1499938964844,0.0304819289594888,-832.9141235351562,304.1510314941406,0.6332829594612122,0.0745774060487747,0.0528721362352371,293.1545104980469,297.1499938964844,293.1499938964844,0.0476279594004154,-1424.632080078125,304.150146484375,0.6854189038276672,0.0945602804422378,0.0904395207762718,293.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5465332269668579,0.050000000745058,0.2289648503065109,291.14752197265625,291.1499938964844,272.3750915527344,271.72039794921875,284.22711181640625,293.3153686523437,291.14752197265625,1.0,0.1611896157264709,1.0,1.0,0.9924236536026,1.0,-0.6011651158332825,0.2611563503742218,0.340008795261383,0.089454635977745,0.0,0.0,0.1346977353096008,25.104999542236328,25.0,-0.1416395455598831,-4200.1328125,38.0140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13720703125,304.2403259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.443359375,18000.0,0.0,0.0,0.0934826955199241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128463745117187,0.1128506064414978,-4.230570993968286e-06,0.0,9.487305214861408e-05,0.0,0.0,4.382265567779541,0.0,0.0,0.0,0.2717141509056091,4.0,0.0,1.0
311100,293.1529541015625,297.1499938964844,293.1499938964844,0.0177331827580928,-879.562744140625,304.1500244140625,0.627437174320221,0.0724229365587234,0.0659871399402618,293.1573486328125,297.1499938964844,293.1499938964844,0.0231425240635871,-986.8173828125,304.15045166015625,0.6061870455741882,0.0651621297001838,0.0626440346240997,293.1616516113281,297.1499938964844,293.1499938964844,0.0303908102214336,-831.6998901367188,304.1510009765625,0.6330132484436035,0.0744682103395462,0.0527948401868343,293.1542053222656,297.1499938964844,293.1499938964844,0.0476288050413131,-1424.648681640625,304.1501159667969,0.6854469180107117,0.0945630371570587,0.0904402732849121,293.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5465565323829651,0.050000000745058,0.228964015841484,291.1474914550781,291.1499938964844,272.3656005859375,271.720703125,284.2237854003906,293.31549072265625,291.1474609375,1.0,0.1611658632755279,1.0,1.0,0.992281138896942,1.0,-0.6010193228721619,0.2610713839530945,0.3399479389190674,0.0894847586750984,0.0,0.0,0.13487009704113,25.100170135498047,25.0,-0.1155684888362884,-4201.142578125,37.993900299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.135009765625,304.241943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.43359375,18000.0,0.0,0.0,0.0935326665639877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129216104745864,0.1129258424043655,-4.230690592521569e-06,0.0,9.492376557318494e-05,0.0,0.0,4.385374069213867,0.0,0.0,0.0,0.271725982427597,4.0,0.0,1.0
311160,293.1527099609375,297.1499938964844,293.1499938964844,0.0177370477467775,-879.6713256835938,304.1500244140625,0.6274819374084473,0.072433240711689,0.065994992852211,293.1571044921875,297.1499938964844,293.1499938964844,0.0231074392795562,-986.0883178710938,304.15045166015625,0.6060484051704407,0.0651146173477172,0.0625975281000137,293.16143798828125,297.1499938964844,293.1499938964844,0.0303018372505903,-830.5128784179688,304.1509704589844,0.6327505111694336,0.07436154037714,0.0527193062007427,293.1539001464844,297.1499938964844,293.1499938964844,0.0476328060030937,-1424.7198486328125,304.15008544921875,0.6854850053787231,0.0945694893598556,0.0904445350170135,293.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5465803742408752,0.050000000745058,0.2289631366729736,291.1474609375,291.1499938964844,272.35601806640625,271.720947265625,284.220458984375,293.3155822753906,291.1474304199219,1.0,0.1611433774232864,1.0,1.0,0.9921382665634156,1.0,-0.600886344909668,0.2609909772872925,0.3398953676223755,0.089519552886486,0.0,0.0,0.1350443065166473,25.095359802246094,25.0,-0.0958400592207908,-4202.236328125,37.97512435913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1330871582031,304.2437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.0935843139886856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129977777600288,0.1130020096898078,-4.230812010064256e-06,0.0,9.497618157183751e-05,0.0,0.0,4.388521671295166,0.0,0.0,0.0,0.2717379629611969,4.0,0.0,1.0
311220,293.1522216796875,297.1499938964844,293.1499938964844,0.0177481137216091,-879.9815063476562,304.1499938964844,0.627593994140625,0.0724617466330528,0.0660177394747734,293.1566467285156,297.1499938964844,293.1499938964844,0.0230432264506816,-984.7521362304688,304.150390625,0.605799674987793,0.0650279596447944,0.0625123232603073,293.1610412597656,297.1499938964844,293.1499938964844,0.0301298145204782,-828.214111328125,304.15093994140625,0.632244348526001,0.0741551965475082,0.052573062479496,293.1533203125,297.1499938964844,293.1499938964844,0.0476493053138256,-1425.009033203125,304.1500244140625,0.6855887174606323,0.0945923700928688,0.0904624611139297,293.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5466300249099731,0.050000000745058,0.2289613485336303,291.1473999023437,291.1499938964844,272.3366394042969,271.7212829589844,284.2138366699219,293.3157653808594,291.1473693847656,1.0,0.1611017882823944,1.0,1.0,0.991852641105652,1.0,-0.6006552577018738,0.2608421444892883,0.339813083410263,0.0896025374531745,0.0,0.0,0.1353972554206848,25.085771560668945,25.0,-0.0718221217393875,-4204.64208984375,37.941253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299743652344,304.24774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4140625,18000.0,0.0,0.0,0.0936902314424514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131523475050926,0.1131565794348716,-4.231059392623138e-06,0.0,9.508367656962946e-05,0.0,0.0,4.39491081237793,0.0,0.0,0.0,0.2717623114585876,4.0,0.0,1.0
311280,293.1522216796875,297.1499938964844,293.1499938964844,0.0177481137216091,-879.9815063476562,304.1499938964844,0.627593994140625,0.0724617466330528,0.0660177394747734,293.1566467285156,297.1499938964844,293.1499938964844,0.0230432264506816,-984.7521362304688,304.150390625,0.605799674987793,0.0650279596447944,0.0625123232603073,293.1610412597656,297.1499938964844,293.1499938964844,0.0301298145204782,-828.214111328125,304.15093994140625,0.632244348526001,0.0741551965475082,0.052573062479496,293.1533203125,297.1499938964844,293.1499938964844,0.0476493053138256,-1425.009033203125,304.1500244140625,0.6855887174606323,0.0945923700928688,0.0904624611139297,293.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5466300249099731,0.050000000745058,0.2289613485336303,291.1473999023437,291.1499938964844,272.3366394042969,271.7212829589844,284.2138366699219,293.3157653808594,291.1473693847656,1.0,0.1611017882823944,1.0,1.0,0.991852641105652,1.0,-0.6006552577018738,0.2608421444892883,0.339813083410263,0.0896025374531745,0.0,0.0,0.1353972554206848,25.085771560668945,25.0,-0.0718221217393875,-4204.64208984375,37.941253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299743652344,304.24774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4140625,18000.0,0.0,0.0,0.0936902314424514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131523475050926,0.1131565794348716,-4.231059392623138e-06,0.0,9.508367656962946e-05,0.0,0.0,4.39491081237793,0.0,0.0,0.0,0.2717623114585876,4.0,0.0,1.0
311340,293.1517639160156,297.1499938964844,293.1499938964844,0.0177637301385402,-880.4183959960938,304.14996337890625,0.6277368664741516,0.0725009217858314,0.066050037741661,293.1561889648437,297.1499938964844,293.1499938964844,0.0229873247444629,-983.5870971679688,304.1503601074219,0.6055912971496582,0.0649529993534088,0.0624380186200141,293.1606140136719,297.1499938964844,293.1499938964844,0.0299659986048936,-826.0204467773438,304.1509094238281,0.6317651271820068,0.073958583176136,0.0524335205554962,293.1527404785156,297.1499938964844,293.1499938964844,0.0476773008704185,-1425.4970703125,304.1499938964844,0.6857296228408813,0.0946286916732788,0.0904930755496025,293.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5466822385787964,0.050000000745058,0.2289594411849975,291.1473388671875,291.1499938964844,272.3170471191406,271.7212829589844,284.207275390625,293.31597900390625,291.1473083496094,1.0,0.1610647588968277,1.0,1.0,0.9915670156478882,1.0,-0.6004717946052551,0.2607099115848541,0.3397619128227234,0.0897034630179405,0.0,0.0,0.1357563734054565,25.076187133789062,25.0,-0.0654727071523666,-4207.330078125,37.9123649597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277770996094,304.25225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40234375,18000.0,0.0,0.0,0.0937973484396934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133098155260086,0.1133140474557876,-4.231311322655529e-06,0.0,9.519238665234298e-05,0.0,0.0,4.401421546936035,0.0,0.0,0.0,0.2717871367931366,4.0,0.0,1.0
311400,293.1517639160156,297.1499938964844,293.1499938964844,0.0177637301385402,-880.4183959960938,304.14996337890625,0.6277368664741516,0.0725009217858314,0.066050037741661,293.1561889648437,297.1499938964844,293.1499938964844,0.0229873247444629,-983.5870971679688,304.1503601074219,0.6055912971496582,0.0649529993534088,0.0624380186200141,293.1606140136719,297.1499938964844,293.1499938964844,0.0299659986048936,-826.0204467773438,304.1509094238281,0.6317651271820068,0.073958583176136,0.0524335205554962,293.1527404785156,297.1499938964844,293.1499938964844,0.0476773008704185,-1425.4970703125,304.1499938964844,0.6857296228408813,0.0946286916732788,0.0904930755496025,293.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5466822385787964,0.050000000745058,0.2289594411849975,291.1473388671875,291.1499938964844,272.3170471191406,271.7212829589844,284.207275390625,293.31597900390625,291.1473083496094,1.0,0.1610647588968277,1.0,1.0,0.9915670156478882,1.0,-0.6004717946052551,0.2607099115848541,0.3397619128227234,0.0897034630179405,0.0,0.0,0.1357563734054565,25.076187133789062,25.0,-0.0654727071523666,-4207.330078125,37.9123649597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277770996094,304.25225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40234375,18000.0,0.0,0.0,0.0937973484396934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133098155260086,0.1133140474557876,-4.231311322655529e-06,0.0,9.519238665234298e-05,0.0,0.0,4.401421546936035,0.0,0.0,0.0,0.2717871367931366,4.0,0.0,1.0
311460,293.1513061523437,297.1499938964844,293.1499938964844,0.0177842024713754,-880.9906005859375,304.1499328613281,0.6279125213623047,0.072551429271698,0.0660924613475799,293.1557312011719,297.1499938964844,293.1499938964844,0.0229406766593456,-982.6138916015624,304.1503295898437,0.6054283976554871,0.0648911595344543,0.0623758882284164,293.16021728515625,297.1499938964844,293.1499938964844,0.0298126600682735,-823.9465942382812,304.1508483886719,0.631316065788269,0.0737727805972099,0.0523014031350612,293.1521301269531,297.1499938964844,293.1499938964844,0.0477175116539001,-1426.1966552734375,304.1499328613281,0.685910165309906,0.0946792438626289,0.0905370935797691,293.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5467376112937927,0.050000000745058,0.2289574295282364,291.14727783203125,291.1499938964844,272.2972717285156,271.7208557128906,284.2007751464844,293.316162109375,291.14727783203125,1.0,0.1610325574874878,1.0,1.0,0.9912815690040588,1.0,-0.6003400087356567,0.2605960667133331,0.339743971824646,0.0898229330778122,0.0,0.0,0.1361231803894043,25.066551208496094,25.0,-0.074823684990406,-4210.302734375,37.8888053894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264038085937,304.2572631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.390625,18000.0,0.0,0.0,0.0939031988382339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134707182645797,0.1134749501943588,-4.2315687096561305e-06,0.0,9.529980889055878e-05,0.0,0.0,4.408075332641602,0.0,0.0,0.0,0.2718124985694885,4.0,0.0,1.0
311520,293.1513061523437,297.1499938964844,293.1499938964844,0.0177842024713754,-880.9906005859375,304.1499328613281,0.6279125213623047,0.072551429271698,0.0660924613475799,293.1557312011719,297.1499938964844,293.1499938964844,0.0229406766593456,-982.6138916015624,304.1503295898437,0.6054283976554871,0.0648911595344543,0.0623758882284164,293.16021728515625,297.1499938964844,293.1499938964844,0.0298126600682735,-823.9465942382812,304.1508483886719,0.631316065788269,0.0737727805972099,0.0523014031350612,293.1521301269531,297.1499938964844,293.1499938964844,0.0477175116539001,-1426.1966552734375,304.1499328613281,0.685910165309906,0.0946792438626289,0.0905370935797691,293.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5467376112937927,0.050000000745058,0.2289574295282364,291.14727783203125,291.1499938964844,272.2972717285156,271.7208557128906,284.2007751464844,293.316162109375,291.14727783203125,1.0,0.1610325574874878,1.0,1.0,0.9912815690040588,1.0,-0.6003400087356567,0.2605960667133331,0.339743971824646,0.0898229330778122,0.0,0.0,0.1361231803894043,25.066551208496094,25.0,-0.074823684990406,-4210.302734375,37.8888053894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264038085937,304.2572631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.390625,18000.0,0.0,0.0,0.0939031988382339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134707182645797,0.1134749501943588,-4.2315687096561305e-06,0.0,9.529980889055878e-05,0.0,0.0,4.408075332641602,0.0,0.0,0.0,0.2718124985694885,4.0,0.0,1.0
311580,293.1508178710937,297.1499938964844,293.1499938964844,0.0178098194301128,-881.7059326171875,304.1499328613281,0.6281232237815857,0.072613924741745,0.0661455392837524,293.1552429199219,297.1499938964844,293.1499938964844,0.0229045152664184,-981.859375,304.1502685546875,0.6053177118301392,0.0648443922400474,0.0623275786638259,293.1597900390625,297.1499938964844,293.1499938964844,0.0296763554215431,-821.9986572265625,304.1507873535156,0.6309014558792114,0.0735993608832359,0.0521776713430881,293.15155029296875,297.1499938964844,293.1499938964844,0.0477705299854278,-1427.118408203125,304.1498718261719,0.6861327886581421,0.0947447195649147,0.0905951112508773,293.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5467968583106995,0.050000000745058,0.2289552837610244,291.147216796875,291.1499938964844,272.2774658203125,271.7199401855469,284.19439697265625,293.3163757324219,291.1471862792969,1.0,0.161005362868309,1.0,1.0,0.9909961819648744,1.0,-0.600264310836792,0.2605025768280029,0.3397617638111114,0.0899615958333015,0.0,0.0,0.1365007609128952,25.05675506591797,25.0,-0.0992633700370788,-4213.5654296875,37.87091827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125732421875,304.2626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.373046875,18000.0,0.0,0.0,0.0940060690045356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136362478137016,0.1136404797434806,-4.231832917866996e-06,0.0,9.54042116063647e-05,0.0,0.0,4.414921283721924,0.0,0.0,0.0,0.2718385756015777,4.0,0.0,1.0
311640,293.1508178710937,297.1499938964844,293.1499938964844,0.0178098194301128,-881.7059326171875,304.1499328613281,0.6281232237815857,0.072613924741745,0.0661455392837524,293.1552429199219,297.1499938964844,293.1499938964844,0.0229045152664184,-981.859375,304.1502685546875,0.6053177118301392,0.0648443922400474,0.0623275786638259,293.1597900390625,297.1499938964844,293.1499938964844,0.0296763554215431,-821.9986572265625,304.1507873535156,0.6309014558792114,0.0735993608832359,0.0521776713430881,293.15155029296875,297.1499938964844,293.1499938964844,0.0477705299854278,-1427.118408203125,304.1498718261719,0.6861327886581421,0.0947447195649147,0.0905951112508773,293.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5467968583106995,0.050000000745058,0.2289552837610244,291.147216796875,291.1499938964844,272.2774658203125,271.7199401855469,284.19439697265625,293.3163757324219,291.1471862792969,1.0,0.161005362868309,1.0,1.0,0.9909961819648744,1.0,-0.600264310836792,0.2605025768280029,0.3397617638111114,0.0899615958333015,0.0,0.0,0.1365007609128952,25.05675506591797,25.0,-0.0992633700370788,-4213.5654296875,37.87091827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125732421875,304.2626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.373046875,18000.0,0.0,0.0,0.0940060690045356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136362478137016,0.1136404797434806,-4.231832917866996e-06,0.0,9.54042116063647e-05,0.0,0.0,4.414921283721924,0.0,0.0,0.0,0.2718385756015777,4.0,0.0,1.0
311700,293.1506042480469,297.1499938964844,293.1499938964844,0.0178245492279529,-882.116943359375,304.14990234375,0.628241777420044,0.072649635374546,0.066176027059555,293.1549987792969,297.1499938964844,293.1499938964844,0.0228906087577343,-981.5693969726562,304.1502380371094,0.6052833795547485,0.0648270398378372,0.0623089335858821,293.1595764160156,297.1499938964844,293.1499938964844,0.0296126753091812,-821.07958984375,304.1507568359375,0.6307080388069153,0.0735175907611846,0.052119143307209,293.1512756347656,297.1499938964844,293.1499938964844,0.0478017665445804,-1427.661376953125,304.1498413085937,0.6862598061561584,0.0947829708456993,0.0906292796134948,293.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5468280911445618,0.050000000745058,0.2289541512727737,291.14715576171875,291.1499938964844,272.2675476074219,271.7192687988281,284.1912536621094,293.31646728515625,291.14715576171875,1.0,0.1609936207532882,1.0,1.0,0.9908534288406372,1.0,-0.6002479195594788,0.260463684797287,0.3397842347621918,0.0900381132960319,0.0,0.0,0.1366947144269943,25.051755905151367,25.0,-0.1169609650969505,-4215.30224609375,37.864105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1255798339844,304.2655334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.361328125,18000.0,0.0,0.0,0.0940562114119529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137211993336677,0.1137254312634468,-4.23196843257756e-06,0.0,9.545509237796068e-05,0.0,0.0,4.418434143066406,0.0,0.0,0.0,0.2718519568443298,4.0,0.0,1.0
311760,293.1503601074219,297.1499938964844,293.1499938964844,0.0178406182676553,-882.5650634765625,304.14990234375,0.6283695101737976,0.072688415646553,0.0662092640995979,293.1547546386719,297.1499938964844,293.1499938964844,0.0228797700256109,-981.3438110351562,304.1502380371094,0.6052645444869995,0.0648140907287597,0.0622943453490734,293.15936279296875,297.1499938964844,293.1499938964844,0.0295509155839681,-820.1994018554688,304.1507568359375,0.6305248737335205,0.0734394043684005,0.0520630553364753,293.1509704589844,297.1499938964844,293.1499938964844,0.0478362813591957,-1428.26123046875,304.1498107910156,0.6863978505134583,0.0948250144720077,0.0906670093536377,293.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.5468606352806091,0.050000000745058,0.2289529740810394,291.1471252441406,291.1499938964844,272.25762939453125,271.7184143066406,284.1881408691406,293.3165588378906,291.1470947265625,1.0,0.1609831601381302,1.0,1.0,0.9907107949256896,1.0,-0.6002468466758728,0.2604304850101471,0.3398163616657257,0.0901196226477623,0.0,0.0,0.136893019080162,25.04667091369629,25.0,-0.1377689242362976,-4217.11376953125,37.858795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12554931640625,304.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.349609375,18000.0,0.0,0.0,0.0941054672002792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138079911470413,0.1138122230768203,-4.232105766277528e-06,0.0,9.550508548272774e-05,0.0,0.0,4.422023773193359,0.0,0.0,0.0,0.2718656063079834,4.0,0.0,1.0
311820,293.14990234375,297.1499938964844,293.1499938964844,0.0178766120225191,-883.5679931640625,304.1498718261719,0.6286517381668091,0.0727748647332191,0.0662835836410522,293.1542358398437,297.1499938964844,293.1499938964844,0.0228672716766595,-981.0853271484376,304.1501770019531,0.605273425579071,0.0648013949394226,0.0622773021459579,293.1589050292969,297.1499938964844,293.1499938964844,0.029430579394102,-818.5568237304688,304.15069580078125,0.6301892399787903,0.0732938200235366,0.0519581884145736,293.150390625,297.1499938964844,293.1499938964844,0.0479146540164947,-1429.62353515625,304.1497497558594,0.6867056488990784,0.0949199721217155,0.0907526239752769,293.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5469295382499695,0.050000000745058,0.2289504706859588,291.14697265625,291.1499938964844,272.2379150390625,271.7162170410156,284.1820678710937,293.3167419433594,291.14697265625,1.0,0.1609659194946289,1.0,1.0,0.9904255270957948,1.0,-0.600289523601532,0.2603806853294372,0.3399088084697723,0.0902972519397735,0.0,0.0,0.1373041868209839,25.036211013793945,25.0,-0.1850022971630096,-4220.94873046875,37.852535247802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12567138671875,304.2745056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.318359375,18000.0,0.0,0.0,0.0942017883062362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139877811074256,0.1139920130372047,-4.232390438119182e-06,0.0,9.560283797327428e-05,0.0,0.0,4.429460525512695,0.0,0.0,0.0,0.2718939185142517,4.0,0.0,1.0
311880,293.14990234375,297.1499938964844,293.1499938964844,0.0178766120225191,-883.5679931640625,304.1498718261719,0.6286517381668091,0.0727748647332191,0.0662835836410522,293.1542358398437,297.1499938964844,293.1499938964844,0.0228672716766595,-981.0853271484376,304.1501770019531,0.605273425579071,0.0648013949394226,0.0622773021459579,293.1589050292969,297.1499938964844,293.1499938964844,0.029430579394102,-818.5568237304688,304.15069580078125,0.6301892399787903,0.0732938200235366,0.0519581884145736,293.150390625,297.1499938964844,293.1499938964844,0.0479146540164947,-1429.62353515625,304.1497497558594,0.6867056488990784,0.0949199721217155,0.0907526239752769,293.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5469295382499695,0.050000000745058,0.2289504706859588,291.14697265625,291.1499938964844,272.2379150390625,271.7162170410156,284.1820678710937,293.3167419433594,291.14697265625,1.0,0.1609659194946289,1.0,1.0,0.9904255270957948,1.0,-0.600289523601532,0.2603806853294372,0.3399088084697723,0.0902972519397735,0.0,0.0,0.1373041868209839,25.036211013793945,25.0,-0.1850022971630096,-4220.94873046875,37.852535247802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12567138671875,304.2745056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.318359375,18000.0,0.0,0.0,0.0942017883062362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139877811074256,0.1139920130372047,-4.232390438119182e-06,0.0,9.560283797327428e-05,0.0,0.0,4.429460525512695,0.0,0.0,0.0,0.2718939185142517,4.0,0.0,1.0
311940,293.1494140625,297.1499938964844,293.1499938964844,0.0179181434214115,-884.7236328125,304.1498413085937,0.6289724111557007,0.0728739798069,0.0663691610097885,293.1536560058594,297.1499938964844,293.1499938964844,0.0228685662150383,-981.11669921875,304.1501159667969,0.605352520942688,0.0648084953427314,0.0622785277664661,293.158447265625,297.1499938964844,293.1499938964844,0.0293101612478494,-817.0906982421875,304.1506652832031,0.6299000382423401,0.0731643661856651,0.0518643148243427,293.1498107910156,297.1499938964844,293.1499938964844,0.0480063445866107,-1431.217529296875,304.1496887207031,0.6870589256286621,0.0950303822755813,0.0908527225255966,293.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5470043420791626,0.050000000745058,0.2289477586746215,291.1468200683594,291.1499938964844,272.2183532714844,271.7132873535156,284.1761779785156,293.3169250488281,291.14678955078125,1.0,0.1609539985656738,1.0,1.0,0.9901401996612548,1.0,-0.6003978848457336,0.2603556513786316,0.340042233467102,0.0904954895377159,0.0,0.0,0.1377395838499069,25.02528190612793,25.0,-0.2359170466661453,-4225.09521484375,37.85262680053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259460449219,304.2807922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.27734375,18000.0,0.0,0.0,0.0942958444356918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141780316829681,0.1141822636127471,-4.2326901166234165e-06,0.0,9.569829126121476e-05,0.0,0.0,4.4373297691345215,0.0,0.0,0.0,0.2719238400459289,4.0,0.0,1.0
312000,293.1494140625,297.1499938964844,293.1499938964844,0.0179181434214115,-884.7236328125,304.1498413085937,0.6289724111557007,0.0728739798069,0.0663691610097885,293.1536560058594,297.1499938964844,293.1499938964844,0.0228685662150383,-981.11669921875,304.1501159667969,0.605352520942688,0.0648084953427314,0.0622785277664661,293.158447265625,297.1499938964844,293.1499938964844,0.0293101612478494,-817.0906982421875,304.1506652832031,0.6299000382423401,0.0731643661856651,0.0518643148243427,293.1498107910156,297.1499938964844,293.1499938964844,0.0480063445866107,-1431.217529296875,304.1496887207031,0.6870589256286621,0.0950303822755813,0.0908527225255966,293.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5470043420791626,0.050000000745058,0.2289477586746215,291.1468200683594,291.1499938964844,272.2183532714844,271.7132873535156,284.1761779785156,293.3169250488281,291.14678955078125,1.0,0.1609539985656738,1.0,1.0,0.9901401996612548,1.0,-0.6003978848457336,0.2603556513786316,0.340042233467102,0.0904954895377159,0.0,0.0,0.1377395838499069,25.02528190612793,25.0,-0.2359170466661453,-4225.09521484375,37.85262680053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259460449219,304.2807922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.27734375,18000.0,0.0,0.0,0.0942958444356918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141780316829681,0.1141822636127471,-4.2326901166234165e-06,0.0,9.569829126121476e-05,0.0,0.0,4.4373297691345215,0.0,0.0,0.0,0.2719238400459289,4.0,0.0,1.0
312060,293.1489562988281,297.1499938964844,293.1499938964844,0.0179656613618135,-886.0436401367188,304.1498107910156,0.6293346285820007,0.072986714541912,0.0664668530225753,293.153076171875,297.1499938964844,293.1499938964844,0.0228855535387992,-981.4776611328124,304.1500549316406,0.6055111885070801,0.0648379847407341,0.0623005293309688,293.157958984375,297.1499938964844,293.1499938964844,0.0291744526475667,-815.8275146484375,304.1506652832031,0.6296637654304504,0.0730531737208366,0.051782950758934,293.1492004394531,297.1499938964844,293.1499938964844,0.048112291842699,-1433.0596923828125,304.14959716796875,0.6874611377716064,0.0951573327183723,0.0909683406352996,293.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5470855832099915,0.050000000745058,0.2289448231458664,291.1466369628906,291.1499938964844,272.19903564453125,271.70947265625,284.1705627441406,293.3171081542969,291.1465759277344,1.0,0.1609479486942291,1.0,1.0,0.9898562431335448,1.0,-0.6005791425704956,0.2603585124015808,0.3402206003665924,0.0907153487205505,0.0,0.0,0.1382056772708892,25.013813018798828,25.0,-0.2868522703647613,-4229.5869140625,37.8597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12615966796875,304.287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.228515625,18000.0,0.0,0.0,0.0943891629576683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114381656050682,0.1143858879804611,-4.233009349263739e-06,0.0,9.579299512552096e-05,0.0,0.0,4.44575309753418,0.0,0.0,0.0,0.2719558477401733,4.0,0.0,1.0
312120,293.1489562988281,297.1499938964844,293.1499938964844,0.0179656613618135,-886.0436401367188,304.1498107910156,0.6293346285820007,0.072986714541912,0.0664668530225753,293.153076171875,297.1499938964844,293.1499938964844,0.0228855535387992,-981.4776611328124,304.1500549316406,0.6055111885070801,0.0648379847407341,0.0623005293309688,293.157958984375,297.1499938964844,293.1499938964844,0.0291744526475667,-815.8275146484375,304.1506652832031,0.6296637654304504,0.0730531737208366,0.051782950758934,293.1492004394531,297.1499938964844,293.1499938964844,0.048112291842699,-1433.0596923828125,304.14959716796875,0.6874611377716064,0.0951573327183723,0.0909683406352996,293.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5470855832099915,0.050000000745058,0.2289448231458664,291.1466369628906,291.1499938964844,272.19903564453125,271.70947265625,284.1705627441406,293.3171081542969,291.1465759277344,1.0,0.1609479486942291,1.0,1.0,0.9898562431335448,1.0,-0.6005791425704956,0.2603585124015808,0.3402206003665924,0.0907153487205505,0.0,0.0,0.1382056772708892,25.013813018798828,25.0,-0.2868522703647613,-4229.5869140625,37.8597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12615966796875,304.287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.228515625,18000.0,0.0,0.0,0.0943891629576683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114381656050682,0.1143858879804611,-4.233009349263739e-06,0.0,9.579299512552096e-05,0.0,0.0,4.44575309753418,0.0,0.0,0.0,0.2719558477401733,4.0,0.0,1.0
312180,293.1484680175781,297.1499938964844,293.1499938964844,0.0180187262594699,-887.5147705078125,304.1497802734375,0.6297351121902466,0.0731119737029075,0.066575713455677,293.1524353027344,297.1499938964844,293.1499938964844,0.0229175649583339,-982.1537475585938,304.1499938964844,0.605745792388916,0.0648888275027275,0.062342420220375,293.15740966796875,297.1499938964844,293.1499938964844,0.0289130769670009,-814.8173828125,304.15087890625,0.6294777989387512,0.0729592218995094,0.0517134815454483,293.14862060546875,297.1499938964844,293.1499938964844,0.0482312887907028,-1435.12939453125,304.1495361328125,0.6879082918167114,0.0952994376420974,0.091098204255104,293.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5471729040145874,0.050000000745058,0.2289416640996933,291.1463928222656,291.1499938964844,272.1800842285156,271.70477294921875,284.1651916503906,293.3172607421875,291.1463317871094,1.0,0.1609474122524261,1.0,1.0,0.989572286605835,1.0,-0.6008287072181702,0.260387510061264,0.3404411971569061,0.0909558087587356,0.0,0.0,0.1387034505605697,25.001850128173828,25.0,-0.3311598896980285,-4234.40234375,37.87345886230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1262512207031,304.2940979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.173828125,18000.0,0.0,0.0,0.0944834947586059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145993024110794,0.1146035343408584,-4.233350409776904e-06,0.0,9.5888739451766e-05,0.0,0.0,4.454758167266846,0.0,0.0,0.0,0.2719900608062744,4.0,0.0,1.0
312240,293.1484680175781,297.1499938964844,293.1499938964844,0.0180187262594699,-887.5147705078125,304.1497802734375,0.6297351121902466,0.0731119737029075,0.066575713455677,293.1524353027344,297.1499938964844,293.1499938964844,0.0229175649583339,-982.1537475585938,304.1499938964844,0.605745792388916,0.0648888275027275,0.062342420220375,293.15740966796875,297.1499938964844,293.1499938964844,0.0289130769670009,-814.8173828125,304.15087890625,0.6294777989387512,0.0729592218995094,0.0517134815454483,293.14862060546875,297.1499938964844,293.1499938964844,0.0482312887907028,-1435.12939453125,304.1495361328125,0.6879082918167114,0.0952994376420974,0.091098204255104,293.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5471729040145874,0.050000000745058,0.2289416640996933,291.1463928222656,291.1499938964844,272.1800842285156,271.70477294921875,284.1651916503906,293.3172607421875,291.1463317871094,1.0,0.1609474122524261,1.0,1.0,0.989572286605835,1.0,-0.6008287072181702,0.260387510061264,0.3404411971569061,0.0909558087587356,0.0,0.0,0.1387034505605697,25.001850128173828,25.0,-0.3311598896980285,-4234.40234375,37.87345886230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1262512207031,304.2940979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.173828125,18000.0,0.0,0.0,0.0944834947586059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145993024110794,0.1146035343408584,-4.233350409776904e-06,0.0,9.5888739451766e-05,0.0,0.0,4.454758167266846,0.0,0.0,0.0,0.2719900608062744,4.0,0.0,1.0
312300,293.1482238769531,297.1499938964844,293.1499938964844,0.0180475357919931,-888.3120727539062,304.1497802734375,0.6299510598182678,0.0731797590851783,0.0666347295045852,293.152099609375,297.1499938964844,293.1499938964844,0.0229399148374795,-982.6244506835938,304.1499328613281,0.6058948636054993,0.0649232491850853,0.0623717568814754,293.1571350097656,297.1499938964844,293.1499938964844,0.0287910159677267,-814.3056030273438,304.15093994140625,0.6294060349464417,0.0729195848107338,0.0516837537288665,293.1483154296875,297.1499938964844,293.1499938964844,0.0482961051166057,-1436.2568359375,304.1495056152344,0.6881502270698547,0.0953766852617263,0.091168962419033,293.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5472190380096436,0.050000000745058,0.2289399951696396,291.1462707519531,291.1499938964844,272.1707458496094,271.7020263671875,284.1626281738281,293.3173217773437,291.1462097167969,1.0,0.1609494686126709,1.0,1.0,0.98943030834198,1.0,-0.6009820103645325,0.2604130506515503,0.3405689299106598,0.0910842940211296,0.0,0.0,0.138965904712677,24.995668411254883,25.0,-0.3474067747592926,-4236.94482421875,37.88307571411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261901855469,304.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.142578125,18000.0,0.0,0.0,0.094531700015068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147142425179481,0.1147184744477272,-4.233530489727855e-06,0.0,9.593765571480616e-05,0.0,0.0,4.45951509475708,0.0,0.0,0.0,0.2720081210136413,4.0,0.0,1.0
312360,293.1479797363281,297.1499938964844,293.1499938964844,0.0180778130888938,-889.1490478515625,304.1497497558594,0.6301771402359009,0.0732508152723312,0.0666966959834098,293.1517639160156,297.1499938964844,293.1499938964844,0.0229664351791143,-983.18212890625,304.14990234375,0.6060647964477539,0.0649635419249534,0.0624066069722175,293.1568603515625,297.1499938964844,293.1499938964844,0.0287069324404001,-813.8988647460938,304.1509094238281,0.6293486952781677,0.0728849545121193,0.0516574494540691,293.14801025390625,297.1499938964844,293.1499938964844,0.0483643226325511,-1437.443603515625,304.14947509765625,0.6884039640426636,0.0954578965902328,0.0912434607744216,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5472667813301086,0.050000000745058,0.2289382666349411,291.1461486816406,291.1499938964844,272.1615295410156,271.6990661621094,284.1601257324219,293.3174133300781,291.1460876464844,1.0,0.1609530448913574,1.0,1.0,0.9892892241477966,1.0,-0.6011539101600647,0.260445773601532,0.3407081663608551,0.0912182554602623,0.0,0.0,0.1392372697591781,24.98935890197754,25.0,-0.3613496422767639,-4239.5732421875,37.89450454711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12603759765625,304.3010559082031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.111328125,18000.0,0.0,0.0,0.0945809110999107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148332357406616,0.1148374676704406,-4.233716481394367e-06,0.0,9.598760516382754e-05,0.0,0.0,4.46444034576416,0.0,0.0,0.0,0.2720268368721008,4.0,0.0,1.0
312420,293.1474914550781,297.1499938964844,293.1499938964844,0.018142657354474,-890.9378051757812,304.14971923828125,0.6306586265563965,0.0734025463461875,0.0668291971087455,293.15106201171875,297.1499938964844,293.1499938964844,0.0230318699032068,-984.55517578125,304.1498413085937,0.6064660549163818,0.0650615766644477,0.0624926351010799,293.1562805175781,297.1499938964844,293.1499938964844,0.0286188442260026,-813.2354125976562,304.1507568359375,0.629277229309082,0.0728306248784065,0.0516151189804077,293.1473999023437,297.1499938964844,293.1499938964844,0.0485106147825717,-1439.9892578125,304.1494140625,0.6889457702636719,0.0956318825483322,0.0914033353328704,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5473670363426208,0.050000000745058,0.2289346307516098,291.1458740234375,291.1499938964844,272.1434631347656,271.6922607421875,284.1553955078125,293.3175354003906,291.14581298828125,1.0,0.1609647423028946,1.0,1.0,0.9890069961547852,1.0,-0.6015529036521912,0.2605324983596802,0.341020405292511,0.0915022194385528,0.0,0.0,0.1398063153028488,24.97637367248535,25.0,-0.378123939037323,-4245.080078125,37.9227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1255187988281,304.3081970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.046875,18000.0,0.0,0.0,0.0946832075715065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150832846760749,0.1150875240564346,-4.234108928358182e-06,0.0,9.609141852706672e-05,0.0,0.0,4.474793434143066,0.0,0.0,0.0,0.2720661461353302,4.0,0.0,1.0
312480,293.1474914550781,297.1499938964844,293.1499938964844,0.018142657354474,-890.9378051757812,304.14971923828125,0.6306586265563965,0.0734025463461875,0.0668291971087455,293.15106201171875,297.1499938964844,293.1499938964844,0.0230318699032068,-984.55517578125,304.1498413085937,0.6064660549163818,0.0650615766644477,0.0624926351010799,293.1562805175781,297.1499938964844,293.1499938964844,0.0286188442260026,-813.2354125976562,304.1507568359375,0.629277229309082,0.0728306248784065,0.0516151189804077,293.1473999023437,297.1499938964844,293.1499938964844,0.0485106147825717,-1439.9892578125,304.1494140625,0.6889457702636719,0.0956318825483322,0.0914033353328704,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5473670363426208,0.050000000745058,0.2289346307516098,291.1458740234375,291.1499938964844,272.1434631347656,271.6922607421875,284.1553955078125,293.3175354003906,291.14581298828125,1.0,0.1609647423028946,1.0,1.0,0.9890069961547852,1.0,-0.6015529036521912,0.2605324983596802,0.341020405292511,0.0915022194385528,0.0,0.0,0.1398063153028488,24.97637367248535,25.0,-0.378123939037323,-4245.080078125,37.9227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1255187988281,304.3081970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.046875,18000.0,0.0,0.0,0.0946832075715065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150832846760749,0.1150875240564346,-4.234108928358182e-06,0.0,9.609141852706672e-05,0.0,0.0,4.474793434143066,0.0,0.0,0.0,0.2720661461353302,4.0,0.0,1.0
312540,293.14697265625,297.1499938964844,293.1499938964844,0.0182139761745929,-892.8995361328125,304.14971923828125,0.6311843395233154,0.0735687538981437,0.0669746622443199,293.1503295898437,297.1499938964844,293.1499938964844,0.0231163892894983,-986.3233032226562,304.1497497558594,0.6069607138633728,0.0651863291859626,0.0626037642359733,293.1556701660156,297.1499938964844,293.1499938964844,0.0285545103251934,-812.9373168945312,304.1506042480469,0.6292721033096313,0.0727990567684173,0.0515886023640632,293.14678955078125,297.1499938964844,293.1499938964844,0.0486717000603675,-1442.7930908203125,304.1493530273437,0.689538836479187,0.0958232209086418,0.0915796011686325,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.547474205493927,0.050000000745058,0.2289307713508606,291.1455993652344,291.1499938964844,272.1259765625,271.6842956542969,284.1510314941406,293.3176574707031,291.1455383300781,1.0,0.160983458161354,1.0,1.0,0.9887248277664183,1.0,-0.6020359396934509,0.2606522440910339,0.341383695602417,0.0918096378445625,0.0,0.0,0.1404146254062652,24.96288108825684,25.0,-0.3837508857250213,-4250.96484375,37.95920181274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1245422363281,304.3154602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.982421875,18000.0,0.0,0.0,0.0947929099202156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115351527929306,0.115355759859085,-4.234530933899805e-06,0.0,9.620275523047894e-05,0.0,0.0,4.485904216766357,0.0,0.0,0.0,0.2721083760261535,4.0,0.0,1.0
312600,293.14697265625,297.1499938964844,293.1499938964844,0.0182139761745929,-892.8995361328125,304.14971923828125,0.6311843395233154,0.0735687538981437,0.0669746622443199,293.1503295898437,297.1499938964844,293.1499938964844,0.0231163892894983,-986.3233032226562,304.1497497558594,0.6069607138633728,0.0651863291859626,0.0626037642359733,293.1556701660156,297.1499938964844,293.1499938964844,0.0285545103251934,-812.9373168945312,304.1506042480469,0.6292721033096313,0.0727990567684173,0.0515886023640632,293.14678955078125,297.1499938964844,293.1499938964844,0.0486717000603675,-1442.7930908203125,304.1493530273437,0.689538836479187,0.0958232209086418,0.0915796011686325,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.547474205493927,0.050000000745058,0.2289307713508606,291.1455993652344,291.1499938964844,272.1259765625,271.6842956542969,284.1510314941406,293.3176574707031,291.1455383300781,1.0,0.160983458161354,1.0,1.0,0.9887248277664183,1.0,-0.6020359396934509,0.2606522440910339,0.341383695602417,0.0918096378445625,0.0,0.0,0.1404146254062652,24.96288108825684,25.0,-0.3837508857250213,-4250.96484375,37.95920181274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1245422363281,304.3154602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.982421875,18000.0,0.0,0.0,0.0947929099202156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115351527929306,0.115355759859085,-4.234530933899805e-06,0.0,9.620275523047894e-05,0.0,0.0,4.485904216766357,0.0,0.0,0.0,0.2721083760261535,4.0,0.0,1.0
312660,293.146484375,297.1499938964844,293.1499938964844,0.0182912815362215,-895.0192260742188,304.1496887207031,0.6317503452301025,0.07374819368124,0.0671320036053657,293.1495666503906,297.1499938964844,293.1499938964844,0.0232189483940601,-988.4619140625,304.149658203125,0.6075417399406433,0.0653360858559608,0.0627384409308433,293.1549987792969,297.1499938964844,293.1499938964844,0.0285369791090488,-812.7045288085938,304.15045166015625,0.6293289065361023,0.0727888420224189,0.0515769012272357,293.14617919921875,297.1499938964844,293.1499938964844,0.0488462783396244,-1445.8328857421875,304.1492614746094,0.6901785135269165,0.096030443906784,0.0917708724737167,293.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.5475873947143555,0.050000000745058,0.2289266884326934,291.14532470703125,291.1499938964844,272.109130859375,271.67510986328125,284.14703369140625,293.3177795410156,291.145263671875,1.0,0.1610088497400283,1.0,1.0,0.9884451031684875,1.0,-0.6025969982147217,0.2608023583889007,0.3417946398258209,0.0921392515301704,0.0,0.0,0.1410586535930633,24.9489860534668,25.0,-0.3766821324825287,-4257.19091796875,38.00342559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231994628906,304.3228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.916015625,18000.0,0.0,0.0,0.0949112623929977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156365498900413,0.1156407818198204,-4.234980679029832e-06,0.0,9.632286673877388e-05,0.0,0.0,4.497715473175049,0.0,0.0,0.0,0.2721532881259918,4.0,0.0,1.0
312720,293.146484375,297.1499938964844,293.1499938964844,0.0182912815362215,-895.0192260742188,304.1496887207031,0.6317503452301025,0.07374819368124,0.0671320036053657,293.1495666503906,297.1499938964844,293.1499938964844,0.0232189483940601,-988.4619140625,304.149658203125,0.6075417399406433,0.0653360858559608,0.0627384409308433,293.1549987792969,297.1499938964844,293.1499938964844,0.0285369791090488,-812.7045288085938,304.15045166015625,0.6293289065361023,0.0727888420224189,0.0515769012272357,293.14617919921875,297.1499938964844,293.1499938964844,0.0488462783396244,-1445.8328857421875,304.1492614746094,0.6901785135269165,0.096030443906784,0.0917708724737167,293.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.5475873947143555,0.050000000745058,0.2289266884326934,291.14532470703125,291.1499938964844,272.109130859375,271.67510986328125,284.14703369140625,293.3177795410156,291.145263671875,1.0,0.1610088497400283,1.0,1.0,0.9884451031684875,1.0,-0.6025969982147217,0.2608023583889007,0.3417946398258209,0.0921392515301704,0.0,0.0,0.1410586535930633,24.9489860534668,25.0,-0.3766821324825287,-4257.19091796875,38.00342559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231994628906,304.3228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.916015625,18000.0,0.0,0.0,0.0949112623929977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156365498900413,0.1156407818198204,-4.234980679029832e-06,0.0,9.632286673877388e-05,0.0,0.0,4.497715473175049,0.0,0.0,0.0,0.2721532881259918,4.0,0.0,1.0
