time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1459655761719,297.1499938964844,293.1499938964844,0.0183746814727783,-897.2980346679688,304.149658203125,0.6323570013046265,0.073941059410572,0.0673013925552368,293.14874267578125,297.1499938964844,293.1499938964844,0.0233402214944362,-990.9815063476562,304.1495666503906,0.608210563659668,0.0655115917325019,0.0628974065184593,293.1543273925781,297.1499938964844,293.1499938964844,0.0285423267632722,-812.8231201171875,304.1502990722656,0.6294499039649963,0.0728008076548576,0.0515806414186954,293.14556884765625,297.1499938964844,293.1499938964844,0.0490344390273094,-1449.1102294921875,304.1492004394531,0.6908649206161499,0.096253752708435,0.0919773578643798,293.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5477065443992615,0.050000000745058,0.2289223968982696,291.14508056640625,291.1499938964844,272.0930480957031,271.6645812988281,284.1434936523437,293.31787109375,291.14501953125,1.0,0.1610412299633026,1.0,1.0,0.9881654381752014,1.0,-0.6032382249832153,0.2609839141368866,0.3422542810440063,0.0924914181232452,0.0,0.0,0.1417362838983535,24.93474197387696,25.0,-0.3533695936203003,-4263.75341796875,38.055694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1214599609375,304.3304138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.85546875,18000.0,0.0,0.0,0.0950397253036499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159378290176391,0.1159420609474182,-4.235458163748263e-06,0.0,9.645323734730482e-05,0.0,0.0,4.510207653045654,0.0,0.0,0.0,0.2722007930278778,4.0,0.0,1.0
312840,293.1459655761719,297.1499938964844,293.1499938964844,0.0183746814727783,-897.2980346679688,304.149658203125,0.6323570013046265,0.073941059410572,0.0673013925552368,293.14874267578125,297.1499938964844,293.1499938964844,0.0233402214944362,-990.9815063476562,304.1495666503906,0.608210563659668,0.0655115917325019,0.0628974065184593,293.1543273925781,297.1499938964844,293.1499938964844,0.0285423267632722,-812.8231201171875,304.1502990722656,0.6294499039649963,0.0728008076548576,0.0515806414186954,293.14556884765625,297.1499938964844,293.1499938964844,0.0490344390273094,-1449.1102294921875,304.1492004394531,0.6908649206161499,0.096253752708435,0.0919773578643798,293.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5477065443992615,0.050000000745058,0.2289223968982696,291.14508056640625,291.1499938964844,272.0930480957031,271.6645812988281,284.1434936523437,293.31787109375,291.14501953125,1.0,0.1610412299633026,1.0,1.0,0.9881654381752014,1.0,-0.6032382249832153,0.2609839141368866,0.3422542810440063,0.0924914181232452,0.0,0.0,0.1417362838983535,24.93474197387696,25.0,-0.3533695936203003,-4263.75341796875,38.055694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1214599609375,304.3304138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.85546875,18000.0,0.0,0.0,0.0950397253036499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159378290176391,0.1159420609474182,-4.235458163748263e-06,0.0,9.645323734730482e-05,0.0,0.0,4.510207653045654,0.0,0.0,0.0,0.2722007930278778,4.0,0.0,1.0
312900,293.1457214355469,297.1499938964844,293.1499938964844,0.0184186417609453,-898.4959106445312,304.1496276855469,0.632675290107727,0.0740424469113349,0.067390538752079,293.1483459472656,297.1499938964844,293.1499938964844,0.0234079044312238,-992.3836669921876,304.1495361328125,0.6085772514343262,0.0656089633703231,0.0629859715700149,293.15399169921875,297.1499938964844,293.1499938964844,0.0285433530807495,-812.8379516601562,304.1502380371094,0.6295342445373535,0.0728150606155395,0.0515882633626461,293.1452331542969,297.1499938964844,293.1499938964844,0.0491335019469261,-1450.836181640625,304.149169921875,0.6912252902984619,0.0963713303208351,0.0920862108469009,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.547768235206604,0.050000000745058,0.2289201766252517,291.1449584960937,291.1499938964844,272.0852966308594,271.6588134765625,284.1418762207031,293.31793212890625,291.1448974609375,1.0,0.1610600799322128,1.0,1.0,0.9880256056785583,1.0,-0.6035885810852051,0.2610863447189331,0.3425022661685943,0.092675969004631,0.0,0.0,0.1420864760875702,24.9275131225586,25.0,-0.3371914327144623,-4267.15380859375,38.0848503112793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1204833984375,304.334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.826171875,18000.0,0.0,0.0,0.0951080173254013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116094060242176,0.1160982996225357,-4.235706455801847e-06,0.0,9.652254811953752e-05,0.0,0.0,4.516688823699951,0.0,0.0,0.0,0.2722254693508148,4.0,0.0,1.0
312960,293.1454772949219,297.1499938964844,293.1499938964844,0.0184639580547809,-899.7284545898438,304.1496276855469,0.6330024600028992,0.0741467475891113,0.0674823224544525,293.1479187011719,297.1499938964844,293.1499938964844,0.0234798341989517,-993.8706665039062,304.14947509765625,0.6089630126953125,0.0657120570540428,0.0630799680948257,293.15362548828125,297.1499938964844,293.1499938964844,0.0286697298288345,-813.3167114257812,304.1499938964844,0.629633367061615,0.0728345811367034,0.0515994727611541,293.1449279785156,297.1499938964844,293.1499938964844,0.0492355041205883,-1452.61376953125,304.1491394042969,0.6915956735610962,0.0964924171566963,0.0921983942389488,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5478311777114868,0.050000000745058,0.2289179116487503,291.14483642578125,291.1499938964844,272.0777587890625,271.6526794433594,284.1404113769531,293.3179626464844,291.1448059082031,1.0,0.1610805392265319,1.0,1.0,0.9878873825073242,1.0,-0.603956937789917,0.2611956596374511,0.3427612483501434,0.092865765094757,0.0,0.0,0.1424428671598434,24.920225143432617,25.0,-0.3171031773090362,-4270.62109375,38.11582946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1194152832031,304.33807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.798828125,18000.0,0.0,0.0,0.0951788276433944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162534356117248,0.1162576675415039,-4.235960659570992e-06,0.0,9.65944054769352e-05,0.0,0.0,4.523301601409912,0.0,0.0,0.0,0.27225062251091,4.0,0.0,1.0
313020,293.1449584960937,297.1499938964844,293.1499938964844,0.018559031188488,-902.3065185546876,304.14959716796875,0.6336857676506042,0.0743649899959564,0.0676745474338531,293.1470642089844,297.1499938964844,293.1499938964844,0.0236378330737352,-997.1258544921876,304.1493835449219,0.6097968816757202,0.0659372732043266,0.0632859617471695,293.15289306640625,297.1499938964844,293.1499938964844,0.0286414586007595,-813.5291748046875,304.1500244140625,0.6298789381980896,0.0728897303342819,0.0516333803534507,293.1443176269531,297.1499938964844,293.1499938964844,0.0494491346180439,-1456.3380126953125,304.1490783691406,0.6923694014549255,0.0967461243271827,0.0924336984753608,293.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5479608774185181,0.050000000745058,0.2289132475852966,291.1446228027344,291.1499938964844,272.0633850097656,271.6393127441406,284.1378173828125,293.3180236816406,291.14459228515625,1.0,0.1611268371343612,1.0,1.0,0.987610936164856,1.0,-0.6047523021697998,0.2614372670650482,0.3433150351047516,0.0932621955871582,0.0,0.0,0.1431733667850494,24.905502319335938,25.0,-0.2658122479915619,-4277.76611328125,38.18385314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171264648437,304.3457946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.75,18000.0,0.0,0.0,0.0953288897871971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165814250707626,0.1165856570005416,-4.236485892761266e-06,0.0,9.67467058217153e-05,0.0,0.0,4.5369181632995605,0.0,0.0,0.0,0.272302508354187,4.0,0.0,1.0
313080,293.1449584960937,297.1499938964844,293.1499938964844,0.018559031188488,-902.3065185546876,304.14959716796875,0.6336857676506042,0.0743649899959564,0.0676745474338531,293.1470642089844,297.1499938964844,293.1499938964844,0.0236378330737352,-997.1258544921876,304.1493835449219,0.6097968816757202,0.0659372732043266,0.0632859617471695,293.15289306640625,297.1499938964844,293.1499938964844,0.0286414586007595,-813.5291748046875,304.1500244140625,0.6298789381980896,0.0728897303342819,0.0516333803534507,293.1443176269531,297.1499938964844,293.1499938964844,0.0494491346180439,-1456.3380126953125,304.1490783691406,0.6923694014549255,0.0967461243271827,0.0924336984753608,293.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5479608774185181,0.050000000745058,0.2289132475852966,291.1446228027344,291.1499938964844,272.0633850097656,271.6393127441406,284.1378173828125,293.3180236816406,291.14459228515625,1.0,0.1611268371343612,1.0,1.0,0.987610936164856,1.0,-0.6047523021697998,0.2614372670650482,0.3433150351047516,0.0932621955871582,0.0,0.0,0.1431733667850494,24.905502319335938,25.0,-0.2658122479915619,-4277.76611328125,38.18385314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171264648437,304.3457946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.75,18000.0,0.0,0.0,0.0953288897871971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165814250707626,0.1165856570005416,-4.236485892761266e-06,0.0,9.67467058217153e-05,0.0,0.0,4.5369181632995605,0.0,0.0,0.0,0.272302508354187,4.0,0.0,1.0
313140,293.1444396972656,297.1499938964844,293.1499938964844,0.0186602286994457,-905.0392456054688,304.1495666503906,0.6344085931777954,0.0745963752269744,0.0678786560893058,293.1462097167969,297.1499938964844,293.1499938964844,0.0238156039267778,-1000.7708129882812,304.1492919921875,0.6107158064842224,0.0661887899041175,0.0635169222950935,293.15216064453125,297.1499938964844,293.1499938964844,0.0287851970642805,-814.353759765625,304.1497802734375,0.6301913261413574,0.0729684457182884,0.0516836047172546,293.1437072753906,297.1499938964844,293.1499938964844,0.0496759451925754,-1460.2939453125,304.14898681640625,0.6931878328323364,0.0970156490802764,0.0926840379834175,293.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5480956435203552,0.050000000745058,0.2289084196090698,291.1444702148437,291.1499938964844,272.04998779296875,271.6243896484375,284.1357727050781,293.3180847167969,291.1444396972656,1.0,0.1611807346343994,1.0,1.0,0.9873344898223876,1.0,-0.6056293845176697,0.2617108225822449,0.3439185321331024,0.0936818942427635,0.0,0.0,0.1439235061407089,24.8906364440918,25.0,-0.2124034911394119,-4285.18017578125,38.260372161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146545410156,304.3535461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7109375,18000.0,0.0,0.0,0.0954906567931175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116919957101345,0.1169241964817047,-4.237031134834979e-06,0.0,9.691087325336412e-05,0.0,0.0,4.550981998443604,0.0,0.0,0.0,0.2723560929298401,4.0,0.0,1.0
313200,293.1444396972656,297.1499938964844,293.1499938964844,0.0186602286994457,-905.0392456054688,304.1495666503906,0.6344085931777954,0.0745963752269744,0.0678786560893058,293.1462097167969,297.1499938964844,293.1499938964844,0.0238156039267778,-1000.7708129882812,304.1492919921875,0.6107158064842224,0.0661887899041175,0.0635169222950935,293.15216064453125,297.1499938964844,293.1499938964844,0.0287851970642805,-814.353759765625,304.1497802734375,0.6301913261413574,0.0729684457182884,0.0516836047172546,293.1437072753906,297.1499938964844,293.1499938964844,0.0496759451925754,-1460.2939453125,304.14898681640625,0.6931878328323364,0.0970156490802764,0.0926840379834175,293.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5480956435203552,0.050000000745058,0.2289084196090698,291.1444702148437,291.1499938964844,272.04998779296875,271.6243896484375,284.1357727050781,293.3180847167969,291.1444396972656,1.0,0.1611807346343994,1.0,1.0,0.9873344898223876,1.0,-0.6056293845176697,0.2617108225822449,0.3439185321331024,0.0936818942427635,0.0,0.0,0.1439235061407089,24.8906364440918,25.0,-0.2124034911394119,-4285.18017578125,38.260372161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146545410156,304.3535461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7109375,18000.0,0.0,0.0,0.0954906567931175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116919957101345,0.1169241964817047,-4.237031134834979e-06,0.0,9.691087325336412e-05,0.0,0.0,4.550981998443604,0.0,0.0,0.0,0.2723560929298401,4.0,0.0,1.0
313260,293.1439514160156,297.1499938964844,293.1499938964844,0.0187671035528183,-907.9125366210938,304.1495361328125,0.6351677775382996,0.0748398452997207,0.0680937096476554,293.14532470703125,297.1499938964844,293.1499938964844,0.0240120701491832,-1004.7780151367188,304.1492004394531,0.6117101311683655,0.0664648115634918,0.0637712031602859,293.1513977050781,297.1499938964844,293.1499938964844,0.0290342103689908,-815.3545532226562,304.1494445800781,0.6305670738220215,0.0730694234371185,0.0517494305968284,293.1430969238281,297.1499938964844,293.1499938964844,0.0499147623777389,-1464.4613037109375,304.14892578125,0.6940469741821289,0.0972997397184372,0.0929482653737068,293.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.548234760761261,0.050000000745058,0.2289034277200698,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.1346740722656,293.3181457519531,291.14434814453125,1.0,0.1612419337034225,1.0,1.0,0.987061619758606,1.0,-0.6065827012062073,0.262014091014862,0.3445686399936676,0.0941236019134521,0.0,0.0,0.1446838825941085,24.875715255737305,25.0,-0.0909921675920486,-4292.7353515625,38.34495544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1121520996094,304.3614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.68359375,18000.0,0.0,0.0,0.0956628918647766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172655075788497,0.1172697469592094,-4.23759092882392e-06,0.0,9.708567813504489e-05,0.0,0.0,4.565347194671631,0.0,0.0,0.0,0.272410899400711,4.0,0.0,1.0
313320,293.1439514160156,297.1499938964844,293.1499938964844,0.0187671035528183,-907.9125366210938,304.1495361328125,0.6351677775382996,0.0748398452997207,0.0680937096476554,293.14532470703125,297.1499938964844,293.1499938964844,0.0240120701491832,-1004.7780151367188,304.1492004394531,0.6117101311683655,0.0664648115634918,0.0637712031602859,293.1513977050781,297.1499938964844,293.1499938964844,0.0290342103689908,-815.3545532226562,304.1494445800781,0.6305670738220215,0.0730694234371185,0.0517494305968284,293.1430969238281,297.1499938964844,293.1499938964844,0.0499147623777389,-1464.4613037109375,304.14892578125,0.6940469741821289,0.0972997397184372,0.0929482653737068,293.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.548234760761261,0.050000000745058,0.2289034277200698,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.1346740722656,293.3181457519531,291.14434814453125,1.0,0.1612419337034225,1.0,1.0,0.987061619758606,1.0,-0.6065827012062073,0.262014091014862,0.3445686399936676,0.0941236019134521,0.0,0.0,0.1446838825941085,24.875715255737305,25.0,-0.0909921675920486,-4292.7353515625,38.34495544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1121520996094,304.3614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.68359375,18000.0,0.0,0.0,0.0956628918647766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172655075788497,0.1172697469592094,-4.23759092882392e-06,0.0,9.708567813504489e-05,0.0,0.0,4.565347194671631,0.0,0.0,0.0,0.272410899400711,4.0,0.0,1.0
313380,293.1434631347656,297.1499938964844,293.1499938964844,0.0188789963722229,-910.9052124023438,304.1495056152344,0.6359601616859436,0.0750943422317504,0.0683188587427139,293.1444396972656,297.1499938964844,293.1499938964844,0.0242260880768299,-1009.1171264648438,304.14910888671875,0.6127654314041138,0.0667637586593627,0.0640474557876586,293.150634765625,297.1499938964844,293.1499938964844,0.0292511712759733,-816.5952758789062,304.1492919921875,0.6310023665428162,0.0731912478804588,0.0518300645053386,293.1424865722656,297.1499938964844,293.1499938964844,0.0501639805734157,-1468.8106689453125,304.1488647460937,0.6949427127838135,0.0975971668958664,0.0932253375649452,293.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5483773946762085,0.050000000745058,0.2288983166217804,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1350402832031,293.3182067871094,291.1444702148437,1.0,0.1613102406263351,1.0,1.0,0.9867887496948242,1.0,-0.6076076030731201,0.2623452246189117,0.3452624082565307,0.0945861637592315,0.0,0.0,0.1454234272241592,24.860864639282227,25.0,0.1772785931825637,-4300.208984375,38.43727111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097412109375,304.36932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.703125,18000.0,0.0,0.0,0.0958438143134117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176070421934127,0.1176112815737724,-4.23815527028637e-06,0.0,9.72692942013964e-05,0.0,0.0,4.579563617706299,0.0,0.0,0.0,0.2724652588367462,4.0,0.0,1.0
313440,293.1434631347656,297.1499938964844,293.1499938964844,0.0188789963722229,-910.9052124023438,304.1495056152344,0.6359601616859436,0.0750943422317504,0.0683188587427139,293.1444396972656,297.1499938964844,293.1499938964844,0.0242260880768299,-1009.1171264648438,304.14910888671875,0.6127654314041138,0.0667637586593627,0.0640474557876586,293.150634765625,297.1499938964844,293.1499938964844,0.0292511712759733,-816.5952758789062,304.1492919921875,0.6310023665428162,0.0731912478804588,0.0518300645053386,293.1424865722656,297.1499938964844,293.1499938964844,0.0501639805734157,-1468.8106689453125,304.1488647460937,0.6949427127838135,0.0975971668958664,0.0932253375649452,293.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5483773946762085,0.050000000745058,0.2288983166217804,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1350402832031,293.3182067871094,291.1444702148437,1.0,0.1613102406263351,1.0,1.0,0.9867887496948242,1.0,-0.6076076030731201,0.2623452246189117,0.3452624082565307,0.0945861637592315,0.0,0.0,0.1454234272241592,24.860864639282227,25.0,0.1772785931825637,-4300.208984375,38.43727111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097412109375,304.36932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.703125,18000.0,0.0,0.0,0.0958438143134117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176070421934127,0.1176112815737724,-4.23815527028637e-06,0.0,9.72692942013964e-05,0.0,0.0,4.579563617706299,0.0,0.0,0.0,0.2724652588367462,4.0,0.0,1.0
313500,293.1432189941406,297.1499938964844,293.1499938964844,0.0189367141574621,-912.4425659179688,304.14947509765625,0.6363679766654968,0.0752254948019981,0.0684350356459617,293.1440124511719,297.1499938964844,293.1499938964844,0.0243395939469337,-1011.407470703125,304.1490783691406,0.6133140921592712,0.066921629011631,0.0641936659812927,293.1502380371094,297.1499938964844,293.1499938964844,0.0293264184147119,-817.3471069335938,304.1492614746094,0.6312412023544312,0.0732596516609191,0.051875714212656,293.1422119140625,297.1499938964844,293.1499938964844,0.0502922125160694,-1471.0487060546875,304.1488647460937,0.6954033970832825,0.0977506414055824,0.0933685004711151,293.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.548449695110321,0.050000000745058,0.2288957387208938,291.1445617675781,291.1499938964844,272.0278625488281,271.59423828125,284.1357421875,293.3182067871094,291.1446228027344,1.0,0.1613471060991287,1.0,1.0,0.9866523146629332,1.0,-0.6081460118293762,0.2625208497047424,0.3456251621246338,0.0948251113295555,0.0,0.0,0.1457735896110534,24.8535270690918,25.0,0.3221159279346466,-4303.83984375,38.48631286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.108642578125,304.3730773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.734375,18000.0,0.0,0.0,0.0959367677569389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1177707388997078,0.1177749782800674,-4.238431301928358e-06,0.0,9.73636269918643e-05,0.0,0.0,4.586385250091553,0.0,0.0,0.0,0.2724914252758026,4.0,0.0,1.0
313560,293.1429748535156,297.1499938964844,293.1499938964844,0.0189955625683069,-914.0059204101562,304.14947509765625,0.6367829442024231,0.0753590390086174,0.0685534328222274,293.1435546875,297.1499938964844,293.1499938964844,0.0244573038071393,-1013.775146484375,304.1490173339844,0.6138754487037659,0.0670848116278648,0.064345009624958,293.1498413085937,297.1499938964844,293.1499938964844,0.0293898805975914,-818.1080932617188,304.1492919921875,0.6314934492111206,0.0733328908681869,0.0519247874617576,293.14190673828125,297.1499938964844,293.1499938964844,0.0504227317869663,-1473.326904296875,304.1488342285156,0.6958717107772827,0.0979070737957954,0.0935145244002342,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5485224723815918,0.050000000745058,0.2288931459188461,291.14471435546875,291.1499938964844,272.0256652832031,271.5902709960937,284.13677978515625,293.3182373046875,291.1448059082031,1.0,0.1613857597112655,1.0,1.0,0.9865177869796752,1.0,-0.6087007522583008,0.2627027630805969,0.3459979891777038,0.0950689390301704,0.0,0.0,0.1461071819067001,24.84627723693848,25.0,0.4497445523738861,-4307.3740234375,38.53721237182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1076354980469,304.3766174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.779296875,18000.0,0.0,0.0,0.0960307344794273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179276183247566,0.1179318577051162,-4.23869914811803e-06,0.0,9.745898569235578e-05,0.0,0.0,4.592928409576416,0.0,0.0,0.0,0.2725165784358978,4.0,0.0,1.0
313620,293.1427001953125,297.1499938964844,293.1499938964844,0.0190675463527441,-915.912841796875,304.1494445800781,0.6372889876365662,0.075522094964981,0.0686980932950973,293.1430358886719,297.1499938964844,293.1499938964844,0.0246036443859338,-1016.7086181640624,304.14898681640625,0.6145630478858948,0.0672869086265564,0.0645326748490333,293.1493835449219,297.1499938964844,293.1499938964844,0.0294653046876192,-819.086181640625,304.1492919921875,0.6318122148513794,0.0734265819191932,0.0519877783954143,293.1415710449219,297.1499938964844,293.1499938964844,0.0505820736289024,-1476.10888671875,304.1488037109375,0.6964424252510071,0.0980982258915901,0.0936930999159812,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5486102104187012,0.050000000745058,0.2288900166749954,291.1449584960937,291.1499938964844,272.0238952636719,271.58624267578125,284.138427734375,293.3182678222656,291.1450500488281,1.0,0.1614342778921127,1.0,1.0,0.9863563776016236,1.0,-0.6093857288360596,0.2629284262657165,0.3464573323726654,0.0953675583004951,0.0,0.0,0.1464856564998626,24.837703704833984,25.0,0.5738739371299744,-4311.4814453125,38.600528717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10662841796875,304.380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.84375,18000.0,0.0,0.0,0.0961440578103065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181064993143081,0.1181107386946678,-4.239007466821931e-06,0.0,9.757399675436318e-05,0.0,0.0,4.600393295288086,0.0,0.0,0.0,0.2725453078746795,4.0,0.0,1.0
313680,293.1424865722656,297.1499938964844,293.1499938964844,0.019116323441267,-917.2017822265624,304.1494445800781,0.6376309990882874,0.0756323561072349,0.0687959790229797,293.1427001953125,297.1499938964844,293.1499938964844,0.0247041545808315,-1018.7171020507812,304.1489562988281,0.6150290369987488,0.0674252063035965,0.0646612346172332,293.1490783691406,297.1499938964844,293.1499938964844,0.0295157916843891,-819.7739868164062,304.1493225097656,0.6320338845252991,0.0734923854470253,0.0520321428775787,293.141357421875,297.1499938964844,293.1499938964844,0.050689835101366,-1477.990966796875,304.1487731933594,0.6968277096748352,0.0982275828719139,0.0938140153884887,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5486688613891602,0.050000000745058,0.2288879156112671,291.1451416015625,291.1499938964844,272.0232238769531,271.58404541015625,284.1397399902344,293.3182678222656,291.145263671875,1.0,0.1614678800106048,1.0,1.0,0.9862487316131592,1.0,-0.6098533272743225,0.2630830109119415,0.3467703461647033,0.0955701619386673,0.0,0.0,0.1467245668172836,24.83207130432129,25.0,0.6409595608711243,-4314.1376953125,38.644020080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1060485839844,304.3831481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.888671875,18000.0,0.0,0.0,0.0962195545434951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1182198897004127,0.1182241290807724,-4.239204372424865e-06,0.0,9.765061258804052e-05,0.0,0.0,4.605127811431885,0.0,0.0,0.0,0.2725635766983032,4.0,0.0,1.0
313740,293.1420593261719,297.1499938964844,293.1499938964844,0.0192412789911031,-920.492431640625,304.1494140625,0.6385025382041931,0.0759137943387031,0.0690460503101348,293.141845703125,297.1499938964844,293.1499938964844,0.0249667391180992,-1023.9412231445312,304.1488647460937,0.6162232756614685,0.0677844658493995,0.0649957135319709,293.1483459472656,297.1499938964844,293.1499938964844,0.0296470783650875,-821.6349487304688,304.1493225097656,0.6326231956481934,0.0736697688698768,0.0521521791815757,293.14080810546875,297.1499938964844,293.1499938964844,0.0509651750326156,-1482.802001953125,304.1487121582031,0.6978083252906799,0.0985581576824188,0.0941233113408088,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5488159656524658,0.050000000745058,0.2288826704025268,291.1456604003906,291.1499938964844,272.0231628417969,271.5799865722656,284.14385986328125,293.3182983398437,291.145751953125,1.0,0.1615567505359649,1.0,1.0,0.9859796762466432,1.0,-0.6110638380050659,0.2634853422641754,0.3475784957408905,0.0960895642638206,0.0,0.0,0.1472681164741516,24.818374633789062,25.0,0.7207876443862915,-4320.4677734375,38.7577018737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1051940917969,304.3887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.01171875,18000.0,0.0,0.0,0.0964061170816421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184791103005409,0.1184833496809005,-4.239658665028401e-06,0.0,9.783995483303444e-05,0.0,0.0,4.615958690643311,0.0,0.0,0.0,0.2726053893566131,4.0,0.0,1.0
313800,293.1420593261719,297.1499938964844,293.1499938964844,0.0192412789911031,-920.492431640625,304.1494140625,0.6385025382041931,0.0759137943387031,0.0690460503101348,293.141845703125,297.1499938964844,293.1499938964844,0.0249667391180992,-1023.9412231445312,304.1488647460937,0.6162232756614685,0.0677844658493995,0.0649957135319709,293.1483459472656,297.1499938964844,293.1499938964844,0.0296470783650875,-821.6349487304688,304.1493225097656,0.6326231956481934,0.0736697688698768,0.0521521791815757,293.14080810546875,297.1499938964844,293.1499938964844,0.0509651750326156,-1482.802001953125,304.1487121582031,0.6978083252906799,0.0985581576824188,0.0941233113408088,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5488159656524658,0.050000000745058,0.2288826704025268,291.1456604003906,291.1499938964844,272.0231628417969,271.5799865722656,284.14385986328125,293.3182983398437,291.145751953125,1.0,0.1615567505359649,1.0,1.0,0.9859796762466432,1.0,-0.6110638380050659,0.2634853422641754,0.3475784957408905,0.0960895642638206,0.0,0.0,0.1472681164741516,24.818374633789062,25.0,0.7207876443862915,-4320.4677734375,38.7577018737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1051940917969,304.3887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.01171875,18000.0,0.0,0.0,0.0964061170816421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184791103005409,0.1184833496809005,-4.239658665028401e-06,0.0,9.783995483303444e-05,0.0,0.0,4.615958690643311,0.0,0.0,0.0,0.2726053893566131,4.0,0.0,1.0
313860,293.1416320800781,297.1499938964844,293.1499938964844,0.0193704105913639,-923.8770141601562,304.1494140625,0.6393954157829285,0.076202742755413,0.0693030729889869,293.1409912109375,297.1499938964844,293.1499938964844,0.0252448786050081,-1029.4403076171875,304.1487731933594,0.6174539923667908,0.0681616589426994,0.0653475448489189,293.1475830078125,297.1499938964844,293.1499938964844,0.029790386557579,-823.6917724609375,304.1493225097656,0.6332597136497498,0.0738646015524864,0.0522846207022666,293.1402893066406,297.1499938964844,293.1499938964844,0.0512485653162002,-1487.7584228515625,304.148681640625,0.6988107562065125,0.0988981053233146,0.0944417119026184,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5489630699157715,0.050000000745058,0.2288774400949478,291.1461486816406,291.1499938964844,272.0252685546875,271.5778503417969,284.14898681640625,293.3183288574219,291.146240234375,1.0,0.1616523265838623,1.0,1.0,0.9857142567634584,1.0,-0.612329363822937,0.2639084756374359,0.3484208881855011,0.0966265648603439,0.0,0.0,0.1477418839931488,24.8052978515625,25.0,0.6932361125946045,-4326.39697265625,38.87810516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1051940917969,304.3936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.12890625,18000.0,0.0,0.0,0.0965856686234474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118705540895462,0.1187097802758216,-4.240057933202479e-06,0.0,9.802217391552404e-05,0.0,0.0,4.625425338745117,0.0,0.0,0.0,0.2726419866085052,4.0,0.0,1.0
313920,293.1416320800781,297.1499938964844,293.1499938964844,0.0193704105913639,-923.8770141601562,304.1494140625,0.6393954157829285,0.076202742755413,0.0693030729889869,293.1409912109375,297.1499938964844,293.1499938964844,0.0252448786050081,-1029.4403076171875,304.1487731933594,0.6174539923667908,0.0681616589426994,0.0653475448489189,293.1475830078125,297.1499938964844,293.1499938964844,0.029790386557579,-823.6917724609375,304.1493225097656,0.6332597136497498,0.0738646015524864,0.0522846207022666,293.1402893066406,297.1499938964844,293.1499938964844,0.0512485653162002,-1487.7584228515625,304.148681640625,0.6988107562065125,0.0988981053233146,0.0944417119026184,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5489630699157715,0.050000000745058,0.2288774400949478,291.1461486816406,291.1499938964844,272.0252685546875,271.5778503417969,284.14898681640625,293.3183288574219,291.146240234375,1.0,0.1616523265838623,1.0,1.0,0.9857142567634584,1.0,-0.612329363822937,0.2639084756374359,0.3484208881855011,0.0966265648603439,0.0,0.0,0.1477418839931488,24.8052978515625,25.0,0.6932361125946045,-4326.39697265625,38.87810516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1051940917969,304.3936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.12890625,18000.0,0.0,0.0,0.0965856686234474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118705540895462,0.1187097802758216,-4.240057933202479e-06,0.0,9.802217391552404e-05,0.0,0.0,4.625425338745117,0.0,0.0,0.0,0.2726419866085052,4.0,0.0,1.0
313980,293.1412048339844,297.1499938964844,293.1499938964844,0.0195031967014074,-927.341552734375,304.1493835449219,0.6403056979179382,0.0764978304505348,0.0695657655596733,293.14019775390625,297.1499938964844,293.1499938964844,0.0255364924669265,-1035.1700439453125,304.1487121582031,0.6187118291854858,0.0685537084937095,0.0657137855887413,293.1468505859375,297.1499938964844,293.1499938964844,0.0299534555524587,-825.9130859375,304.1492614746094,0.6339361071586609,0.0740742534399032,0.0524276122450828,293.1397705078125,297.1499938964844,293.1499938964844,0.0515387430787086,-1492.8389892578125,304.14862060546875,0.6998299360275269,0.0992457196116447,0.0947675704956054,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5491098165512085,0.050000000745058,0.2288722246885299,291.1466064453125,291.1499938964844,272.0292663574219,271.577392578125,284.1549987792969,293.3183898925781,291.14666748046875,1.0,0.1617536842823028,1.0,1.0,0.9854488968849182,1.0,-0.613640546798706,0.2643485963344574,0.3492919504642486,0.0971791297197341,0.0,0.0,0.1481632888317108,24.79282569885254,25.0,0.6122373938560486,-4332.02587890625,39.00428009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1059875488281,304.3980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.23046875,18000.0,0.0,0.0,0.0967555195093154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189067959785461,0.1189110353589057,-4.24041218138882e-06,0.0,9.819455590331928e-05,0.0,0.0,4.633841514587402,0.0,0.0,0.0,0.2726745307445526,4.0,0.0,1.0
314040,293.1412048339844,297.1499938964844,293.1499938964844,0.0195031967014074,-927.341552734375,304.1493835449219,0.6403056979179382,0.0764978304505348,0.0695657655596733,293.14019775390625,297.1499938964844,293.1499938964844,0.0255364924669265,-1035.1700439453125,304.1487121582031,0.6187118291854858,0.0685537084937095,0.0657137855887413,293.1468505859375,297.1499938964844,293.1499938964844,0.0299534555524587,-825.9130859375,304.1492614746094,0.6339361071586609,0.0740742534399032,0.0524276122450828,293.1397705078125,297.1499938964844,293.1499938964844,0.0515387430787086,-1492.8389892578125,304.14862060546875,0.6998299360275269,0.0992457196116447,0.0947675704956054,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5491098165512085,0.050000000745058,0.2288722246885299,291.1466064453125,291.1499938964844,272.0292663574219,271.577392578125,284.1549987792969,293.3183898925781,291.14666748046875,1.0,0.1617536842823028,1.0,1.0,0.9854488968849182,1.0,-0.613640546798706,0.2643485963344574,0.3492919504642486,0.0971791297197341,0.0,0.0,0.1481632888317108,24.79282569885254,25.0,0.6122373938560486,-4332.02587890625,39.00428009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1059875488281,304.3980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.23046875,18000.0,0.0,0.0,0.0967555195093154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189067959785461,0.1189110353589057,-4.24041218138882e-06,0.0,9.819455590331928e-05,0.0,0.0,4.633841514587402,0.0,0.0,0.0,0.2726745307445526,4.0,0.0,1.0
314100,293.1410217285156,297.1499938964844,293.1499938964844,0.0195709392428398,-929.1027221679688,304.1493835449219,0.6407670378684998,0.0766475647687912,0.0696991384029388,293.1398010253906,297.1499938964844,293.1499938964844,0.0256872847676277,-1038.1187744140625,304.1486511230469,0.6193503141403198,0.0687550753355026,0.0659020990133285,293.1465148925781,297.1499938964844,293.1499938964844,0.0300410948693752,-827.0870361328125,304.14923095703125,0.6342889070510864,0.0741845145821571,0.0525029860436916,293.1395263671875,297.1499938964844,293.1499938964844,0.051686268299818,-1495.4239501953125,304.14862060546875,0.7003453373908997,0.09942227602005,0.0949331745505333,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.5491829514503479,0.050000000745058,0.2288696318864822,291.14678955078125,291.1499938964844,272.0318908691406,271.5777282714844,284.1583251953125,293.3183898925781,291.1468811035156,1.0,0.1618065237998962,1.0,1.0,0.9853161573410034,1.0,-0.6143127083778381,0.2645747363567352,0.3497379422187805,0.0974612534046173,0.0,0.0,0.1483562439680099,24.786836624145508,25.0,0.5675880908966064,-4334.74462890625,39.06949615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1066589355469,304.4001159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0968359261751174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189989745616912,0.1190032139420509,-4.240574071445735e-06,0.0,9.827614849200472e-05,0.0,0.0,4.637696743011475,0.0,0.0,0.0,0.2726894319057464,4.0,0.0,1.0
314160,293.1408386230469,297.1499938964844,293.1499938964844,0.0196396075189113,-930.8838500976562,304.1493530273437,0.641232430934906,0.0767987817525863,0.0698338896036148,293.1394348144531,297.1499938964844,293.1499938964844,0.0258415006101131,-1041.124755859375,304.14862060546875,0.6199953556060791,0.0689600855112075,0.0660939589142799,293.1461486816406,297.1499938964844,293.1499938964844,0.0301320515573024,-828.3043212890625,304.14923095703125,0.6346516609191895,0.0742985382676124,0.0525810457766056,293.1393127441406,297.1499938964844,293.1499938964844,0.0518354624509811,-1498.0399169921875,304.1485900878906,0.7008644938468933,0.0996007174253463,0.0951006039977073,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5492557883262634,0.050000000745058,0.2288670539855957,291.14697265625,291.1499938964844,272.0348815917969,271.578369140625,284.1618347167969,293.31842041015625,291.14703369140625,1.0,0.1618608832359314,1.0,1.0,0.9851860404014589,1.0,-0.6149961948394775,0.2648050487041473,0.3501911461353302,0.097747229039669,0.0,0.0,0.1485377997159958,24.78103446960449,25.0,0.5173953771591187,-4337.404296875,39.13619995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075439453125,304.4020690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.314453125,18000.0,0.0,0.0,0.0969126671552658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1190856248140335,0.1190898716449737,-4.240725957060931e-06,0.0,9.835403761826456e-05,0.0,0.0,4.641320705413818,0.0,0.0,0.0,0.2727034091949463,4.0,0.0,1.0
314220,293.1404724121094,297.1499938964844,293.1499938964844,0.0197794549167156,-934.498046875,304.1493530273437,0.6421738266944885,0.0771050453186035,0.0701069235801696,293.1387023925781,297.1499938964844,293.1499938964844,0.0261590648442506,-1047.28466796875,304.1485595703125,0.621300995349884,0.069379411637783,0.0664867684245109,293.1454772949219,297.1499938964844,293.1499938964844,0.0303227622061967,-830.8529052734375,304.149169921875,0.6354032754898071,0.0745363682508468,0.0527441799640655,293.13885498046875,297.1499938964844,293.1499938964844,0.0521382130682468,-1503.352783203125,304.1485595703125,0.7019121050834656,0.0999624505639076,0.0954401865601539,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5494006276130676,0.050000000745058,0.2288619130849838,291.14727783203125,291.1499938964844,272.0419006347656,271.5805053710937,284.1693115234375,293.3184814453125,291.1473388671875,1.0,0.1619736403226852,1.0,1.0,0.9849256873130798,1.0,-0.6163924932479858,0.2652762532234192,0.3511162400245666,0.0983300656080246,0.0,0.0,0.1488756239414215,24.76995849609375,25.0,0.4106375873088836,-4342.58349609375,39.27354049682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097412109375,304.4057312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.380859375,18000.0,0.0,0.0,0.0970554798841476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192463263869285,0.1192505657672882,-4.241006536176428e-06,0.0,9.849897469393908e-05,0.0,0.0,4.648041248321533,0.0,0.0,0.0,0.2727293670177459,4.0,0.0,1.0
314280,293.1404724121094,297.1499938964844,293.1499938964844,0.0197794549167156,-934.498046875,304.1493530273437,0.6421738266944885,0.0771050453186035,0.0701069235801696,293.1387023925781,297.1499938964844,293.1499938964844,0.0261590648442506,-1047.28466796875,304.1485595703125,0.621300995349884,0.069379411637783,0.0664867684245109,293.1454772949219,297.1499938964844,293.1499938964844,0.0303227622061967,-830.8529052734375,304.149169921875,0.6354032754898071,0.0745363682508468,0.0527441799640655,293.13885498046875,297.1499938964844,293.1499938964844,0.0521382130682468,-1503.352783203125,304.1485595703125,0.7019121050834656,0.0999624505639076,0.0954401865601539,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5494006276130676,0.050000000745058,0.2288619130849838,291.14727783203125,291.1499938964844,272.0419006347656,271.5805053710937,284.1693115234375,293.3184814453125,291.1473388671875,1.0,0.1619736403226852,1.0,1.0,0.9849256873130798,1.0,-0.6163924932479858,0.2652762532234192,0.3511162400245666,0.0983300656080246,0.0,0.0,0.1488756239414215,24.76995849609375,25.0,0.4106375873088836,-4342.58349609375,39.27354049682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097412109375,304.4057312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.380859375,18000.0,0.0,0.0,0.0970554798841476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192463263869285,0.1192505657672882,-4.241006536176428e-06,0.0,9.849897469393908e-05,0.0,0.0,4.648041248321533,0.0,0.0,0.0,0.2727293670177459,4.0,0.0,1.0
314340,293.14013671875,297.1499938964844,293.1499938964844,0.0199222564697265,-938.1710205078124,304.1493225097656,0.6431272625923157,0.0774156153202056,0.0703839659690857,293.1379699707031,297.1499938964844,293.1499938964844,0.0264872424304485,-1053.6099853515625,304.14849853515625,0.6226224303245544,0.0698091313242912,0.0668897777795791,293.1448059082031,297.1499938964844,293.1499938964844,0.0305236596614122,-833.5320434570312,304.14910888671875,0.6361846327781677,0.0747853592038154,0.0529153384268283,293.1384582519531,297.1499938964844,293.1499938964844,0.0524458773434162,-1508.75830078125,304.1485290527344,0.7029693722724915,0.1003296822309494,0.0957851409912109,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5495442152023315,0.050000000745058,0.2288568317890167,291.14752197265625,291.1499938964844,272.04998779296875,271.5835876464844,284.1773376464844,293.3185119628906,291.1475524902344,1.0,0.1620911210775375,1.0,1.0,0.9846653938293456,1.0,-0.6178218722343445,0.2657591104507446,0.3520627617835998,0.0989259108901023,0.0,0.0,0.1491890102624893,24.759552001953125,25.0,0.310342937707901,-4347.6220703125,39.41549301147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123352050781,304.4091491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.431640625,18000.0,0.0,0.0,0.0971850529313087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119394801557064,0.1193990483880043,-4.241262558934977e-06,0.0,9.863047307590024e-05,0.0,0.0,4.65424919128418,0.0,0.0,0.0,0.2727532684803009,4.0,0.0,1.0
314400,293.14013671875,297.1499938964844,293.1499938964844,0.0199222564697265,-938.1710205078124,304.1493225097656,0.6431272625923157,0.0774156153202056,0.0703839659690857,293.1379699707031,297.1499938964844,293.1499938964844,0.0264872424304485,-1053.6099853515625,304.14849853515625,0.6226224303245544,0.0698091313242912,0.0668897777795791,293.1448059082031,297.1499938964844,293.1499938964844,0.0305236596614122,-833.5320434570312,304.14910888671875,0.6361846327781677,0.0747853592038154,0.0529153384268283,293.1384582519531,297.1499938964844,293.1499938964844,0.0524458773434162,-1508.75830078125,304.1485290527344,0.7029693722724915,0.1003296822309494,0.0957851409912109,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5495442152023315,0.050000000745058,0.2288568317890167,291.14752197265625,291.1499938964844,272.04998779296875,271.5835876464844,284.1773376464844,293.3185119628906,291.1475524902344,1.0,0.1620911210775375,1.0,1.0,0.9846653938293456,1.0,-0.6178218722343445,0.2657591104507446,0.3520627617835998,0.0989259108901023,0.0,0.0,0.1491890102624893,24.759552001953125,25.0,0.310342937707901,-4347.6220703125,39.41549301147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123352050781,304.4091491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.431640625,18000.0,0.0,0.0,0.0971850529313087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119394801557064,0.1193990483880043,-4.241262558934977e-06,0.0,9.863047307590024e-05,0.0,0.0,4.65424919128418,0.0,0.0,0.0,0.2727532684803009,4.0,0.0,1.0
314460,293.1398010253906,297.1499938964844,293.1499938964844,0.0200679395347833,-941.8994140625,304.1492919921875,0.644091784954071,0.0777302235364914,0.0706647783517837,293.1373291015625,297.1499938964844,293.1499938964844,0.0268428139388561,-1060.0765380859375,304.1484069824219,0.6239582896232605,0.0702483654022216,0.0673021748661995,293.1441650390625,297.1499938964844,293.1499938964844,0.0307342782616615,-836.3345947265625,304.1490478515625,0.6369938850402832,0.0750448107719421,0.0530940778553485,293.1380615234375,297.1499938964844,293.1499938964844,0.0527581386268138,-1514.251220703125,304.14849853515625,0.7040350437164307,0.100702129304409,0.0961351916193962,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5496861934661865,0.050000000745058,0.2288518249988556,291.147705078125,291.1499938964844,272.0589599609375,271.5873718261719,284.18585205078125,293.3185729980469,291.1477355957031,1.0,0.1622132658958435,1.0,1.0,0.984408676624298,1.0,-0.6192824244499207,0.2662526369094848,0.3530297875404358,0.0995346307754516,0.0,0.0,0.1494834125041961,24.749868392944336,25.0,0.221777006983757,-4352.54833984375,39.56192398071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1152038574219,304.4123229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0973012596368789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195337772369384,0.1195380166172981,-4.241500391799491e-06,0.0,9.874840907286853e-05,0.0,0.0,4.660058498382568,0.0,0.0,0.0,0.272775650024414,4.0,0.0,1.0
314520,293.1398010253906,297.1499938964844,293.1499938964844,0.0200679395347833,-941.8994140625,304.1492919921875,0.644091784954071,0.0777302235364914,0.0706647783517837,293.1373291015625,297.1499938964844,293.1499938964844,0.0268428139388561,-1060.0765380859375,304.1484069824219,0.6239582896232605,0.0702483654022216,0.0673021748661995,293.1441650390625,297.1499938964844,293.1499938964844,0.0307342782616615,-836.3345947265625,304.1490478515625,0.6369938850402832,0.0750448107719421,0.0530940778553485,293.1380615234375,297.1499938964844,293.1499938964844,0.0527581386268138,-1514.251220703125,304.14849853515625,0.7040350437164307,0.100702129304409,0.0961351916193962,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5496861934661865,0.050000000745058,0.2288518249988556,291.147705078125,291.1499938964844,272.0589599609375,271.5873718261719,284.18585205078125,293.3185729980469,291.1477355957031,1.0,0.1622132658958435,1.0,1.0,0.984408676624298,1.0,-0.6192824244499207,0.2662526369094848,0.3530297875404358,0.0995346307754516,0.0,0.0,0.1494834125041961,24.749868392944336,25.0,0.221777006983757,-4352.54833984375,39.56192398071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1152038574219,304.4123229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0973012596368789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195337772369384,0.1195380166172981,-4.241500391799491e-06,0.0,9.874840907286853e-05,0.0,0.0,4.660058498382568,0.0,0.0,0.0,0.272775650024414,4.0,0.0,1.0
