time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1395263671875,297.1499938964844,293.1499938964844,0.0202163606882095,-945.6790771484376,304.1492919921875,0.6450659036636353,0.078048475086689,0.0709490031003952,293.13671875,297.1499938964844,293.1499938964844,0.0271600801497697,-1066.71826171875,304.1484069824219,0.625305712223053,0.0706956982612609,0.0677227228879928,293.1435852050781,297.1499938964844,293.1499938964844,0.0309538226574659,-839.249267578125,304.1490173339844,0.6378277540206909,0.0753136426210403,0.0532796643674373,293.1376953125,297.1499938964844,293.1499938964844,0.0530746765434742,-1519.8265380859375,304.1484680175781,0.7051072120666504,0.1010793969035148,0.0964899659156799,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5498260855674744,0.050000000745058,0.2288468778133392,291.1477966308594,291.1499938964844,272.06854248046875,271.591552734375,284.1946716308594,293.3186340332031,291.1478271484375,1.0,0.16233991086483,1.0,1.0,0.9841518998146056,1.0,-0.6207708120346069,0.2667555809020996,0.3540152311325073,0.1001554876565933,0.0,0.0,0.1497665494680404,24.740976333618164,25.0,0.1308077722787857,-4357.392578125,39.712589263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1181030273437,304.41522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0974049568176269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1196665167808532,0.1196707561612129,-4.241724582243478e-06,0.0,9.885364852380008e-05,0.0,0.0,4.665605068206787,0.0,0.0,0.0,0.2727969288825989,4.0,0.0,1.0
314640,293.1395263671875,297.1499938964844,293.1499938964844,0.0202163606882095,-945.6790771484376,304.1492919921875,0.6450659036636353,0.078048475086689,0.0709490031003952,293.13671875,297.1499938964844,293.1499938964844,0.0271600801497697,-1066.71826171875,304.1484069824219,0.625305712223053,0.0706956982612609,0.0677227228879928,293.1435852050781,297.1499938964844,293.1499938964844,0.0309538226574659,-839.249267578125,304.1490173339844,0.6378277540206909,0.0753136426210403,0.0532796643674373,293.1376953125,297.1499938964844,293.1499938964844,0.0530746765434742,-1519.8265380859375,304.1484680175781,0.7051072120666504,0.1010793969035148,0.0964899659156799,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5498260855674744,0.050000000745058,0.2288468778133392,291.1477966308594,291.1499938964844,272.06854248046875,271.591552734375,284.1946716308594,293.3186340332031,291.1478271484375,1.0,0.16233991086483,1.0,1.0,0.9841518998146056,1.0,-0.6207708120346069,0.2667555809020996,0.3540152311325073,0.1001554876565933,0.0,0.0,0.1497665494680404,24.740976333618164,25.0,0.1308077722787857,-4357.392578125,39.712589263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1181030273437,304.41522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0974049568176269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1196665167808532,0.1196707561612129,-4.241724582243478e-06,0.0,9.885364852380008e-05,0.0,0.0,4.665605068206787,0.0,0.0,0.0,0.2727969288825989,4.0,0.0,1.0
314700,293.1393737792969,297.1499938964844,293.1499938964844,0.0202915221452713,-947.5858764648438,304.1492919921875,0.6455559730529785,0.0782087743282318,0.0710922330617904,293.13641357421875,297.1499938964844,293.1499938964844,0.0273008029907941,-1070.054931640625,304.1484375,0.6259822845458984,0.0709217190742492,0.0679354071617126,293.143310546875,297.1499938964844,293.1499938964844,0.0310664884746074,-840.742431640625,304.14898681640625,0.6382524371147156,0.0754509717226028,0.0533746182918548,293.13751220703125,297.1499938964844,293.1499938964844,0.0532343611121177,-1522.6417236328125,304.1484680175781,0.7056450843811035,0.1012696027755737,0.0966689139604568,293.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.549895167350769,0.050000000745058,0.2288444489240646,291.1478271484375,291.1499938964844,272.073486328125,271.59375,284.1991882324219,293.31866455078125,291.1478576660156,1.0,0.1624047458171844,1.0,1.0,0.9840235710144044,1.0,-0.6215237379074097,0.267009824514389,0.3545139133930206,0.1004701480269432,0.0,0.0,0.1499070227146148,24.7368278503418,25.0,0.0857048630714416,-4359.79931640625,39.789337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1195068359375,304.4165954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.494140625,18000.0,0.0,0.0,0.0974528416991233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119731992483139,0.1197362393140792,-4.2418341763550416e-06,0.0,9.89022446447052e-05,0.0,0.0,4.66834020614624,0.0,0.0,0.0,0.2728074193000793,4.0,0.0,1.0
314760,293.1392517089844,297.1499938964844,293.1499938964844,0.0203672796487808,-949.5030517578124,304.1492614746094,0.646047830581665,0.0783698037266731,0.0712361261248588,293.1361389160156,297.1499938964844,293.1499938964844,0.0274378843605518,-1073.4288330078125,304.1484680175781,0.6266601085662842,0.0711490660905838,0.0681494325399398,293.1430358886719,297.1499938964844,293.1499938964844,0.0311808604747056,-842.2565307617188,304.1489562988281,0.6386814117431641,0.075590007007122,0.0534708313643932,293.1373596191406,297.1499938964844,293.1499938964844,0.0533949099481105,-1525.47412109375,304.1484375,0.7061838507652283,0.1014608219265937,0.0968488231301307,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5499635934829712,0.050000000745058,0.2288420349359512,291.1478576660156,291.1499938964844,272.0784606933594,271.595947265625,284.2037353515625,293.3186950683594,291.1478576660156,1.0,0.1624705642461776,1.0,1.0,0.983897864818573,1.0,-0.6222817897796631,0.2672655880451202,0.3550162017345428,0.100787416100502,0.0,0.0,0.1500482559204101,24.732887268066406,25.0,0.0420715846121311,-4362.20263671875,39.86697006225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.120849609375,304.4179077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.49609375,18000.0,0.0,0.0,0.0974984914064407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197976097464561,0.1198018491268158,-4.241942860971904e-06,0.0,9.894857066683473e-05,0.0,0.0,4.671080112457275,0.0,0.0,0.0,0.2728179097175598,4.0,0.0,1.0
314820,293.1390075683594,297.1499938964844,293.1499938964844,0.0205204114317893,-953.3634643554688,304.1492614746094,0.6470358371734619,0.0786936059594154,0.0715256035327911,293.1356201171875,297.1499938964844,293.1499938964844,0.0277087204158306,-1080.22900390625,304.1485290527344,0.6280174851417542,0.0716065615415573,0.0685804709792137,293.1425170898437,297.1499938964844,293.1499938964844,0.0314137227833271,-845.3336181640625,304.14892578125,0.6395493745803833,0.0758718848228454,0.0536661781370639,293.13702392578125,297.1499938964844,293.1499938964844,0.0537181831896305,-1531.1826171875,304.1484375,0.7072627544403076,0.1018457040190696,0.0972111076116561,293.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5500984787940979,0.050000000745058,0.2288372963666916,291.1478576660156,291.1499938964844,272.0884704589844,271.6003112792969,284.212890625,293.3187866210937,291.1478271484375,1.0,0.1626046746969223,1.0,1.0,0.9836465120315552,1.0,-0.6238100528717041,0.26778045296669,0.356029599905014,0.1014292910695076,0.0,0.0,0.1503362357616424,24.7255916595459,25.0,-0.0393285825848579,-4367.0185546875,40.02449798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1233215332031,304.4204406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48828125,18000.0,0.0,0.0,0.0975847840309143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199308633804321,0.1199351102113723,-4.242161139700329e-06,0.0,9.903615136863664e-05,0.0,0.0,4.676643371582031,0.0,0.0,0.0,0.2728391885757446,4.0,0.0,1.0
314880,293.1390075683594,297.1499938964844,293.1499938964844,0.0205204114317893,-953.3634643554688,304.1492614746094,0.6470358371734619,0.0786936059594154,0.0715256035327911,293.1356201171875,297.1499938964844,293.1499938964844,0.0277087204158306,-1080.22900390625,304.1485290527344,0.6280174851417542,0.0716065615415573,0.0685804709792137,293.1425170898437,297.1499938964844,293.1499938964844,0.0314137227833271,-845.3336181640625,304.14892578125,0.6395493745803833,0.0758718848228454,0.0536661781370639,293.13702392578125,297.1499938964844,293.1499938964844,0.0537181831896305,-1531.1826171875,304.1484375,0.7072627544403076,0.1018457040190696,0.0972111076116561,293.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5500984787940979,0.050000000745058,0.2288372963666916,291.1478576660156,291.1499938964844,272.0884704589844,271.6003112792969,284.212890625,293.3187866210937,291.1478271484375,1.0,0.1626046746969223,1.0,1.0,0.9836465120315552,1.0,-0.6238100528717041,0.26778045296669,0.356029599905014,0.1014292910695076,0.0,0.0,0.1503362357616424,24.7255916595459,25.0,-0.0393285825848579,-4367.0185546875,40.02449798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1233215332031,304.4204406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48828125,18000.0,0.0,0.0,0.0975847840309143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199308633804321,0.1199351102113723,-4.242161139700329e-06,0.0,9.903615136863664e-05,0.0,0.0,4.676643371582031,0.0,0.0,0.0,0.2728391885757446,4.0,0.0,1.0
314940,293.1387634277344,297.1499938964844,293.1499938964844,0.0206756088882684,-957.2559814453124,304.1492614746094,0.6480283737182617,0.079019509255886,0.0718171000480651,293.1351623535156,297.1499938964844,293.1499938964844,0.0279881414026021,-1087.070556640625,304.1485595703125,0.6293742060661316,0.0720664486289024,0.069014273583889,293.1420593261719,297.1499938964844,293.1499938964844,0.0316510051488876,-848.4618530273438,304.1488952636719,0.6404266953468323,0.0761574730277061,0.0538645163178443,293.1367492675781,297.1499938964844,293.1499938964844,0.0540441423654556,-1536.9462890625,304.1484069824219,0.7083423137664795,0.102233663201332,0.0975764542818069,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.5502302050590515,0.050000000745058,0.2288326621055603,291.14776611328125,291.1499938964844,272.0982971191406,271.6043395996094,284.2220764160156,293.3188781738281,291.14776611328125,1.0,0.162742018699646,1.0,1.0,0.9833951592445374,1.0,-0.6253514885902405,0.2682984173297882,0.3570531010627746,0.1020804643630981,0.0,0.0,0.1506378352642059,24.71916007995605,25.0,-0.1125447005033493,-4371.88134765625,40.184837341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253356933594,304.4227905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.466796875,18000.0,0.0,0.0,0.097666397690773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200697794556617,0.120074026286602,-4.242386239639018e-06,0.0,9.91189808701165e-05,0.0,0.0,4.682440280914307,0.0,0.0,0.0,0.2728613018989563,4.0,0.0,1.0
315000,293.1387634277344,297.1499938964844,293.1499938964844,0.0206756088882684,-957.2559814453124,304.1492614746094,0.6480283737182617,0.079019509255886,0.0718171000480651,293.1351623535156,297.1499938964844,293.1499938964844,0.0279881414026021,-1087.070556640625,304.1485595703125,0.6293742060661316,0.0720664486289024,0.069014273583889,293.1420593261719,297.1499938964844,293.1499938964844,0.0316510051488876,-848.4618530273438,304.1488952636719,0.6404266953468323,0.0761574730277061,0.0538645163178443,293.1367492675781,297.1499938964844,293.1499938964844,0.0540441423654556,-1536.9462890625,304.1484069824219,0.7083423137664795,0.102233663201332,0.0975764542818069,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.5502302050590515,0.050000000745058,0.2288326621055603,291.14776611328125,291.1499938964844,272.0982971191406,271.6043395996094,284.2220764160156,293.3188781738281,291.14776611328125,1.0,0.162742018699646,1.0,1.0,0.9833951592445374,1.0,-0.6253514885902405,0.2682984173297882,0.3570531010627746,0.1020804643630981,0.0,0.0,0.1506378352642059,24.71916007995605,25.0,-0.1125447005033493,-4371.88134765625,40.184837341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253356933594,304.4227905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.466796875,18000.0,0.0,0.0,0.097666397690773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200697794556617,0.120074026286602,-4.242386239639018e-06,0.0,9.91189808701165e-05,0.0,0.0,4.682440280914307,0.0,0.0,0.0,0.2728613018989563,4.0,0.0,1.0
315060,293.1385498046875,297.1499938964844,293.1499938964844,0.0208325833082199,-961.1730346679688,304.14923095703125,0.6490237712860107,0.0793470218777656,0.0721101462841034,293.1347351074219,297.1499938964844,293.1499938964844,0.0282718874514102,-1093.947509765625,304.1485595703125,0.6307259202003479,0.0725267753005027,0.0694489330053329,293.1416320800781,297.1499938964844,293.1499938964844,0.0318908579647541,-851.6167602539062,304.1488647460937,0.641307532787323,0.0764446854591369,0.0540643259882926,293.136474609375,297.1499938964844,293.1499938964844,0.0543722212314605,-1542.755126953125,304.1484069824219,0.7094141244888306,0.1026241332292556,0.097944289445877,293.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5503585338592529,0.050000000745058,0.2288281470537185,291.1476745605469,291.1499938964844,272.1076965332031,271.6078491210937,284.2311096191406,293.3189697265625,291.14764404296875,1.0,0.1628820300102234,1.0,1.0,0.9831470251083374,1.0,-0.6269006729125977,0.2688171863555908,0.3580834865570068,0.102739542722702,0.0,0.0,0.1509587168693542,24.713586807250977,25.0,-0.1773185133934021,-4376.828125,40.34740829467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268310546875,304.425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.435546875,18000.0,0.0,0.0,0.0977464169263839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202171370387077,0.1202213838696479,-4.24262316300883e-06,0.0,9.92001878330484e-05,0.0,0.0,4.688589096069336,0.0,0.0,0.0,0.272884726524353,4.0,0.0,1.0
315120,293.1385498046875,297.1499938964844,293.1499938964844,0.0208325833082199,-961.1730346679688,304.14923095703125,0.6490237712860107,0.0793470218777656,0.0721101462841034,293.1347351074219,297.1499938964844,293.1499938964844,0.0282718874514102,-1093.947509765625,304.1485595703125,0.6307259202003479,0.0725267753005027,0.0694489330053329,293.1416320800781,297.1499938964844,293.1499938964844,0.0318908579647541,-851.6167602539062,304.1488647460937,0.641307532787323,0.0764446854591369,0.0540643259882926,293.136474609375,297.1499938964844,293.1499938964844,0.0543722212314605,-1542.755126953125,304.1484069824219,0.7094141244888306,0.1026241332292556,0.097944289445877,293.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5503585338592529,0.050000000745058,0.2288281470537185,291.1476745605469,291.1499938964844,272.1076965332031,271.6078491210937,284.2311096191406,293.3189697265625,291.14764404296875,1.0,0.1628820300102234,1.0,1.0,0.9831470251083374,1.0,-0.6269006729125977,0.2688171863555908,0.3580834865570068,0.102739542722702,0.0,0.0,0.1509587168693542,24.713586807250977,25.0,-0.1773185133934021,-4376.828125,40.34740829467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268310546875,304.425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.435546875,18000.0,0.0,0.0,0.0977464169263839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202171370387077,0.1202213838696479,-4.24262316300883e-06,0.0,9.92001878330484e-05,0.0,0.0,4.688589096069336,0.0,0.0,0.0,0.272884726524353,4.0,0.0,1.0
315180,293.13836669921875,297.1499938964844,293.1499938964844,0.0209913216531276,-965.1137084960938,304.14923095703125,0.6500220894813538,0.0796761661767959,0.0724046677350997,293.1343994140625,297.1499938964844,293.1499938964844,0.0285904016345739,-1100.9222412109375,304.14849853515625,0.632071316242218,0.0729869157075882,0.0698835030198097,293.1412658691406,297.1499938964844,293.1499938964844,0.0321323946118354,-854.78662109375,304.1488342285156,0.6421892642974854,0.0767328366637229,0.0542648807168006,293.13623046875,297.1499938964844,293.1499938964844,0.0547022856771945,-1548.60693359375,304.1483764648437,0.7104727625846863,0.1030171141028404,0.0983145162463188,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5504837036132812,0.050000000745058,0.2288237661123275,291.1474914550781,291.1499938964844,272.1164245605469,271.6105651855469,284.2399597167969,293.3190612792969,291.1474609375,1.0,0.1630243808031082,1.0,1.0,0.9828988909721376,1.0,-0.628455400466919,0.2693358659744262,0.359119564294815,0.1034062653779983,0.0,0.0,0.1513049006462097,24.70880699157715,25.0,-0.2372085750102996,-4381.90771484375,40.51191711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.42724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.392578125,18000.0,0.0,0.0,0.097827710211277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1203758269548416,0.1203800663352012,-4.2428760025359225e-06,0.0,9.9282682640478e-05,0.0,0.0,4.695209980010986,0.0,0.0,0.0,0.272909939289093,4.0,0.0,1.0
315240,293.13836669921875,297.1499938964844,293.1499938964844,0.0209913216531276,-965.1137084960938,304.14923095703125,0.6500220894813538,0.0796761661767959,0.0724046677350997,293.1343994140625,297.1499938964844,293.1499938964844,0.0285904016345739,-1100.9222412109375,304.14849853515625,0.632071316242218,0.0729869157075882,0.0698835030198097,293.1412658691406,297.1499938964844,293.1499938964844,0.0321323946118354,-854.78662109375,304.1488342285156,0.6421892642974854,0.0767328366637229,0.0542648807168006,293.13623046875,297.1499938964844,293.1499938964844,0.0547022856771945,-1548.60693359375,304.1483764648437,0.7104727625846863,0.1030171141028404,0.0983145162463188,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5504837036132812,0.050000000745058,0.2288237661123275,291.1474914550781,291.1499938964844,272.1164245605469,271.6105651855469,284.2399597167969,293.3190612792969,291.1474609375,1.0,0.1630243808031082,1.0,1.0,0.9828988909721376,1.0,-0.628455400466919,0.2693358659744262,0.359119564294815,0.1034062653779983,0.0,0.0,0.1513049006462097,24.70880699157715,25.0,-0.2372085750102996,-4381.90771484375,40.51191711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.42724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.392578125,18000.0,0.0,0.0,0.097827710211277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1203758269548416,0.1203800663352012,-4.2428760025359225e-06,0.0,9.9282682640478e-05,0.0,0.0,4.695209980010986,0.0,0.0,0.0,0.272909939289093,4.0,0.0,1.0
315300,293.1382751464844,297.1499938964844,293.1499938964844,0.0210713408887386,-967.0926513671876,304.14923095703125,0.6505226492881775,0.0798413604497909,0.0725524798035621,293.1342163085937,297.1499938964844,293.1499938964844,0.0288752391934394,-1103.896484375,304.14825439453125,0.6327425837516785,0.0732171460986137,0.0701008364558219,293.1410827636719,297.1499938964844,293.1499938964844,0.0322537384927272,-856.37646484375,304.1488342285156,0.6426307559013367,0.0768772587180137,0.0543654039502143,293.1361083984375,297.1499938964844,293.1499938964844,0.0548680312931537,-1551.5484619140625,304.1483764648437,0.7109978199005127,0.1032145172357559,0.0985004976391792,293.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5505455136299133,0.050000000745058,0.2288215905427932,291.1473999023437,291.1499938964844,272.12042236328125,271.611572265625,284.2442626953125,293.3191223144531,291.1473693847656,1.0,0.1630962938070297,1.0,1.0,0.98277485370636,1.0,-0.6292348504066467,0.269595205783844,0.3596396446228027,0.1037423610687255,0.0,0.0,0.1514884084463119,24.706642150878903,25.0,-0.2683177292346954,-4384.5107421875,40.594825744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1279602050781,304.4283752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3671875,18000.0,0.0,0.0,0.0978695228695869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1204598471522331,0.1204640865325927,-4.243009698257083e-06,0.0,9.932513057719916e-05,0.0,0.0,4.6987152099609375,0.0,0.0,0.0,0.2729232609272003,4.0,0.0,1.0
315360,293.13818359375,297.1499938964844,293.1499938964844,0.0211518350988626,-969.0781860351562,304.14923095703125,0.651024580001831,0.0800070613622665,0.0727006942033767,293.1340637207031,297.1499938964844,293.1499938964844,0.0293829478323459,-1107.6019287109375,304.147705078125,0.6334147453308105,0.0734481886029243,0.070318728685379,293.14093017578125,297.1499938964844,293.1499938964844,0.0323755070567131,-857.9703369140625,304.1488342285156,0.6430730819702148,0.0770220309495925,0.0544661208987236,293.1360168457031,297.1499938964844,293.1499938964844,0.0550342835485935,-1554.5010986328125,304.1483764648437,0.7115206122398376,0.1034126430749893,0.0986870899796485,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5506070852279663,0.050000000745058,0.2288194298744201,291.1473083496094,291.1499938964844,272.1241760253906,271.6122741699219,284.2484741210937,293.3191833496094,291.1472473144531,1.0,0.1631686389446258,1.0,1.0,0.9826527237892152,1.0,-0.6300164461135864,0.2698548138141632,0.3601616322994232,0.1040804907679557,0.0,0.0,0.1516798585653305,24.704574584960938,25.0,-0.3040698170661926,-4387.16796875,40.67819595336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280517578125,304.4294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.33984375,18000.0,0.0,0.0,0.0979124829173088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205474138259887,0.120551660656929,-4.243148396199104e-06,0.0,9.936872083926572e-05,0.0,0.0,4.702369213104248,0.0,0.0,0.0,0.2729371786117553,4.0,0.0,1.0
315420,293.1380310058594,297.1499938964844,293.1499938964844,0.021314525976777,-973.075927734375,304.1492004394531,0.6520336866378784,0.0803403854370117,0.0729988068342208,293.1337890625,297.1499938964844,293.1499938964844,0.029750345274806,-1114.4854736328125,304.1478576660156,0.6347576379776001,0.0739096254110336,0.070754587650299,293.140625,297.1499938964844,293.1499938964844,0.0326207801699638,-861.1758422851562,304.1488037109375,0.6439611911773682,0.0773129761219024,0.0546684823930263,293.13580322265625,297.1499938964844,293.1499938964844,0.0553689040243625,-1560.4505615234375,304.1483459472656,0.7125608921051025,0.1038115471601486,0.0990627259016037,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5507293343544006,0.050000000745058,0.2288151532411575,291.14703369140625,291.1499938964844,272.1307373046875,271.6126708984375,284.2565002441406,293.3193359375,291.14697265625,1.0,0.1633148044347763,1.0,1.0,0.9824084639549256,1.0,-0.6315858960151672,0.2703749239444732,0.3612109422683716,0.1047627404332161,0.0,0.0,0.1520953774452209,24.70078468322754,25.0,-0.381756842136383,-4392.70654296875,40.84636688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277770996094,304.4317932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0980036854743957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207371652126312,0.1207414045929908,-4.243447619955987e-06,0.0,9.946128557203338e-05,0.0,0.0,4.710285186767578,0.0,0.0,0.0,0.2729672491550445,4.0,0.0,1.0
315480,293.1380310058594,297.1499938964844,293.1499938964844,0.021314525976777,-973.075927734375,304.1492004394531,0.6520336866378784,0.0803403854370117,0.0729988068342208,293.1337890625,297.1499938964844,293.1499938964844,0.029750345274806,-1114.4854736328125,304.1478576660156,0.6347576379776001,0.0739096254110336,0.070754587650299,293.140625,297.1499938964844,293.1499938964844,0.0326207801699638,-861.1758422851562,304.1488037109375,0.6439611911773682,0.0773129761219024,0.0546684823930263,293.13580322265625,297.1499938964844,293.1499938964844,0.0553689040243625,-1560.4505615234375,304.1483459472656,0.7125608921051025,0.1038115471601486,0.0990627259016037,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5507293343544006,0.050000000745058,0.2288151532411575,291.14703369140625,291.1499938964844,272.1307373046875,271.6126708984375,284.2565002441406,293.3193359375,291.14697265625,1.0,0.1633148044347763,1.0,1.0,0.9824084639549256,1.0,-0.6315858960151672,0.2703749239444732,0.3612109422683716,0.1047627404332161,0.0,0.0,0.1520953774452209,24.70078468322754,25.0,-0.381756842136383,-4392.70654296875,40.84636688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277770996094,304.4317932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0980036854743957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207371652126312,0.1207414045929908,-4.243447619955987e-06,0.0,9.946128557203338e-05,0.0,0.0,4.710285186767578,0.0,0.0,0.0,0.2729672491550445,4.0,0.0,1.0
315540,293.13787841796875,297.1499938964844,293.1499938964844,0.0214795973151922,-977.1116333007812,304.1492004394531,0.6530511975288391,0.0806765779852867,0.0732993781566619,293.133544921875,297.1499938964844,293.1499938964844,0.0301254075020551,-1121.4029541015625,304.14794921875,0.6361007690429688,0.0743718221783638,0.0711908414959907,293.1403503417969,297.1499938964844,293.1499938964844,0.0328685976564884,-864.408447265625,304.1488037109375,0.6448559165000916,0.0776061490178108,0.0548723191022872,293.1355895996094,297.1499938964844,293.1499938964844,0.0557065121829509,-1566.4620361328125,304.1483459472656,0.7135964035987854,0.1042142882943153,0.0994418635964393,293.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.5508512258529663,0.050000000745058,0.2288108915090561,291.146728515625,291.1499938964844,272.1358642578125,271.611572265625,284.2640075683594,293.3194580078125,291.14666748046875,1.0,0.1634626686573028,1.0,1.0,0.982164204120636,1.0,-0.6331647038459778,0.2708967924118042,0.3622679114341736,0.1054529845714569,0.0,0.0,0.1525584459304809,24.697284698486328,25.0,-0.4624086022377014,-4398.60400390625,41.016395568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268615722656,304.434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.189453125,18000.0,0.0,0.0,0.0981035903096199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209485679864883,0.1209528148174285,-4.243780040269485e-06,0.0,9.956267604138702e-05,0.0,0.0,4.719106674194336,0.0,0.0,0.0,0.2730007469654083,4.0,0.0,1.0
315600,293.13787841796875,297.1499938964844,293.1499938964844,0.0214795973151922,-977.1116333007812,304.1492004394531,0.6530511975288391,0.0806765779852867,0.0732993781566619,293.133544921875,297.1499938964844,293.1499938964844,0.0301254075020551,-1121.4029541015625,304.14794921875,0.6361007690429688,0.0743718221783638,0.0711908414959907,293.1403503417969,297.1499938964844,293.1499938964844,0.0328685976564884,-864.408447265625,304.1488037109375,0.6448559165000916,0.0776061490178108,0.0548723191022872,293.1355895996094,297.1499938964844,293.1499938964844,0.0557065121829509,-1566.4620361328125,304.1483459472656,0.7135964035987854,0.1042142882943153,0.0994418635964393,293.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.5508512258529663,0.050000000745058,0.2288108915090561,291.146728515625,291.1499938964844,272.1358642578125,271.611572265625,284.2640075683594,293.3194580078125,291.14666748046875,1.0,0.1634626686573028,1.0,1.0,0.982164204120636,1.0,-0.6331647038459778,0.2708967924118042,0.3622679114341736,0.1054529845714569,0.0,0.0,0.1525584459304809,24.697284698486328,25.0,-0.4624086022377014,-4398.60400390625,41.016395568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268615722656,304.434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.189453125,18000.0,0.0,0.0,0.0981035903096199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209485679864883,0.1209528148174285,-4.243780040269485e-06,0.0,9.956267604138702e-05,0.0,0.0,4.719106674194336,0.0,0.0,0.0,0.2730007469654083,4.0,0.0,1.0
315660,293.1376953125,297.1499938964844,293.1499938964844,0.0216472763568162,-981.1902465820312,304.1492004394531,0.6540793180465698,0.0810160562396049,0.0736027732491493,293.13330078125,297.1499938964844,293.1499938964844,0.0305085591971874,-1128.33544921875,304.1479797363281,0.6374486684799194,0.074835792183876,0.0716285407543182,293.1401062011719,297.1499938964844,293.1499938964844,0.0331192798912525,-867.67236328125,304.1487731933594,0.6457591652870178,0.0779019147157669,0.0550778843462467,293.1353759765625,297.1499938964844,293.1499938964844,0.0560474656522274,-1572.542236328125,304.1483154296875,0.7146298885345459,0.1046213060617446,0.0998248979449272,293.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5509738326072693,0.050000000745058,0.2288066148757934,291.1463317871094,291.1499938964844,272.1392517089844,271.60870361328125,284.2708435058594,293.3196105957031,291.1462707519531,1.0,0.1636121273040771,1.0,1.0,0.9819238185882568,1.0,-0.6347553730010986,0.2714214920997619,0.3633338510990143,0.1061514467000961,0.0,0.0,0.1530759036540985,24.693910598754883,25.0,-0.5494356751441956,-4404.9404296875,41.18838882446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253967285156,304.4371643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.091796875,18000.0,0.0,0.0,0.0982141196727752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211848855018615,0.1211891323328018,-4.244150204613106e-06,0.0,9.967484220396727e-05,0.0,0.0,4.728968620300293,0.0,0.0,0.0,0.2730382084846496,4.0,0.0,1.0
315720,293.1376953125,297.1499938964844,293.1499938964844,0.0216472763568162,-981.1902465820312,304.1492004394531,0.6540793180465698,0.0810160562396049,0.0736027732491493,293.13330078125,297.1499938964844,293.1499938964844,0.0305085591971874,-1128.33544921875,304.1479797363281,0.6374486684799194,0.074835792183876,0.0716285407543182,293.1401062011719,297.1499938964844,293.1499938964844,0.0331192798912525,-867.67236328125,304.1487731933594,0.6457591652870178,0.0779019147157669,0.0550778843462467,293.1353759765625,297.1499938964844,293.1499938964844,0.0560474656522274,-1572.542236328125,304.1483154296875,0.7146298885345459,0.1046213060617446,0.0998248979449272,293.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5509738326072693,0.050000000745058,0.2288066148757934,291.1463317871094,291.1499938964844,272.1392517089844,271.60870361328125,284.2708435058594,293.3196105957031,291.1462707519531,1.0,0.1636121273040771,1.0,1.0,0.9819238185882568,1.0,-0.6347553730010986,0.2714214920997619,0.3633338510990143,0.1061514467000961,0.0,0.0,0.1530759036540985,24.693910598754883,25.0,-0.5494356751441956,-4404.9404296875,41.18838882446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253967285156,304.4371643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.091796875,18000.0,0.0,0.0,0.0982141196727752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211848855018615,0.1211891323328018,-4.244150204613106e-06,0.0,9.967484220396727e-05,0.0,0.0,4.728968620300293,0.0,0.0,0.0,0.2730382084846496,4.0,0.0,1.0
315780,293.1375427246094,297.1499938964844,293.1499938964844,0.0218178071081638,-985.3170166015624,304.149169921875,0.6551197171211243,0.081359215080738,0.0739093497395515,293.1330871582031,297.1499938964844,293.1499938964844,0.0308954380452632,-1135.3050537109375,304.14801025390625,0.6388043761253357,0.0753021091222763,0.0720682889223098,293.1398620605469,297.1499938964844,293.1499938964844,0.0333730652928352,-870.9708251953125,304.1487731933594,0.6466724276542664,0.078200526535511,0.0552853718400001,293.1351623535156,297.1499938964844,293.1499938964844,0.0563920885324478,-1578.6973876953125,304.1483154296875,0.7156636118888855,0.1050329953432083,0.1002122014760971,293.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5510978698730469,0.050000000745058,0.2288022935390472,291.1459045410156,291.1499938964844,272.1406555175781,271.60382080078125,284.2768859863281,293.3197631835937,291.14581298828125,1.0,0.1637631356716156,1.0,1.0,0.9816834926605223,1.0,-0.636359691619873,0.2719499170780182,0.3644097745418548,0.1068585142493248,0.0,0.0,0.1536542922258377,24.69054412841797,25.0,-0.6475864052772522,-4411.794921875,41.36243438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1233825683594,304.4404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.978515625,18000.0,0.0,0.0,0.0983368381857872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214492544531822,0.1214534938335418,-4.244563569955062e-06,0.0,9.979939204640688e-05,0.0,0.0,4.740004062652588,0.0,0.0,0.0,0.2730800807476043,4.0,0.0,1.0
315840,293.1375427246094,297.1499938964844,293.1499938964844,0.0218178071081638,-985.3170166015624,304.149169921875,0.6551197171211243,0.081359215080738,0.0739093497395515,293.1330871582031,297.1499938964844,293.1499938964844,0.0308954380452632,-1135.3050537109375,304.14801025390625,0.6388043761253357,0.0753021091222763,0.0720682889223098,293.1398620605469,297.1499938964844,293.1499938964844,0.0333730652928352,-870.9708251953125,304.1487731933594,0.6466724276542664,0.078200526535511,0.0552853718400001,293.1351623535156,297.1499938964844,293.1499938964844,0.0563920885324478,-1578.6973876953125,304.1483154296875,0.7156636118888855,0.1050329953432083,0.1002122014760971,293.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5510978698730469,0.050000000745058,0.2288022935390472,291.1459045410156,291.1499938964844,272.1406555175781,271.60382080078125,284.2768859863281,293.3197631835937,291.14581298828125,1.0,0.1637631356716156,1.0,1.0,0.9816834926605223,1.0,-0.636359691619873,0.2719499170780182,0.3644097745418548,0.1068585142493248,0.0,0.0,0.1536542922258377,24.69054412841797,25.0,-0.6475864052772522,-4411.794921875,41.36243438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1233825683594,304.4404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.978515625,18000.0,0.0,0.0,0.0983368381857872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214492544531822,0.1214534938335418,-4.244563569955062e-06,0.0,9.979939204640688e-05,0.0,0.0,4.740004062652588,0.0,0.0,0.0,0.2730800807476043,4.0,0.0,1.0
315900,293.1374816894531,297.1499938964844,293.1499938964844,0.0219042934477329,-987.4019775390624,304.149169921875,0.6556453704833984,0.0815324187278747,0.0740640461444854,293.13299560546875,297.1499938964844,293.1499938964844,0.0310904700309038,-1138.8076171875,304.14801025390625,0.6394861340522766,0.0755363553762435,0.072289153933525,293.1397705078125,297.1499938964844,293.1499938964844,0.0335012786090374,-872.6351318359375,304.14874267578125,0.6471334099769592,0.07835104316473,0.0553899444639682,293.13507080078125,297.1499938964844,293.1499938964844,0.0565660335123539,-1581.807861328125,304.1483154296875,0.7161815762519836,0.105240873992443,0.1004077270627021,293.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5511605739593506,0.050000000745058,0.2288001030683517,291.1456298828125,291.1499938964844,272.1405639648437,271.6005554199219,284.2795715332031,293.3198547363281,291.1455383300781,1.0,0.1638392657041549,1.0,1.0,0.9815633296966552,1.0,-0.6371679902076721,0.2722159624099731,0.3649519979953766,0.1072154492139816,0.0,0.0,0.1539709419012069,24.6888370513916,25.0,-0.7000080347061157,-4415.45703125,41.45030975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1221618652344,304.4422912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9140625,18000.0,0.0,0.0,0.098403662443161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121594063937664,0.1215983107686042,-4.244789579388453e-06,0.0,9.986721124732868e-05,0.0,0.0,4.746050357818604,0.0,0.0,0.0,0.2731030285358429,4.0,0.0,1.0
315960,293.13739013671875,297.1499938964844,293.1499938964844,0.0219916775822639,-989.5032958984376,304.149169921875,0.6561752557754517,0.0817069336771965,0.0742198601365089,293.1329040527344,297.1499938964844,293.1499938964844,0.0312866531312465,-1142.323974609375,304.14801025390625,0.6401709318161011,0.0757715180516243,0.0725108087062835,293.1396484375,297.1499938964844,293.1499938964844,0.0336304530501365,-874.310546875,304.14874267578125,0.6475977301597595,0.0785025134682655,0.0554951466619968,293.1349792480469,297.1499938964844,293.1499938964844,0.0567412488162517,-1584.943603515625,304.1482849121094,0.7167009115219116,0.1054503843188285,0.1006047055125236,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5512239336967468,0.050000000745058,0.228797897696495,291.1453857421875,291.1499938964844,272.1398620605469,271.5966796875,284.2820129394531,293.3199157714844,291.145263671875,1.0,0.1639158576726913,1.0,1.0,0.9814444184303284,1.0,-0.6379809975624084,0.2724835574626922,0.3654974400997162,0.1075746342539787,0.0,0.0,0.154308944940567,24.687101364135746,25.0,-0.7467041015625,-4419.3046875,41.538822174072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12078857421875,304.4443054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.84375,18000.0,0.0,0.0,0.098474808037281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1217488870024681,0.1217531338334083,-4.245031504979124e-06,0.0,9.99394105747342e-05,0.0,0.0,4.75251579284668,0.0,0.0,0.0,0.2731275558471679,4.0,0.0,1.0
316020,293.1372375488281,297.1499938964844,293.1499938964844,0.0221690665930509,-993.7521362304688,304.1491394042969,0.6572474837303162,0.0820595994591713,0.0745346620678901,293.1326904296875,297.1499938964844,293.1499938964844,0.0316824056208133,-1149.396240234375,304.14801025390625,0.6415500640869141,0.0762443095445633,0.0729564204812049,293.1394348144531,297.1499938964844,293.1499938964844,0.0338914468884468,-877.6913452148438,304.14874267578125,0.6485359072685242,0.0788079351186752,0.0557072833180427,293.134765625,297.1499938964844,293.1499938964844,0.0570951700210571,-1591.2850341796875,304.1482849121094,0.7177436351776123,0.1058738604187965,0.1010027974843978,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5513523817062378,0.050000000745058,0.2287934422492981,291.1448059082031,291.1499938964844,272.13653564453125,271.5870666503906,284.2861633300781,293.3200988769531,291.1446838378906,1.0,0.1640702784061432,1.0,1.0,0.9812065958976746,1.0,-0.6396206021308899,0.2730230987071991,0.3665975034236908,0.1082998663187027,0.0,0.0,0.1550434678792953,24.68350982666016,25.0,-0.8358297348022461,-4427.5380859375,41.71764373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176452636719,304.4488830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.693359375,18000.0,0.0,0.0,0.0986294001340866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1220863237977027,0.122090570628643,-4.245559011906153e-06,0.0,0.0001000963093247,0.0,0.0,4.766612529754639,0.0,0.0,0.0,0.2731810510158539,4.0,0.0,1.0
316080,293.1372375488281,297.1499938964844,293.1499938964844,0.0221690665930509,-993.7521362304688,304.1491394042969,0.6572474837303162,0.0820595994591713,0.0745346620678901,293.1326904296875,297.1499938964844,293.1499938964844,0.0316824056208133,-1149.396240234375,304.14801025390625,0.6415500640869141,0.0762443095445633,0.0729564204812049,293.1394348144531,297.1499938964844,293.1499938964844,0.0338914468884468,-877.6913452148438,304.14874267578125,0.6485359072685242,0.0788079351186752,0.0557072833180427,293.134765625,297.1499938964844,293.1499938964844,0.0570951700210571,-1591.2850341796875,304.1482849121094,0.7177436351776123,0.1058738604187965,0.1010027974843978,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5513523817062378,0.050000000745058,0.2287934422492981,291.1448059082031,291.1499938964844,272.13653564453125,271.5870666503906,284.2861633300781,293.3200988769531,291.1446838378906,1.0,0.1640702784061432,1.0,1.0,0.9812065958976746,1.0,-0.6396206021308899,0.2730230987071991,0.3665975034236908,0.1082998663187027,0.0,0.0,0.1550434678792953,24.68350982666016,25.0,-0.8358297348022461,-4427.5380859375,41.71764373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176452636719,304.4488830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.693359375,18000.0,0.0,0.0,0.0986294001340866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1220863237977027,0.122090570628643,-4.245559011906153e-06,0.0,0.0001000963093247,0.0,0.0,4.766612529754639,0.0,0.0,0.0,0.2731810510158539,4.0,0.0,1.0
316140,293.1370544433594,297.1499938964844,293.1499938964844,0.0223504900932312,-998.0750122070312,304.1491394042969,0.6583433151245117,0.0824181511998176,0.0748545452952385,293.13250732421875,297.1499938964844,293.1499938964844,0.0320831686258316,-1156.5308837890625,304.14801025390625,0.6429479122161865,0.0767210647463798,0.0734056383371353,293.13922119140625,297.1499938964844,293.1499938964844,0.0341563336551189,-881.1171875,304.1487121582031,0.6494921445846558,0.0791170969605445,0.0559219755232334,293.1343994140625,297.1499938964844,293.1499938964844,0.0574657320976257,-1597.9375,304.1482238769531,0.7188280820846558,0.1063325926661491,0.1014203056693077,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5514879822731018,0.050000000745058,0.2287887334823608,291.1441345214844,291.1499938964844,272.1304931640625,271.5747375488281,284.2891540527344,293.3202514648437,291.1440124511719,1.0,0.1642268598079681,1.0,1.0,0.9809688329696656,1.0,-0.6412966847419739,0.2735766172409057,0.3677200675010681,0.1090374365448951,0.0,0.0,0.1558717638254165,24.6790828704834,25.0,-0.936442494392395,-4436.65966796875,41.90020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11395263671875,304.4542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.525390625,18000.0,0.0,0.0,0.0988037884235382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122468002140522,0.1224722489714622,-4.246157459419919e-06,0.0,0.0001002732897177,0.0,0.0,4.782567024230957,0.0,0.0,0.0,0.273241639137268,4.0,0.0,1.0
316200,293.1370544433594,297.1499938964844,293.1499938964844,0.0223504900932312,-998.0750122070312,304.1491394042969,0.6583433151245117,0.0824181511998176,0.0748545452952385,293.13250732421875,297.1499938964844,293.1499938964844,0.0320831686258316,-1156.5308837890625,304.14801025390625,0.6429479122161865,0.0767210647463798,0.0734056383371353,293.13922119140625,297.1499938964844,293.1499938964844,0.0341563336551189,-881.1171875,304.1487121582031,0.6494921445846558,0.0791170969605445,0.0559219755232334,293.1343994140625,297.1499938964844,293.1499938964844,0.0574657320976257,-1597.9375,304.1482238769531,0.7188280820846558,0.1063325926661491,0.1014203056693077,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5514879822731018,0.050000000745058,0.2287887334823608,291.1441345214844,291.1499938964844,272.1304931640625,271.5747375488281,284.2891540527344,293.3202514648437,291.1440124511719,1.0,0.1642268598079681,1.0,1.0,0.9809688329696656,1.0,-0.6412966847419739,0.2735766172409057,0.3677200675010681,0.1090374365448951,0.0,0.0,0.1558717638254165,24.6790828704834,25.0,-0.936442494392395,-4436.65966796875,41.90020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11395263671875,304.4542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.525390625,18000.0,0.0,0.0,0.0988037884235382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122468002140522,0.1224722489714622,-4.246157459419919e-06,0.0,0.0001002732897177,0.0,0.0,4.782567024230957,0.0,0.0,0.0,0.273241639137268,4.0,0.0,1.0
316260,293.1368713378906,297.1499938964844,293.1499938964844,0.0225364901125431,-1002.485595703125,304.14910888671875,0.6595227122306824,0.0827833339571952,0.0751795619726181,293.13232421875,297.1499938964844,293.1499938964844,0.0324892662465572,-1163.7366943359375,304.14801025390625,0.6444194912910461,0.0772020295262336,0.0738581717014312,293.1390380859375,297.1499938964844,293.1499938964844,0.034425389021635,-884.5931396484375,304.148681640625,0.6505227088928223,0.0794302299618721,0.0561389327049255,293.132568359375,297.1499938964844,293.1499938964844,0.0580146238207817,-1607.8359375,304.1478881835937,0.7204317450523376,0.1070938929915428,0.1020446866750717,293.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5516892671585083,0.050000000745058,0.2287817746400833,291.143310546875,291.1499938964844,272.1214294433594,271.5594177246094,284.29083251953125,293.32037353515625,291.1430969238281,1.0,0.1643898040056228,1.0,1.0,0.980734646320343,1.0,-0.6432311534881592,0.2742415070533752,0.3689896464347839,0.1098280474543571,0.0,0.0,0.1568169444799423,24.66490173339844,25.0,-1.3900669813156128,-4447.337890625,42.10172653198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10968017578125,304.4596252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.310546875,18000.0,0.0,0.0,0.0989992618560791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229006871581077,0.122904933989048,-4.246830940246582e-06,0.0,0.0001004716614261,0.0,0.0,4.800657749176025,0.0,0.0,0.0,0.2733103036880493,4.0,0.0,1.0
316320,293.1368713378906,297.1499938964844,293.1499938964844,0.0225364901125431,-1002.485595703125,304.14910888671875,0.6595227122306824,0.0827833339571952,0.0751795619726181,293.13232421875,297.1499938964844,293.1499938964844,0.0324892662465572,-1163.7366943359375,304.14801025390625,0.6444194912910461,0.0772020295262336,0.0738581717014312,293.1390380859375,297.1499938964844,293.1499938964844,0.034425389021635,-884.5931396484375,304.148681640625,0.6505227088928223,0.0794302299618721,0.0561389327049255,293.132568359375,297.1499938964844,293.1499938964844,0.0580146238207817,-1607.8359375,304.1478881835937,0.7204317450523376,0.1070938929915428,0.1020446866750717,293.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5516892671585083,0.050000000745058,0.2287817746400833,291.143310546875,291.1499938964844,272.1214294433594,271.5594177246094,284.29083251953125,293.32037353515625,291.1430969238281,1.0,0.1643898040056228,1.0,1.0,0.980734646320343,1.0,-0.6432311534881592,0.2742415070533752,0.3689896464347839,0.1098280474543571,0.0,0.0,0.1568169444799423,24.66490173339844,25.0,-1.3900669813156128,-4447.337890625,42.10172653198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10968017578125,304.4596252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.310546875,18000.0,0.0,0.0,0.0989992618560791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229006871581077,0.122904933989048,-4.246830940246582e-06,0.0,0.0001004716614261,0.0,0.0,4.800657749176025,0.0,0.0,0.0,0.2733103036880493,4.0,0.0,1.0
