time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1366577148437,297.1499938964844,293.1499938964844,0.0227304473519325,-1007.069580078125,304.1490783691406,0.660813570022583,0.0831588804721832,0.0755124017596244,293.13214111328125,297.1499938964844,293.1499938964844,0.0329042449593544,-1171.084716796875,304.1479797363281,0.6459879279136658,0.0776890665292739,0.074315421283245,293.1388244628906,297.1499938964844,293.1499938964844,0.0347024574875831,-888.1744384765625,304.148681640625,0.6516510248184204,0.0797493681311607,0.0563593208789825,293.1296691894531,297.1499938964844,293.1499938964844,0.0588260665535926,-1622.5252685546875,304.1472473144531,0.722762405872345,0.108124740421772,0.1029693558812141,293.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.5519747138023376,0.050000000745058,0.2287719547748565,291.1417541503906,291.1499938964844,272.1091003417969,271.5408630371094,284.2909545898437,293.3204345703125,291.1413879394531,1.0,0.164566084742546,1.0,1.0,0.9805005192756652,1.0,-0.6455417275428772,0.2750691771507263,0.3704725503921509,0.1106947287917137,0.0,0.0,0.158013254404068,24.63868904113769,25.0,-2.4191782474517822,-4460.64404296875,42.33319854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1044616699219,304.4656677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.890625,18000.0,0.0,0.0,0.0992231592535972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123435378074646,0.1234396249055862,-4.2476299313420895e-06,0.0,0.0001006988968583,0.0,0.0,4.822989940643311,0.0,0.0,0.0,0.2733947038650512,4.0,0.0,1.0
316440,293.1366577148437,297.1499938964844,293.1499938964844,0.0227304473519325,-1007.069580078125,304.1490783691406,0.660813570022583,0.0831588804721832,0.0755124017596244,293.13214111328125,297.1499938964844,293.1499938964844,0.0329042449593544,-1171.084716796875,304.1479797363281,0.6459879279136658,0.0776890665292739,0.074315421283245,293.1388244628906,297.1499938964844,293.1499938964844,0.0347024574875831,-888.1744384765625,304.148681640625,0.6516510248184204,0.0797493681311607,0.0563593208789825,293.1296691894531,297.1499938964844,293.1499938964844,0.0588260665535926,-1622.5252685546875,304.1472473144531,0.722762405872345,0.108124740421772,0.1029693558812141,293.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.5519747138023376,0.050000000745058,0.2287719547748565,291.1417541503906,291.1499938964844,272.1091003417969,271.5408630371094,284.2909545898437,293.3204345703125,291.1413879394531,1.0,0.164566084742546,1.0,1.0,0.9805005192756652,1.0,-0.6455417275428772,0.2750691771507263,0.3704725503921509,0.1106947287917137,0.0,0.0,0.158013254404068,24.63868904113769,25.0,-2.4191782474517822,-4460.64404296875,42.33319854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1044616699219,304.4656677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.890625,18000.0,0.0,0.0,0.0992231592535972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123435378074646,0.1234396249055862,-4.2476299313420895e-06,0.0,0.0001006988968583,0.0,0.0,4.822989940643311,0.0,0.0,0.0,0.2733947038650512,4.0,0.0,1.0
316500,293.13653564453125,297.1499938964844,293.1499938964844,0.0228311158716678,-1009.442138671875,304.1490783691406,0.6614832878112793,0.0833516046404838,0.0756829977035522,293.13201904296875,297.1499938964844,293.1499938964844,0.0331155396997928,-1174.8203125,304.14794921875,0.6467906832695007,0.0779352039098739,0.0745463892817497,293.13873291015625,297.1499938964844,293.1499938964844,0.0348444245755672,-890.0098876953125,304.1486511230469,0.6522331237792969,0.0799114406108856,0.0564711764454841,293.12811279296875,297.1499938964844,293.1499938964844,0.0592818185687065,-1630.7957763671875,304.1469116210937,0.7240496277809143,0.1086877435445785,0.1034881919622421,293.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.5521280169487,0.050000000745058,0.2287666946649551,291.14068603515625,291.1499938964844,272.1016540527344,271.5303039550781,284.2904052734375,293.3204040527344,291.1402893066406,1.0,0.1646596640348434,1.0,1.0,0.9803834557533264,1.0,-0.6467742323875427,0.2755162119865417,0.3712580502033233,0.1111446470022201,0.0,0.0,0.1587438881397247,24.624414443969727,25.0,-2.8190066814422607,-4468.47021484375,42.45674514770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.101318359375,304.4699401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.591796875,18000.0,0.0,0.0,0.0993492975831031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237635910511016,0.1237678378820419,-4.248111963534029e-06,0.0,0.0001008269100566,0.0,0.0,4.836696147918701,0.0,0.0,0.0,0.2734462916851043,4.0,0.0,1.0
316560,293.13641357421875,297.1499938964844,293.1499938964844,0.0229339133948087,-1011.8582763671876,304.1490478515625,0.6621643900871277,0.0835475996136665,0.0758564621210098,293.1319274902344,297.1499938964844,293.1499938964844,0.0333290062844753,-1178.588623046875,304.14794921875,0.6476015448570251,0.0781834796071052,0.0747790932655334,293.1386108398437,297.1499938964844,293.1499938964844,0.034988310188055,-891.8690795898438,304.14862060546875,0.6528227925300598,0.0800756737589836,0.0565842911601066,293.1265563964844,297.1499938964844,293.1499938964844,0.0597558282315731,-1639.411376953125,304.1466064453125,0.7253766655921936,0.1092702224850654,0.1040282472968101,293.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5522832870483398,0.050000000745058,0.2287613749504089,291.1395568847656,291.1499938964844,272.09326171875,271.51885986328125,284.2894897460937,293.32037353515625,291.1391296386719,1.0,0.1647565811872482,1.0,1.0,0.98027241230011,1.0,-0.6480391621589661,0.2759769260883331,0.3720622658729553,0.1116018816828727,0.0,0.0,0.1595542877912521,24.610132217407227,25.0,-3.041874408721924,-4477.025390625,42.584232330322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0977478027344,304.47515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2734375,18000.0,0.0,0.0,0.0994861349463462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1241323724389076,0.1241366192698478,-4.248658115102444e-06,0.0,0.0001009657789836,0.0,0.0,4.852108955383301,0.0,0.0,0.0,0.2735043466091156,4.0,0.0,1.0
316620,293.1361389160156,297.1499938964844,293.1499938964844,0.0231455024331808,-1016.8074951171876,304.1490173339844,0.6635595560073853,0.083949863910675,0.0762126296758651,293.1316833496094,297.1499938964844,293.1499938964844,0.0337644666433334,-1186.255859375,304.1478881835937,0.6492550373077393,0.0786908417940139,0.0752531886100769,293.13836669921875,297.1499938964844,293.1499938964844,0.0352846086025238,-895.6919555664062,304.1485900878906,0.6540346145629883,0.0804161950945854,0.0568174868822097,293.1235046386719,297.1499938964844,293.1499938964844,0.0607453063130378,-1657.43994140625,304.1461181640625,0.7281203269958496,0.1104838475584983,0.1051587387919426,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.5525968670845032,0.050000000745058,0.2287506461143493,291.1373596191406,291.1499938964844,272.0736389160156,271.4931640625,284.2863464355469,293.3202514648437,291.136962890625,1.0,0.1649606823921203,1.0,1.0,0.9800503253936768,1.0,-0.6506593227386475,0.2769368290901184,0.3737225234508514,0.1125372275710105,0.0,0.0,0.161393791437149,24.582015991210938,25.0,-3.024484634399414,-4496.1865234375,42.85085678100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08905029296875,304.4880676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.67578125,18000.0,0.0,0.0,0.0997994020581245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249856203794479,0.1249898672103881,-4.249955964041874e-06,0.0,0.0001012837019516,0.0,0.0,4.887836456298828,0.0,0.0,0.0,0.2736393213272095,4.0,0.0,1.0
316680,293.1361389160156,297.1499938964844,293.1499938964844,0.0231455024331808,-1016.8074951171876,304.1490173339844,0.6635595560073853,0.083949863910675,0.0762126296758651,293.1316833496094,297.1499938964844,293.1499938964844,0.0337644666433334,-1186.255859375,304.1478881835937,0.6492550373077393,0.0786908417940139,0.0752531886100769,293.13836669921875,297.1499938964844,293.1499938964844,0.0352846086025238,-895.6919555664062,304.1485900878906,0.6540346145629883,0.0804161950945854,0.0568174868822097,293.1235046386719,297.1499938964844,293.1499938964844,0.0607453063130378,-1657.43994140625,304.1461181640625,0.7281203269958496,0.1104838475584983,0.1051587387919426,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.5525968670845032,0.050000000745058,0.2287506461143493,291.1373596191406,291.1499938964844,272.0736389160156,271.4931640625,284.2863464355469,293.3202514648437,291.136962890625,1.0,0.1649606823921203,1.0,1.0,0.9800503253936768,1.0,-0.6506593227386475,0.2769368290901184,0.3737225234508514,0.1125372275710105,0.0,0.0,0.161393791437149,24.582015991210938,25.0,-3.024484634399414,-4496.1865234375,42.85085678100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08905029296875,304.4880676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.67578125,18000.0,0.0,0.0,0.0997994020581245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249856203794479,0.1249898672103881,-4.249955964041874e-06,0.0,0.0001012837019516,0.0,0.0,4.887836456298828,0.0,0.0,0.0,0.2736393213272095,4.0,0.0,1.0
316740,293.13580322265625,297.1499938964844,293.1499938964844,0.0233645681291818,-1021.8965454101562,304.14898681640625,0.6649988889694214,0.084365613758564,0.0765809491276741,293.13134765625,297.1499938964844,293.1499938964844,0.0342166908085346,-1194.1898193359375,304.1478576660156,0.6509711146354675,0.079219676554203,0.0757456496357917,293.13800048828125,297.1499938964844,293.1499938964844,0.0355992689728736,-899.7422485351562,304.1485290527344,0.6553148031234741,0.0807814598083496,0.0570662505924701,293.1205749511719,297.1499938964844,293.1499938964844,0.0617770440876483,-1676.302978515625,304.14569091796875,0.7309606075286865,0.1117516458034515,0.1063431799411773,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5529152154922485,0.050000000745058,0.2287397980690002,291.1353759765625,291.1499938964844,272.04998779296875,271.46356201171875,284.28143310546875,293.3200988769531,291.13507080078125,1.0,0.1651782989501953,1.0,1.0,0.9798282384872437,1.0,-0.6533993482589722,0.2779479324817657,0.3754514455795288,0.1135003119707107,0.0,0.0,0.1634800732135772,24.554378509521484,25.0,-2.703387975692749,-4517.75244140625,43.13300323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0782470703125,304.5032043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.158203125,18000.0,0.0,0.0,0.1001730486750602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259719878435135,0.1259762495756149,-4.251501195540186e-06,0.0,0.0001016629103105,0.0,0.0,4.929238796234131,0.0,0.0,0.0,0.273796409368515,4.0,0.0,1.0
316800,293.13580322265625,297.1499938964844,293.1499938964844,0.0233645681291818,-1021.8965454101562,304.14898681640625,0.6649988889694214,0.084365613758564,0.0765809491276741,293.13134765625,297.1499938964844,293.1499938964844,0.0342166908085346,-1194.1898193359375,304.1478576660156,0.6509711146354675,0.079219676554203,0.0757456496357917,293.13800048828125,297.1499938964844,293.1499938964844,0.0355992689728736,-899.7422485351562,304.1485290527344,0.6553148031234741,0.0807814598083496,0.0570662505924701,293.1205749511719,297.1499938964844,293.1499938964844,0.0617770440876483,-1676.302978515625,304.14569091796875,0.7309606075286865,0.1117516458034515,0.1063431799411773,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5529152154922485,0.050000000745058,0.2287397980690002,291.1353759765625,291.1499938964844,272.04998779296875,271.46356201171875,284.28143310546875,293.3200988769531,291.13507080078125,1.0,0.1651782989501953,1.0,1.0,0.9798282384872437,1.0,-0.6533993482589722,0.2779479324817657,0.3754514455795288,0.1135003119707107,0.0,0.0,0.1634800732135772,24.554378509521484,25.0,-2.703387975692749,-4517.75244140625,43.13300323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0782470703125,304.5032043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.158203125,18000.0,0.0,0.0,0.1001730486750602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259719878435135,0.1259762495756149,-4.251501195540186e-06,0.0,0.0001016629103105,0.0,0.0,4.929238796234131,0.0,0.0,0.0,0.273796409368515,4.0,0.0,1.0
316860,293.1354675292969,297.1499938964844,293.1499938964844,0.0235906429588794,-1027.11181640625,304.1489562988281,0.6665036082267761,0.0847941786050796,0.0769607275724411,293.1309509277344,297.1499938964844,293.1499938964844,0.0346889607608318,-1202.4466552734375,304.14776611328125,0.6527832746505737,0.0797723084688186,0.0762603357434272,293.1375732421875,297.1499938964844,293.1499938964844,0.0359359718859195,-904.0658569335938,304.1484680175781,0.6566983461380005,0.0811736211180687,0.0573337040841579,293.117431640625,297.1499938964844,293.1499938964844,0.0628712922334671,-1696.388916015625,304.1452941894531,0.7339808344841003,0.113135889172554,0.107607327401638,293.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5532608032226562,0.050000000745058,0.2287280559539795,291.1337280273437,291.1499938964844,272.0215759277344,271.42901611328125,284.2759094238281,293.31988525390625,291.1334533691406,1.0,0.1654097139835357,1.0,1.0,0.979616641998291,1.0,-0.6562968492507935,0.2789745926856994,0.3773222863674164,0.1146167069673538,0.0,0.0,0.1657673567533493,24.52543258666992,25.0,-2.1902804374694824,-4541.3125,43.43320083618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0655212402344,304.5199279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7109375,18000.0,0.0,0.0,0.100612536072731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270712316036224,0.1270754933357238,-4.253258794051362e-06,0.0,0.0001021089337882,0.0,0.0,4.9754838943481445,0.0,0.0,0.0,0.2739723920822143,4.0,0.0,1.0
316920,293.1354675292969,297.1499938964844,293.1499938964844,0.0235906429588794,-1027.11181640625,304.1489562988281,0.6665036082267761,0.0847941786050796,0.0769607275724411,293.1309509277344,297.1499938964844,293.1499938964844,0.0346889607608318,-1202.4466552734375,304.14776611328125,0.6527832746505737,0.0797723084688186,0.0762603357434272,293.1375732421875,297.1499938964844,293.1499938964844,0.0359359718859195,-904.0658569335938,304.1484680175781,0.6566983461380005,0.0811736211180687,0.0573337040841579,293.117431640625,297.1499938964844,293.1499938964844,0.0628712922334671,-1696.388916015625,304.1452941894531,0.7339808344841003,0.113135889172554,0.107607327401638,293.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5532608032226562,0.050000000745058,0.2287280559539795,291.1337280273437,291.1499938964844,272.0215759277344,271.42901611328125,284.2759094238281,293.31988525390625,291.1334533691406,1.0,0.1654097139835357,1.0,1.0,0.979616641998291,1.0,-0.6562968492507935,0.2789745926856994,0.3773222863674164,0.1146167069673538,0.0,0.0,0.1657673567533493,24.52543258666992,25.0,-2.1902804374694824,-4541.3125,43.43320083618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0655212402344,304.5199279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7109375,18000.0,0.0,0.0,0.100612536072731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270712316036224,0.1270754933357238,-4.253258794051362e-06,0.0,0.0001021089337882,0.0,0.0,4.9754838943481445,0.0,0.0,0.0,0.2739723920822143,4.0,0.0,1.0
316980,293.1351013183594,297.1499938964844,293.1499938964844,0.023823507130146,-1032.4439697265625,304.1488952636719,0.6681507229804993,0.085237331688404,0.077352337539196,293.1304931640625,297.1499938964844,293.1499938964844,0.0351807661354541,-1211.0145263671875,304.147705078125,0.6547643542289734,0.0803495198488235,0.0767973437905311,293.1370544433594,297.1499938964844,293.1499938964844,0.0362939573824405,-908.6505126953124,304.1483764648437,0.6582581400871277,0.0815933123230934,0.0576197020709514,293.1129455566406,297.1499938964844,293.1499938964844,0.0641898289322853,-1720.7203369140625,304.1446533203125,0.7376713156700134,0.1148691028356552,0.1091465577483177,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5537058711051941,0.050000000745058,0.2287130206823349,291.13250732421875,291.1499938964844,271.988037109375,271.3890380859375,284.27130126953125,293.3196105957031,291.1322937011719,1.0,0.1656602621078491,1.0,1.0,0.9794049859046936,1.0,-0.6595836877822876,0.2800686657428741,0.3795150220394134,0.1160455271601677,0.0,0.0,0.1681897491216659,24.486141204833984,25.0,-1.6572047472000122,-4566.8466796875,43.76840972900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05126953125,304.5370178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.376953125,18000.0,0.0,0.0,0.1011223047971725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282567977905273,0.1282610446214676,-4.2551964725134894e-06,0.0,0.0001026262834784,0.0,0.0,5.025485515594482,0.0,0.0,0.0,0.2741632163524627,4.0,0.0,1.0
317040,293.1351013183594,297.1499938964844,293.1499938964844,0.023823507130146,-1032.4439697265625,304.1488952636719,0.6681507229804993,0.085237331688404,0.077352337539196,293.1304931640625,297.1499938964844,293.1499938964844,0.0351807661354541,-1211.0145263671875,304.147705078125,0.6547643542289734,0.0803495198488235,0.0767973437905311,293.1370544433594,297.1499938964844,293.1499938964844,0.0362939573824405,-908.6505126953124,304.1483764648437,0.6582581400871277,0.0815933123230934,0.0576197020709514,293.1129455566406,297.1499938964844,293.1499938964844,0.0641898289322853,-1720.7203369140625,304.1446533203125,0.7376713156700134,0.1148691028356552,0.1091465577483177,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5537058711051941,0.050000000745058,0.2287130206823349,291.13250732421875,291.1499938964844,271.988037109375,271.3890380859375,284.27130126953125,293.3196105957031,291.1322937011719,1.0,0.1656602621078491,1.0,1.0,0.9794049859046936,1.0,-0.6595836877822876,0.2800686657428741,0.3795150220394134,0.1160455271601677,0.0,0.0,0.1681897491216659,24.486141204833984,25.0,-1.6572047472000122,-4566.8466796875,43.76840972900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05126953125,304.5370178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.376953125,18000.0,0.0,0.0,0.1011223047971725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282567977905273,0.1282610446214676,-4.2551964725134894e-06,0.0,0.0001026262834784,0.0,0.0,5.025485515594482,0.0,0.0,0.0,0.2741632163524627,4.0,0.0,1.0
317100,293.1348876953125,297.1499938964844,293.1499938964844,0.0239435154944658,-1035.178466796875,304.1488952636719,0.6690458655357361,0.0854658558964729,0.0775535702705383,293.1302185058594,297.1499938964844,293.1499938964844,0.0354349724948406,-1215.4337158203125,304.14764404296875,0.6558343768119812,0.0806481689214706,0.0770746767520904,293.13677978515625,297.1499938964844,293.1499938964844,0.0364819876849651,-911.0554809570312,304.1483459472656,0.659120500087738,0.0818144157528877,0.0577700398862361,293.11004638671875,297.1499938964844,293.1499938964844,0.0649750828742981,-1735.2786865234375,304.1441955566406,0.7398897409439087,0.1159071251749992,0.110069416463375,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5539796352386475,0.050000000745058,0.2287037968635559,291.1319580078125,291.1499938964844,271.9694519042969,271.3671569824219,284.269287109375,293.3194274902344,291.1317443847656,1.0,0.165795162320137,1.0,1.0,0.9792991876602172,1.0,-0.6614348888397217,0.2806693911552429,0.3807655274868011,0.1168863698840141,0.0,0.0,0.1694498807191848,24.4606990814209,25.0,-1.615639090538025,-4580.4462890625,43.954349517822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.043701171875,304.5451965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2265625,18000.0,0.0,0.0,0.1014036238193512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128876507282257,0.1288807541131973,-4.2562178350635804e-06,0.0,0.0001029117920552,0.0,0.0,5.051664352416992,0.0,0.0,0.0,0.274263322353363,4.0,0.0,1.0
317160,293.1346740722656,297.1499938964844,293.1499938964844,0.0240666605532169,-1037.9764404296875,304.1488647460937,0.6699917316436768,0.0856997296214103,0.0777590498328208,293.12994384765625,297.1499938964844,293.1499938964844,0.0356954112648963,-1219.95654296875,304.1476135253906,0.656959593296051,0.08095383644104,0.0773581713438034,293.1364440917969,297.1499938964844,293.1499938964844,0.0366767980158329,-913.5458984375,304.1482849121094,0.6600399613380432,0.0820433646440506,0.057925496250391,293.10675048828125,297.1499938964844,293.1499938964844,0.0658494532108306,-1751.5467529296875,304.1436767578125,0.7423734664916992,0.1170630455017089,0.111100822687149,293.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5542884469032288,0.050000000745058,0.2286934405565261,291.13134765625,291.1499938964844,271.94970703125,271.3440246582031,284.2674865722656,293.3192138671875,291.131103515625,1.0,0.165937453508377,1.0,1.0,0.9791988134384156,1.0,-0.6634336709976196,0.2813105285167694,0.3821231424808502,0.1178117617964744,0.0,0.0,0.1707550436258316,24.43138694763184,25.0,-1.735992431640625,-4594.7080078125,44.15371322631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03594970703125,304.5531921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.046875,18000.0,0.0,0.0,0.1017018780112266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1295185834169387,0.1295228451490402,-4.257273303664988e-06,0.0,0.0001032144718919,0.0,0.0,5.078808307647705,0.0,0.0,0.0,0.2743671238422394,4.0,0.0,1.0
317220,293.1341857910156,297.1499938964844,293.1499938964844,0.0243248604238033,-1043.81884765625,304.1488037109375,0.6720500588417053,0.0861870869994163,0.0781859457492828,293.1293334960937,297.1499938964844,293.1499938964844,0.0362381599843502,-1229.369873046875,304.1474914550781,0.659389078617096,0.0815890878438949,0.0779463574290275,293.1357727050781,297.1499938964844,293.1499938964844,0.0370901636779308,-918.8280029296876,304.1481628417969,0.6620640754699707,0.0825279206037521,0.0582539401948452,293.098876953125,297.1499938964844,293.1499938964844,0.0678876414895057,-1789.692138671875,304.14239501953125,0.7482130527496338,0.1197540014982223,0.113518126308918,293.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5550145506858826,0.050000000745058,0.228669211268425,291.1297607421875,291.1499938964844,271.9069519042969,271.2943420410156,284.2642822265625,293.31866455078125,291.12945556640625,1.0,0.166248932480812,1.0,1.0,0.9789980053901672,1.0,-0.6679180860519409,0.2827367484569549,0.3851813375949859,0.1199193894863128,0.0,0.0,0.1735534220933914,24.36112403869629,25.0,-2.286393642425537,-4625.8046875,44.59844207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.019775390625,304.5694885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.556640625,18000.0,0.0,0.0,0.1023524776101112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308983117341995,0.1309025734663009,-4.259525212546578e-06,0.0,0.0001038747504935,0.0,0.0,5.137199401855469,0.0,0.0,0.0,0.2745902240276336,4.0,0.0,1.0
317280,293.1341857910156,297.1499938964844,293.1499938964844,0.0243248604238033,-1043.81884765625,304.1488037109375,0.6720500588417053,0.0861870869994163,0.0781859457492828,293.1293334960937,297.1499938964844,293.1499938964844,0.0362381599843502,-1229.369873046875,304.1474914550781,0.659389078617096,0.0815890878438949,0.0779463574290275,293.1357727050781,297.1499938964844,293.1499938964844,0.0370901636779308,-918.8280029296876,304.1481628417969,0.6620640754699707,0.0825279206037521,0.0582539401948452,293.098876953125,297.1499938964844,293.1499938964844,0.0678876414895057,-1789.692138671875,304.14239501953125,0.7482130527496338,0.1197540014982223,0.113518126308918,293.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5550145506858826,0.050000000745058,0.228669211268425,291.1297607421875,291.1499938964844,271.9069519042969,271.2943420410156,284.2642822265625,293.31866455078125,291.12945556640625,1.0,0.166248932480812,1.0,1.0,0.9789980053901672,1.0,-0.6679180860519409,0.2827367484569549,0.3851813375949859,0.1199193894863128,0.0,0.0,0.1735534220933914,24.36112403869629,25.0,-2.286393642425537,-4625.8046875,44.59844207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.019775390625,304.5694885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.556640625,18000.0,0.0,0.0,0.1023524776101112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308983117341995,0.1309025734663009,-4.259525212546578e-06,0.0,0.0001038747504935,0.0,0.0,5.137199401855469,0.0,0.0,0.0,0.2745902240276336,4.0,0.0,1.0
317340,293.13360595703125,297.1499938964844,293.1499938964844,0.0246014483273029,-1050.0408935546875,304.14874267578125,0.6743372678756714,0.0867043808102607,0.0786378011107444,293.12860107421875,297.1499938964844,293.1499938964844,0.03681256249547,-1239.316162109375,304.1473693847656,0.662062406539917,0.0822586938738823,0.0785653665661811,293.13494873046875,297.1499938964844,293.1499938964844,0.0375378131866455,-924.5445556640624,304.1480407714844,0.6643399596214294,0.0830505788326263,0.0586077533662319,293.0894775390625,297.1499938964844,293.1499938964844,0.0703100040555,-1835.4105224609373,304.1408996582031,0.7552430033683777,0.1229517236351966,0.1164131164550781,293.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5558797121047974,0.050000000745058,0.2286406010389328,291.1277160644531,291.1499938964844,271.860107421875,271.2403564453125,284.2615661621094,293.31793212890625,291.1273193359375,1.0,0.1666015982627868,1.0,1.0,0.978797197341919,1.0,-0.6730678081512451,0.284368097782135,0.3886997401714325,0.1223614588379859,0.0,0.0,0.1766591966152191,24.276885986328125,25.0,-2.932297468185425,-4660.96337890625,45.109413146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002685546875,304.5870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.890625,18000.0,0.0,0.0,0.1030788123607635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1324411630630493,0.1324454247951507,-4.262030870449962e-06,0.0,0.0001046118923113,0.0,0.0,5.202609539031982,0.0,0.0,0.0,0.2748399376869201,4.0,0.0,1.0
317400,293.13360595703125,297.1499938964844,293.1499938964844,0.0246014483273029,-1050.0408935546875,304.14874267578125,0.6743372678756714,0.0867043808102607,0.0786378011107444,293.12860107421875,297.1499938964844,293.1499938964844,0.03681256249547,-1239.316162109375,304.1473693847656,0.662062406539917,0.0822586938738823,0.0785653665661811,293.13494873046875,297.1499938964844,293.1499938964844,0.0375378131866455,-924.5445556640624,304.1480407714844,0.6643399596214294,0.0830505788326263,0.0586077533662319,293.0894775390625,297.1499938964844,293.1499938964844,0.0703100040555,-1835.4105224609373,304.1408996582031,0.7552430033683777,0.1229517236351966,0.1164131164550781,293.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5558797121047974,0.050000000745058,0.2286406010389328,291.1277160644531,291.1499938964844,271.860107421875,271.2403564453125,284.2615661621094,293.31793212890625,291.1273193359375,1.0,0.1666015982627868,1.0,1.0,0.978797197341919,1.0,-0.6730678081512451,0.284368097782135,0.3886997401714325,0.1223614588379859,0.0,0.0,0.1766591966152191,24.276885986328125,25.0,-2.932297468185425,-4660.96337890625,45.109413146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002685546875,304.5870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.890625,18000.0,0.0,0.0,0.1030788123607635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1324411630630493,0.1324454247951507,-4.262030870449962e-06,0.0,0.0001046118923113,0.0,0.0,5.202609539031982,0.0,0.0,0.0,0.2748399376869201,4.0,0.0,1.0
317460,293.1329345703125,297.1499938964844,293.1499938964844,0.0248984787613153,-1056.6790771484375,304.148681640625,0.676854133605957,0.0872550904750824,0.0791181474924087,293.1278076171875,297.1499938964844,293.1499938964844,0.0374203100800514,-1249.8223876953125,304.1472473144531,0.6649790406227112,0.0829647555947303,0.0792175754904747,293.1340637207031,297.1499938964844,293.1499938964844,0.0380214489996433,-930.7150268554688,304.1478881835937,0.6668664813041687,0.0836133435368537,0.0589886680245399,293.07879638671875,297.1499938964844,293.1499938964844,0.0731038004159927,-1888.6153564453125,304.1392822265625,0.7634613513946533,0.1266473531723022,0.1197804287075996,293.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5568730235099792,0.050000000745058,0.2286080569028854,291.1252746582031,291.1499938964844,271.8094787597656,271.1824951171875,284.2590637207031,293.31695556640625,291.1248474121094,1.0,0.1670009046792984,1.0,1.0,0.9786151647567748,1.0,-0.678886353969574,0.2862157523632049,0.392670601606369,0.1251188665628433,0.0,0.0,0.1801150441169738,24.181047439575195,25.0,-3.429099798202514,-4700.71044921875,45.69150161743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9843444824219,304.6064758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.09375,18000.0,0.0,0.0,0.1038879975676536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134178951382637,0.1341832280158996,-4.264860308467178e-06,0.0,0.0001054331150953,0.0,0.0,5.27646017074585,0.0,0.0,0.0,0.2751219570636749,4.0,0.0,1.0
317520,293.1329345703125,297.1499938964844,293.1499938964844,0.0248984787613153,-1056.6790771484375,304.148681640625,0.676854133605957,0.0872550904750824,0.0791181474924087,293.1278076171875,297.1499938964844,293.1499938964844,0.0374203100800514,-1249.8223876953125,304.1472473144531,0.6649790406227112,0.0829647555947303,0.0792175754904747,293.1340637207031,297.1499938964844,293.1499938964844,0.0380214489996433,-930.7150268554688,304.1478881835937,0.6668664813041687,0.0836133435368537,0.0589886680245399,293.07879638671875,297.1499938964844,293.1499938964844,0.0731038004159927,-1888.6153564453125,304.1392822265625,0.7634613513946533,0.1266473531723022,0.1197804287075996,293.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5568730235099792,0.050000000745058,0.2286080569028854,291.1252746582031,291.1499938964844,271.8094787597656,271.1824951171875,284.2590637207031,293.31695556640625,291.1248474121094,1.0,0.1670009046792984,1.0,1.0,0.9786151647567748,1.0,-0.678886353969574,0.2862157523632049,0.392670601606369,0.1251188665628433,0.0,0.0,0.1801150441169738,24.181047439575195,25.0,-3.429099798202514,-4700.71044921875,45.69150161743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9843444824219,304.6064758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.09375,18000.0,0.0,0.0,0.1038879975676536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134178951382637,0.1341832280158996,-4.264860308467178e-06,0.0,0.0001054331150953,0.0,0.0,5.27646017074585,0.0,0.0,0.0,0.2751219570636749,4.0,0.0,1.0
317580,293.1321716308594,297.1499938964844,293.1499938964844,0.0252175498753786,-1063.75830078125,304.1485900878906,0.679597795009613,0.0878420174121856,0.0796299129724502,293.1268920898437,297.1499938964844,293.1499938964844,0.0380624830722808,-1260.9053955078125,304.1470947265625,0.6681354641914368,0.0837089195847511,0.0799049437046051,293.1330871582031,297.1499938964844,293.1499938964844,0.0385420955717563,-937.350341796875,304.147705078125,0.6696395874023438,0.0842176973819732,0.0593980364501476,293.06707763671875,297.1499938964844,293.1499938964844,0.0762539952993393,-1949.1551513671875,304.1376037597656,0.7728323936462402,0.1308269500732422,0.1236109882593154,293.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.557982861995697,0.050000000745058,0.2285720854997635,291.1226501464844,291.1499938964844,271.7554626464844,271.1211242675781,284.25634765625,293.31573486328125,291.1221618652344,1.0,0.1674520820379257,1.0,1.0,0.9784331917762756,1.0,-0.6853708028793335,0.2882926166057586,0.3970781564712524,0.1281639635562896,0.0,0.0,0.1839439868927002,24.07596206665039,25.0,-3.7007267475128174,-4745.4228515625,46.34920501708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9643859863281,304.6279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.212890625,18000.0,0.0,0.0,0.1047907993197441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1361343413591385,0.1361386030912399,-4.2680690057750326e-06,0.0,0.0001063493327819,0.0,0.0,5.35980224609375,0.0,0.0,0.0,0.2754405736923218,4.0,0.0,1.0
317640,293.1321716308594,297.1499938964844,293.1499938964844,0.0252175498753786,-1063.75830078125,304.1485900878906,0.679597795009613,0.0878420174121856,0.0796299129724502,293.1268920898437,297.1499938964844,293.1499938964844,0.0380624830722808,-1260.9053955078125,304.1470947265625,0.6681354641914368,0.0837089195847511,0.0799049437046051,293.1330871582031,297.1499938964844,293.1499938964844,0.0385420955717563,-937.350341796875,304.147705078125,0.6696395874023438,0.0842176973819732,0.0593980364501476,293.06707763671875,297.1499938964844,293.1499938964844,0.0762539952993393,-1949.1551513671875,304.1376037597656,0.7728323936462402,0.1308269500732422,0.1236109882593154,293.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.557982861995697,0.050000000745058,0.2285720854997635,291.1226501464844,291.1499938964844,271.7554626464844,271.1211242675781,284.25634765625,293.31573486328125,291.1221618652344,1.0,0.1674520820379257,1.0,1.0,0.9784331917762756,1.0,-0.6853708028793335,0.2882926166057586,0.3970781564712524,0.1281639635562896,0.0,0.0,0.1839439868927002,24.07596206665039,25.0,-3.7007267475128174,-4745.4228515625,46.34920501708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9643859863281,304.6279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.212890625,18000.0,0.0,0.0,0.1047907993197441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1361343413591385,0.1361386030912399,-4.2680690057750326e-06,0.0,0.0001063493327819,0.0,0.0,5.35980224609375,0.0,0.0,0.0,0.2754405736923218,4.0,0.0,1.0
317700,293.1317749023437,297.1499938964844,293.1499938964844,0.0253854896873235,-1067.4627685546875,304.1485290527344,0.6810497641563416,0.088149257004261,0.0798978805541992,293.1264343261719,297.1499938964844,293.1499938964844,0.0383962281048297,-1266.658447265625,304.1470031738281,0.6697983741760254,0.0840951278805732,0.0802617892622947,293.1325378417969,297.1499938964844,293.1499938964844,0.0388159602880477,-940.8375244140624,304.14764404296875,0.671113133430481,0.0845351889729499,0.0596132911741733,293.0609436035156,297.1499938964844,293.1499938964844,0.0779523625969886,-1982.00732421875,304.13677978515625,0.7779098153114319,0.1330865174531936,0.1256895065307617,293.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.5585760474205017,0.050000000745058,0.2285530269145965,291.12127685546875,291.1499938964844,271.7272644042969,271.0892333984375,284.2548217773437,293.3150634765625,291.1208190917969,1.0,0.167697936296463,1.0,1.0,0.9783421754837036,1.0,-0.6888505816459656,0.2894171178340912,0.3994334638118744,0.1297809034585952,0.0,0.0,0.1859969347715377,24.02083778381348,25.0,-3.754770278930664,-4769.6689453125,46.70671844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537048339844,304.6393127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.75,18000.0,0.0,0.0,0.1052800565958023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137196347117424,0.1372006237506866,-4.269825240044156e-06,0.0,0.0001068458732333,0.0,0.0,5.405179977416992,0.0,0.0,0.0,0.2756142914295196,4.0,0.0,1.0
317760,293.1313171386719,297.1499938964844,293.1499938964844,0.0255590490996837,-1071.275634765625,304.14849853515625,0.6825516223907471,0.0884656012058258,0.0801739320158958,293.1259155273437,297.1499938964844,293.1499938964844,0.038738165050745,-1272.5484619140625,304.1469421386719,0.6715140342712402,0.0844905152916908,0.0806272625923156,293.13201904296875,297.1499938964844,293.1499938964844,0.0390985533595085,-944.4337158203124,304.1475524902344,0.6726408004760742,0.084862545132637,0.0598354339599609,293.0546569824219,297.1499938964844,293.1499938964844,0.0797265842556953,-2016.4664306640625,304.1359558105469,0.7832175493240356,0.1354509592056274,0.1278696805238723,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.5591913461685181,0.050000000745058,0.2285333722829818,291.11993408203125,291.1499938964844,271.6983642578125,271.056640625,284.2530517578125,293.3143005371094,291.1194763183594,1.0,0.1679575443267822,1.0,1.0,0.9782654047012328,1.0,-0.6924800276756287,0.2905983924865722,0.4018816649913788,0.1314513087272644,0.0,0.0,0.1881393641233444,23.9644775390625,25.0,-3.765271902084351,-4795.17041015625,47.083274841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425048828125,304.6510925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.27734375,18000.0,0.0,0.0,0.1057959571480751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383149176836013,0.138319194316864,-4.271686520951334e-06,0.0,0.0001073694438673,0.0,0.0,5.453061580657959,0.0,0.0,0.0,0.2757977545261383,4.0,0.0,1.0
317820,293.1304016113281,297.1499938964844,293.1499938964844,0.025923203676939,-1079.2254638671875,304.1483764648437,0.6856926679611206,0.089125670492649,0.0807504653930664,293.1249084472656,297.1499938964844,293.1499938964844,0.0394461639225482,-1284.73193359375,304.14678955078125,0.6750906705856323,0.0853084251284599,0.0813838690519332,293.1308898925781,297.1499938964844,293.1499938964844,0.0396893061697483,-951.9453735351562,304.1473999023437,0.6758450865745544,0.0855462476611137,0.0603000372648239,293.04180908203125,297.1499938964844,293.1499938964844,0.0834868252277374,-2089.889892578125,304.1343688964844,0.7944161891937256,0.1404710114002227,0.1325150579214096,293.3125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.5604771375656128,0.050000000745058,0.2284927070140838,291.11724853515625,291.1499938964844,271.6385192871094,270.9894104003906,284.24853515625,293.31268310546875,291.1168212890625,1.0,0.1685191243886947,1.0,1.0,0.9781118035316468,1.0,-0.7001639604568481,0.2931338250637054,0.4070301651954651,0.13492251932621,0.0,0.0,0.1926886290311813,23.849597930908203,25.0,-3.6907238960266113,-4849.9873046875,47.89373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9185791015625,304.6756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.31640625,18000.0,0.0,0.0,0.1069134399294853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407248377799987,0.1407291144132614,-4.275735591363628e-06,0.0,0.0001085035546566,0.0,0.0,5.556530952453613,0.0,0.0,0.0,0.2761948108673095,4.0,0.0,1.0
317880,293.1304016113281,297.1499938964844,293.1499938964844,0.025923203676939,-1079.2254638671875,304.1483764648437,0.6856926679611206,0.089125670492649,0.0807504653930664,293.1249084472656,297.1499938964844,293.1499938964844,0.0394461639225482,-1284.73193359375,304.14678955078125,0.6750906705856323,0.0853084251284599,0.0813838690519332,293.1308898925781,297.1499938964844,293.1499938964844,0.0396893061697483,-951.9453735351562,304.1473999023437,0.6758450865745544,0.0855462476611137,0.0603000372648239,293.04180908203125,297.1499938964844,293.1499938964844,0.0834868252277374,-2089.889892578125,304.1343688964844,0.7944161891937256,0.1404710114002227,0.1325150579214096,293.3125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.5604771375656128,0.050000000745058,0.2284927070140838,291.11724853515625,291.1499938964844,271.6385192871094,270.9894104003906,284.24853515625,293.31268310546875,291.1168212890625,1.0,0.1685191243886947,1.0,1.0,0.9781118035316468,1.0,-0.7001639604568481,0.2931338250637054,0.4070301651954651,0.13492251932621,0.0,0.0,0.1926886290311813,23.849597930908203,25.0,-3.6907238960266113,-4849.9873046875,47.89373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9185791015625,304.6756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.31640625,18000.0,0.0,0.0,0.1069134399294853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407248377799987,0.1407291144132614,-4.275735591363628e-06,0.0,0.0001085035546566,0.0,0.0,5.556530952453613,0.0,0.0,0.0,0.2761948108673095,4.0,0.0,1.0
317940,293.1294250488281,297.1499938964844,293.1499938964844,0.0263096876442432,-1087.5908203125,304.1482849121094,0.688987672328949,0.089820772409439,0.0813586115837097,293.12384033203125,297.1499938964844,293.1499938964844,0.0401844456791877,-1297.4234619140625,304.1466064453125,0.678830623626709,0.0861603617668151,0.0821730121970176,293.1297302246094,297.1499938964844,293.1499938964844,0.0403118692338466,-959.8543701171876,304.147216796875,0.6792170405387878,0.0862658396363258,0.0607901066541671,293.0289306640625,297.1499938964844,293.1499938964844,0.0874919071793556,-2168.509521484375,304.1329040527344,0.8061516284942627,0.1458215117454528,0.1374890059232711,293.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.5618142485618591,0.050000000745058,0.2284509390592575,291.1146545410156,291.1499938964844,271.5762634277344,270.9197998046875,284.2421875,293.3109130859375,291.1142578125,1.0,0.169136568903923,1.0,1.0,0.9779582619667052,1.0,-0.7083483934402466,0.2958936095237732,0.4124548137187958,0.138504758477211,0.0,0.0,0.1975729316473007,23.73455619812012,25.0,-3.539353847503662,-4909.8310546875,48.77799224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.892578125,304.70135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.33203125,18000.0,0.0,0.0,0.108150690793991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433645188808441,0.1433687955141067,-4.280228495190386e-06,0.0,0.0001097592030419,0.0,0.0,5.670351982116699,0.0,0.0,0.0,0.27663254737854,4.0,0.0,1.0
318000,293.1294250488281,297.1499938964844,293.1499938964844,0.0263096876442432,-1087.5908203125,304.1482849121094,0.688987672328949,0.089820772409439,0.0813586115837097,293.12384033203125,297.1499938964844,293.1499938964844,0.0401844456791877,-1297.4234619140625,304.1466064453125,0.678830623626709,0.0861603617668151,0.0821730121970176,293.1297302246094,297.1499938964844,293.1499938964844,0.0403118692338466,-959.8543701171876,304.147216796875,0.6792170405387878,0.0862658396363258,0.0607901066541671,293.0289306640625,297.1499938964844,293.1499938964844,0.0874919071793556,-2168.509521484375,304.1329040527344,0.8061516284942627,0.1458215117454528,0.1374890059232711,293.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.5618142485618591,0.050000000745058,0.2284509390592575,291.1146545410156,291.1499938964844,271.5762634277344,270.9197998046875,284.2421875,293.3109130859375,291.1142578125,1.0,0.169136568903923,1.0,1.0,0.9779582619667052,1.0,-0.7083483934402466,0.2958936095237732,0.4124548137187958,0.138504758477211,0.0,0.0,0.1975729316473007,23.73455619812012,25.0,-3.539353847503662,-4909.8310546875,48.77799224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.892578125,304.70135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.33203125,18000.0,0.0,0.0,0.108150690793991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433645188808441,0.1433687955141067,-4.280228495190386e-06,0.0,0.0001097592030419,0.0,0.0,5.670351982116699,0.0,0.0,0.0,0.27663254737854,4.0,0.0,1.0
318060,293.12841796875,297.1499938964844,293.1499938964844,0.0267178975045681,-1096.3492431640625,304.1481628417969,0.6923941969871521,0.0905488133430481,0.0819969624280929,293.12274169921875,297.1499938964844,293.1499938964844,0.0409506298601627,-1310.585693359375,304.146484375,0.6826897263526917,0.0870436280965805,0.0829925686120987,293.1285400390625,297.1499938964844,293.1499938964844,0.040963340550661,-968.1251220703124,304.1470642089844,0.6827116012573242,0.0870178565382957,0.0613035485148429,293.0164489746094,297.1499938964844,293.1499938964844,0.0916948243975639,-2251.213134765625,304.1316223144531,0.8176243901252747,0.1514229923486709,0.1427208632230758,293.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.563170313835144,0.050000000745058,0.2284091413021087,291.1122131347656,291.1499938964844,271.511962890625,270.8482360839844,284.2332458496094,293.3089904785156,291.1118469238281,1.0,0.1698085963726043,1.0,1.0,0.9778296947479248,1.0,-0.7169432044029236,0.2988681495189667,0.4180750846862793,0.1421115696430206,0.0,0.0,0.2027743309736251,23.62297439575196,25.0,-3.3302369117736816,-4974.6640625,49.731781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8646850585937,304.72802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.328125,18000.0,0.0,0.0,0.1095148622989654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462354809045791,0.1462397575378418,-4.285182512830943e-06,0.0,0.0001111436649807,0.0,0.0,5.794732570648193,0.0,0.0,0.0,0.2771120369434356,4.0,0.0,1.0
318120,293.12841796875,297.1499938964844,293.1499938964844,0.0267178975045681,-1096.3492431640625,304.1481628417969,0.6923941969871521,0.0905488133430481,0.0819969624280929,293.12274169921875,297.1499938964844,293.1499938964844,0.0409506298601627,-1310.585693359375,304.146484375,0.6826897263526917,0.0870436280965805,0.0829925686120987,293.1285400390625,297.1499938964844,293.1499938964844,0.040963340550661,-968.1251220703124,304.1470642089844,0.6827116012573242,0.0870178565382957,0.0613035485148429,293.0164489746094,297.1499938964844,293.1499938964844,0.0916948243975639,-2251.213134765625,304.1316223144531,0.8176243901252747,0.1514229923486709,0.1427208632230758,293.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.563170313835144,0.050000000745058,0.2284091413021087,291.1122131347656,291.1499938964844,271.511962890625,270.8482360839844,284.2332458496094,293.3089904785156,291.1118469238281,1.0,0.1698085963726043,1.0,1.0,0.9778296947479248,1.0,-0.7169432044029236,0.2988681495189667,0.4180750846862793,0.1421115696430206,0.0,0.0,0.2027743309736251,23.62297439575196,25.0,-3.3302369117736816,-4974.6640625,49.731781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8646850585937,304.72802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.328125,18000.0,0.0,0.0,0.1095148622989654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462354809045791,0.1462397575378418,-4.285182512830943e-06,0.0,0.0001111436649807,0.0,0.0,5.794732570648193,0.0,0.0,0.0,0.2771120369434356,4.0,0.0,1.0
