time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.1273803710937,297.1499938964844,293.1499938964844,0.027146428823471,-1105.4622802734375,304.1480712890625,0.6958600282669067,0.0913065001368522,0.0826630145311355,293.1216735839844,297.1499938964844,293.1499938964844,0.0417413786053657,-1324.1656494140625,304.1463317871094,0.6866136789321899,0.0879545584321022,0.083839476108551,293.1273803710937,297.1499938964844,293.1499938964844,0.0416397228837013,-976.7088012695312,304.1469116210937,0.6862735152244568,0.0877977237105369,0.0618374943733215,293.0047302246094,297.1499938964844,293.1499938964844,0.0960412919521331,-2336.638427734375,304.1304931640625,0.8286975026130676,0.1571811437606811,0.1481243968009948,293.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.5645082592964172,0.050000000745058,0.2283684015274047,291.1099548339844,291.1499938964844,271.4459228515625,270.77508544921875,284.2210693359375,293.3070068359375,291.1096496582031,1.0,0.170531764626503,1.0,1.0,0.9777011275291444,1.0,-0.7258360385894775,0.3020397126674652,0.4237963259220123,0.1456503868103027,0.0,0.0,0.2082656770944595,23.5186767578125,25.0,-3.05239486694336,-5044.34326171875,50.74796295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.835205078125,304.7556457519531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.318359375,18000.0,0.0,0.0,0.1110101491212844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493349075317382,0.1493391990661621,-4.290609467716422e-06,0.0,0.0001126611896324,0.0,0.0,5.929709911346436,0.0,0.0,0.0,0.2776336371898651,4.0,0.0,1.0
318240,293.1273803710937,297.1499938964844,293.1499938964844,0.027146428823471,-1105.4622802734375,304.1480712890625,0.6958600282669067,0.0913065001368522,0.0826630145311355,293.1216735839844,297.1499938964844,293.1499938964844,0.0417413786053657,-1324.1656494140625,304.1463317871094,0.6866136789321899,0.0879545584321022,0.083839476108551,293.1273803710937,297.1499938964844,293.1499938964844,0.0416397228837013,-976.7088012695312,304.1469116210937,0.6862735152244568,0.0877977237105369,0.0618374943733215,293.0047302246094,297.1499938964844,293.1499938964844,0.0960412919521331,-2336.638427734375,304.1304931640625,0.8286975026130676,0.1571811437606811,0.1481243968009948,293.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.5645082592964172,0.050000000745058,0.2283684015274047,291.1099548339844,291.1499938964844,271.4459228515625,270.77508544921875,284.2210693359375,293.3070068359375,291.1096496582031,1.0,0.170531764626503,1.0,1.0,0.9777011275291444,1.0,-0.7258360385894775,0.3020397126674652,0.4237963259220123,0.1456503868103027,0.0,0.0,0.2082656770944595,23.5186767578125,25.0,-3.05239486694336,-5044.34326171875,50.74796295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.835205078125,304.7556457519531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.318359375,18000.0,0.0,0.0,0.1110101491212844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493349075317382,0.1493391990661621,-4.290609467716422e-06,0.0,0.0001126611896324,0.0,0.0,5.929709911346436,0.0,0.0,0.0,0.2776336371898651,4.0,0.0,1.0
318300,293.1268615722656,297.1499938964844,293.1499938964844,0.0273676998913288,-1110.1363525390625,304.14801025390625,0.6975972056388855,0.0916951894760131,0.0830054208636283,293.1211242675781,297.1499938964844,293.1499938964844,0.0421447493135929,-1331.0928955078125,304.1462707519531,0.6885813474655151,0.0884191170334816,0.084272101521492,293.1268005371094,297.1499938964844,293.1499938964844,0.0419858284294605,-981.1004028320312,304.1468505859375,0.6880608201026917,0.0881965160369873,0.0621111430227756,292.99932861328125,297.1499938964844,293.1499938964844,0.0982507169246673,-2379.908447265625,304.1300354003906,0.834179162979126,0.1600876301527023,0.15086130797863,293.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091003417969,0.5651580095291138,0.050000000745058,0.2283488065004348,291.1089172363281,291.1499938964844,271.4123840332031,270.738037109375,284.2135925292969,293.3059997558594,291.108642578125,1.0,0.1709110587835312,1.0,1.0,0.9776368141174316,1.0,-0.7303557991981506,0.3036914467811584,0.4266643524169922,0.1473658829927444,0.0,0.0,0.2111095935106277,23.470468521118164,25.0,-2.878746509552002,-5080.92578125,51.276668548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82000732421875,304.7698059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17986.818359375,18000.0,0.0,0.0,0.1118077784776687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509682983160019,0.1509725898504257,-4.293502115615411e-06,0.0,0.0001134706835728,0.0,0.0,6.001139163970947,0.0,0.0,0.0,0.2779102623462677,4.0,0.0,1.0
318360,293.1263427734375,297.1499938964844,293.1499938964844,0.0275931768119335,-1114.8778076171875,304.1479797363281,0.6993271112442017,0.0920895561575889,0.0833533927798271,293.12060546875,297.1499938964844,293.1499938964844,0.0425525642931461,-1338.0970458984375,304.1462097167969,0.6905421614646912,0.0888886228203773,0.0847100242972374,293.1262512207031,297.1499938964844,293.1499938964844,0.0423361286520957,-985.5451049804688,304.14678955078125,0.6898412108421326,0.0885997265577316,0.0623884722590446,292.9942321777344,297.1499938964844,293.1499938964844,0.100474365055561,-2423.285400390625,304.1296081542969,0.8396376371383667,0.1629949361085891,0.153604969382286,293.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081237792969,0.5657883882522583,0.050000000745058,0.228329911828041,291.10797119140625,291.1499938964844,271.3785095214844,270.7007141113281,284.20513916015625,293.3050231933594,291.1076965332031,1.0,0.171301007270813,1.0,1.0,0.9775943756103516,1.0,-0.734902024269104,0.3053805828094482,0.4295214116573334,0.1490312963724136,0.0,0.0,0.2140106856822967,23.42549133300781,25.0,-2.6709353923797607,-5118.5966796875,51.81723785400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045654296875,304.7842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17986.328125,18000.0,0.0,0.0,0.1126385554671287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526549458503723,0.1526592522859573,-4.2965148168150336e-06,0.0,0.0001143138142651,0.0,0.0,6.075118064880371,0.0,0.0,0.0,0.2781971096992492,4.0,0.0,1.0
318420,293.1253356933594,297.1499938964844,293.1499938964844,0.0280547738075256,-1124.5185546875,304.1478881835937,0.7027381658554077,0.0928921625018119,0.0840632244944572,293.1195983886719,297.1499938964844,293.1499938964844,0.0433773770928382,-1352.266845703125,304.1460876464844,0.6944119930267334,0.0898385718464851,0.0855977982282638,293.1252136230469,297.1499938964844,293.1499938964844,0.0430440753698349,-994.5280151367188,304.14666748046875,0.6933473348617554,0.08941450715065,0.0629502981901168,292.9852600097656,297.1499938964844,293.1499938964844,0.1049337461590766,-2509.6494140625,304.1289978027344,0.8504610061645508,0.1687679588794708,0.1590683609247207,293.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064758300781,0.5669762492179871,0.050000000745058,0.2282945811748504,291.1063232421875,291.1499938964844,271.31005859375,270.6255187988281,284.185302734375,293.3030700683594,291.10614013671875,1.0,0.172108381986618,1.0,1.0,0.9775094389915466,1.0,-0.7440083026885986,0.3088489770889282,0.435159295797348,0.1521869301795959,0.0,0.0,0.2199476957321167,23.34643173217773,25.0,-2.1353442668914795,-5196.85009765625,52.92748641967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7734069824219,304.8138732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.396484375,18000.0,0.0,0.0,0.1143951416015625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561729609966278,0.1561772674322128,-4.302882643969497e-06,0.0,0.000116096525744,0.0,0.0,6.230154037475586,0.0,0.0,0.0,0.2787996232509613,4.0,0.0,1.0
318480,293.1253356933594,297.1499938964844,293.1499938964844,0.0280547738075256,-1124.5185546875,304.1478881835937,0.7027381658554077,0.0928921625018119,0.0840632244944572,293.1195983886719,297.1499938964844,293.1499938964844,0.0433773770928382,-1352.266845703125,304.1460876464844,0.6944119930267334,0.0898385718464851,0.0855977982282638,293.1252136230469,297.1499938964844,293.1499938964844,0.0430440753698349,-994.5280151367188,304.14666748046875,0.6933473348617554,0.08941450715065,0.0629502981901168,292.9852600097656,297.1499938964844,293.1499938964844,0.1049337461590766,-2509.6494140625,304.1289978027344,0.8504610061645508,0.1687679588794708,0.1590683609247207,293.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064758300781,0.5669762492179871,0.050000000745058,0.2282945811748504,291.1063232421875,291.1499938964844,271.31005859375,270.6255187988281,284.185302734375,293.3030700683594,291.10614013671875,1.0,0.172108381986618,1.0,1.0,0.9775094389915466,1.0,-0.7440083026885986,0.3088489770889282,0.435159295797348,0.1521869301795959,0.0,0.0,0.2199476957321167,23.34643173217773,25.0,-2.1353442668914795,-5196.85009765625,52.92748641967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7734069824219,304.8138732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.396484375,18000.0,0.0,0.0,0.1143951416015625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561729609966278,0.1561772674322128,-4.302882643969497e-06,0.0,0.000116096525744,0.0,0.0,6.230154037475586,0.0,0.0,0.0,0.2787996232509613,4.0,0.0,1.0
318540,293.1243896484375,297.1499938964844,293.1499938964844,0.0285274796187877,-1134.3026123046875,304.1477966308594,0.7060572504997253,0.0937082469463348,0.0847874209284782,293.1186218261719,297.1499938964844,293.1499938964844,0.0442140810191631,-1366.6494140625,304.14599609375,0.6981977820396423,0.0908070281147956,0.0865021720528602,293.1241760253906,297.1499938964844,293.1499938964844,0.0437640808522701,-1003.6660766601562,304.1465759277344,0.696774959564209,0.0902497544884681,0.0635242760181427,292.9778747558594,297.1499938964844,293.1499938964844,0.1093636378645896,-2594.629638671875,304.1286315917969,0.8610848188400269,0.1744375973939895,0.1644465327262878,293.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10528564453125,0.5680564045906067,0.050000000745058,0.2282627671957016,291.1051940917969,291.1499938964844,271.24090576171875,270.54986572265625,284.1619567871094,293.30126953125,291.1051025390625,1.0,0.1729467958211898,1.0,1.0,0.9774245023727416,1.0,-0.7530682682991028,0.3124014735221863,0.4406667649745941,0.1551114916801452,0.0,0.0,0.2260042876005172,23.282644271850582,25.0,-1.413273811340332,-5278.3974609375,54.069557189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.742431640625,304.84442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.583984375,18000.0,0.0,0.0,0.1162741631269455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598574370145797,0.1598617434501648,-4.309682481107302e-06,0.0,0.0001180034887511,0.0,0.0,6.393617630004883,0.0,0.0,0.0,0.2794370055198669,4.0,0.0,1.0
318600,293.1243896484375,297.1499938964844,293.1499938964844,0.0285274796187877,-1134.3026123046875,304.1477966308594,0.7060572504997253,0.0937082469463348,0.0847874209284782,293.1186218261719,297.1499938964844,293.1499938964844,0.0442140810191631,-1366.6494140625,304.14599609375,0.6981977820396423,0.0908070281147956,0.0865021720528602,293.1241760253906,297.1499938964844,293.1499938964844,0.0437640808522701,-1003.6660766601562,304.1465759277344,0.696774959564209,0.0902497544884681,0.0635242760181427,292.9778747558594,297.1499938964844,293.1499938964844,0.1093636378645896,-2594.629638671875,304.1286315917969,0.8610848188400269,0.1744375973939895,0.1644465327262878,293.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10528564453125,0.5680564045906067,0.050000000745058,0.2282627671957016,291.1051940917969,291.1499938964844,271.24090576171875,270.54986572265625,284.1619567871094,293.30126953125,291.1051025390625,1.0,0.1729467958211898,1.0,1.0,0.9774245023727416,1.0,-0.7530682682991028,0.3124014735221863,0.4406667649745941,0.1551114916801452,0.0,0.0,0.2260042876005172,23.282644271850582,25.0,-1.413273811340332,-5278.3974609375,54.069557189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.742431640625,304.84442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.583984375,18000.0,0.0,0.0,0.1162741631269455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598574370145797,0.1598617434501648,-4.309682481107302e-06,0.0,0.0001180034887511,0.0,0.0,6.393617630004883,0.0,0.0,0.0,0.2794370055198669,4.0,0.0,1.0
318660,293.12353515625,297.1499938964844,293.1499938964844,0.0290065594017505,-1144.1300048828125,304.1477355957031,0.7092843651771545,0.0945310443639755,0.0855196565389633,293.1176147460937,297.1499938964844,293.1499938964844,0.0450699850916862,-1381.375732421875,304.1459045410156,0.7019472122192383,0.0918053463101387,0.0874325633049011,293.1230773925781,297.1499938964844,293.1499938964844,0.0445121303200721,-1013.1654052734376,304.146484375,0.700200080871582,0.0911272168159484,0.0641243383288383,292.9719543457031,297.1499938964844,293.1499938964844,0.1137420237064361,-2677.861572265625,304.1284484863281,0.8714776039123535,0.1800006479024887,0.1697192639112472,293.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.5690534710884094,0.050000000745058,0.2282336801290512,291.10467529296875,291.1499938964844,271.17138671875,270.47412109375,284.1365051269531,293.2996520996094,291.1047058105469,1.0,0.1738099604845047,1.0,1.0,0.9773649573326112,1.0,-0.7620770931243896,0.315995842218399,0.4460812509059906,0.1578940749168396,0.0,0.0,0.232085183262825,23.23130416870117,25.0,-0.5014150142669678,-5362.302734375,55.23977279663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7126159667969,304.8756408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.958984375,18000.0,0.0,0.0,0.1182630807161331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1636591255664825,0.1636634469032287,-4.316850208851975e-06,0.0,0.0001200219921884,0.0,0.0,6.563495635986328,0.0,0.0,0.0,0.2801016867160797,4.0,0.0,1.0
318720,293.12353515625,297.1499938964844,293.1499938964844,0.0290065594017505,-1144.1300048828125,304.1477355957031,0.7092843651771545,0.0945310443639755,0.0855196565389633,293.1176147460937,297.1499938964844,293.1499938964844,0.0450699850916862,-1381.375732421875,304.1459045410156,0.7019472122192383,0.0918053463101387,0.0874325633049011,293.1230773925781,297.1499938964844,293.1499938964844,0.0445121303200721,-1013.1654052734376,304.146484375,0.700200080871582,0.0911272168159484,0.0641243383288383,292.9719543457031,297.1499938964844,293.1499938964844,0.1137420237064361,-2677.861572265625,304.1284484863281,0.8714776039123535,0.1800006479024887,0.1697192639112472,293.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.5690534710884094,0.050000000745058,0.2282336801290512,291.10467529296875,291.1499938964844,271.17138671875,270.47412109375,284.1365051269531,293.2996520996094,291.1047058105469,1.0,0.1738099604845047,1.0,1.0,0.9773649573326112,1.0,-0.7620770931243896,0.315995842218399,0.4460812509059906,0.1578940749168396,0.0,0.0,0.232085183262825,23.23130416870117,25.0,-0.5014150142669678,-5362.302734375,55.23977279663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7126159667969,304.8756408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.958984375,18000.0,0.0,0.0,0.1182630807161331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1636591255664825,0.1636634469032287,-4.316850208851975e-06,0.0,0.0001200219921884,0.0,0.0,6.563495635986328,0.0,0.0,0.0,0.2801016867160797,4.0,0.0,1.0
318780,293.1227722167969,297.1499938964844,293.1499938964844,0.0294883754104375,-1153.927490234375,304.1476745605469,0.7123815417289734,0.095356285572052,0.0862551480531692,293.1165771484375,297.1499938964844,293.1499938964844,0.0459495969116687,-1396.5286865234375,304.14581298828125,0.7057190537452698,0.0928368046879768,0.0883948802947998,293.12188720703125,297.1499938964844,293.1499938964844,0.0452975742518901,-1023.1480102539062,304.1463317871094,0.7036967873573303,0.0920529887080192,0.064758688211441,292.967041015625,297.1499938964844,293.1499938964844,0.1180977001786232,-2759.956787109375,304.1283874511719,0.8817169070243835,0.1855131983757019,0.1749283671379089,293.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048583984375,0.57001131772995,0.050000000745058,0.2282059490680694,291.1049194335937,291.1499938964844,271.1018371582031,270.3986511230469,284.1102905273437,293.2981872558594,291.10504150390625,1.0,0.1746945083141327,1.0,1.0,0.9773053526878356,1.0,-0.7710946202278137,0.3196190297603607,0.4514756202697754,0.160641074180603,0.0,0.0,0.2380881607532501,23.18754196166992,25.0,0.4378416240215301,-5447.64453125,56.44062805175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6850280761719,304.90704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.587890625,18000.0,0.0,0.0,0.120345838367939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675161719322204,0.1675204932689666,-4.324290785007179e-06,0.0,0.0001221357233589,0.0,0.0,6.737153053283691,0.0,0.0,0.0,0.2807837128639221,4.0,0.0,1.0
318840,293.1227722167969,297.1499938964844,293.1499938964844,0.0294883754104375,-1153.927490234375,304.1476745605469,0.7123815417289734,0.095356285572052,0.0862551480531692,293.1165771484375,297.1499938964844,293.1499938964844,0.0459495969116687,-1396.5286865234375,304.14581298828125,0.7057190537452698,0.0928368046879768,0.0883948802947998,293.12188720703125,297.1499938964844,293.1499938964844,0.0452975742518901,-1023.1480102539062,304.1463317871094,0.7036967873573303,0.0920529887080192,0.064758688211441,292.967041015625,297.1499938964844,293.1499938964844,0.1180977001786232,-2759.956787109375,304.1283874511719,0.8817169070243835,0.1855131983757019,0.1749283671379089,293.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048583984375,0.57001131772995,0.050000000745058,0.2282059490680694,291.1049194335937,291.1499938964844,271.1018371582031,270.3986511230469,284.1102905273437,293.2981872558594,291.10504150390625,1.0,0.1746945083141327,1.0,1.0,0.9773053526878356,1.0,-0.7710946202278137,0.3196190297603607,0.4514756202697754,0.160641074180603,0.0,0.0,0.2380881607532501,23.18754196166992,25.0,0.4378416240215301,-5447.64453125,56.44062805175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6850280761719,304.90704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.587890625,18000.0,0.0,0.0,0.120345838367939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675161719322204,0.1675204932689666,-4.324290785007179e-06,0.0,0.0001221357233589,0.0,0.0,6.737153053283691,0.0,0.0,0.0,0.2807837128639221,4.0,0.0,1.0
318900,293.1224365234375,297.1499938964844,293.1499938964844,0.0297300163656473,-1158.8111572265625,304.1476745605469,0.7138856053352356,0.0957692191004753,0.0866233259439468,293.1160583496094,297.1499938964844,293.1499938964844,0.0463973432779312,-1404.25146484375,304.145751953125,0.7076165676116943,0.0933630466461181,0.0888867080211639,293.1212463378906,297.1499938964844,293.1499938964844,0.0457027368247509,-1028.30224609375,304.1462707519531,0.705473005771637,0.0925309881567955,0.0650872141122818,292.96484375,297.1499938964844,293.1499938964844,0.1202789992094039,-2800.819580078125,304.1283264160156,0.8867982029914856,0.1882622689008712,0.17752406001091,293.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10516357421875,0.5704836249351501,0.050000000745058,0.2281923741102218,291.105224609375,291.1499938964844,271.0671691894531,270.36114501953125,284.09698486328125,293.2975158691406,291.1053771972656,1.0,0.1751441359519958,1.0,1.0,0.977275550365448,1.0,-0.7756200432777405,0.3214457333087921,0.454174280166626,0.1620077192783355,0.0,0.0,0.2410399913787841,23.16742706298828,25.0,0.7845913171768188,-5490.65283203125,57.05322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67242431640625,304.922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.482421875,18000.0,0.0,0.0,0.1214155256748199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1694482564926147,0.1694525778293609,-4.328077920945361e-06,0.0,0.0001232213253388,0.0,0.0,6.824639797210693,0.0,0.0,0.0,0.2811282575130462,4.0,0.0,1.0
318960,293.1221008300781,297.1499938964844,293.1499938964844,0.029972294345498,-1163.68896484375,304.14764404296875,0.7153644561767578,0.0961821526288986,0.0869916304945945,293.11553955078125,297.1499938964844,293.1499938964844,0.0468495897948741,-1412.0599365234375,304.14569091796875,0.7095105648040771,0.0938950479030609,0.089384451508522,293.1206359863281,297.1499938964844,293.1499938964844,0.0461148880422115,-1033.5498046875,304.1462097167969,0.7072626352310181,0.0930172950029373,0.0654220134019851,292.9627990722656,297.1499938964844,293.1499938964844,0.122464396059513,-2841.59814453125,304.1282958984375,0.8918487429618835,0.1910067051649093,0.1801155507564544,293.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.5709521174430847,0.050000000745058,0.2281789481639862,291.1056213378906,291.1499938964844,271.0326232910156,270.3238830566406,284.0836181640625,293.2969055175781,291.1058044433594,1.0,0.1755982786417007,1.0,1.0,0.9772635102272034,1.0,-0.7801553606987,0.3232814073562622,0.4568739533424377,0.1633695363998413,0.0,0.0,0.2439574599266052,23.14836883544922,25.0,1.0318281650543213,-5533.84912109375,57.67374420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6607666015625,304.9382019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.3984375,18000.0,0.0,0.0,0.1225000023841857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713793128728866,0.1713836342096328,-4.331896434450755e-06,0.0,0.0001243219303432,0.0,0.0,6.912407398223877,0.0,0.0,0.0,0.2814744412899017,4.0,0.0,1.0
319020,293.1215209960937,297.1499938964844,293.1499938964844,0.0304586999118328,-1173.4290771484375,304.1476135253906,0.7182546257972717,0.0970076695084571,0.0877281203866005,293.1145324707031,297.1499938964844,293.1499938964844,0.0477646812796592,-1427.88720703125,304.1455993652344,0.7131986618041992,0.0949728786945343,0.0903941988945007,293.1194152832031,297.1499938964844,293.1499938964844,0.0469561964273452,-1044.2767333984375,304.14605712890625,0.710830569267273,0.0940102934837341,0.0661069750785827,292.959228515625,297.1499938964844,293.1499938964844,0.126844048500061,-2922.848388671875,304.12823486328125,0.901822030544281,0.196475014090538,0.1852813959121704,293.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064758300781,0.5718759894371033,0.050000000745058,0.228152647614479,291.1065673828125,291.1499938964844,270.96405029296875,270.2501220703125,284.0566711425781,293.2957458496094,291.10675048828125,1.0,0.1765187531709671,1.0,1.0,0.9772393107414246,1.0,-0.78924161195755,0.3269743025302887,0.4622673094272613,0.1660774648189544,0.0,0.0,0.2496891319751739,23.11352157592773,25.0,1.3393986225128174,-5620.779296875,58.93696212768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6405639648437,304.96978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.255859375,18000.0,0.0,0.0,0.1247009113430976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752368658781051,0.1752412021160125,-4.339615770732053e-06,0.0,0.0001265555765712,0.0,0.0,7.088712215423584,0.0,0.0,0.0,0.2821712493896484,4.0,0.0,1.0
319080,293.1215209960937,297.1499938964844,293.1499938964844,0.0304586999118328,-1173.4290771484375,304.1476135253906,0.7182546257972717,0.0970076695084571,0.0877281203866005,293.1145324707031,297.1499938964844,293.1499938964844,0.0477646812796592,-1427.88720703125,304.1455993652344,0.7131986618041992,0.0949728786945343,0.0903941988945007,293.1194152832031,297.1499938964844,293.1499938964844,0.0469561964273452,-1044.2767333984375,304.14605712890625,0.710830569267273,0.0940102934837341,0.0661069750785827,292.959228515625,297.1499938964844,293.1499938964844,0.126844048500061,-2922.848388671875,304.12823486328125,0.901822030544281,0.196475014090538,0.1852813959121704,293.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064758300781,0.5718759894371033,0.050000000745058,0.228152647614479,291.1065673828125,291.1499938964844,270.96405029296875,270.2501220703125,284.0566711425781,293.2957458496094,291.10675048828125,1.0,0.1765187531709671,1.0,1.0,0.9772393107414246,1.0,-0.78924161195755,0.3269743025302887,0.4622673094272613,0.1660774648189544,0.0,0.0,0.2496891319751739,23.11352157592773,25.0,1.3393986225128174,-5620.779296875,58.93696212768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6405639648437,304.96978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.255859375,18000.0,0.0,0.0,0.1247009113430976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752368658781051,0.1752412021160125,-4.339615770732053e-06,0.0,0.0001265555765712,0.0,0.0,7.088712215423584,0.0,0.0,0.0,0.2821712493896484,4.0,0.0,1.0
319140,293.1210021972656,297.1499938964844,293.1499938964844,0.0309471786022186,-1183.1436767578125,304.1476135253906,0.7210621237754822,0.0978318080306053,0.0884638130664825,293.1135559082031,297.1499938964844,293.1499938964844,0.0486902743577957,-1443.936767578125,304.1455383300781,0.7167618870735168,0.0960649102926254,0.091418981552124,293.11822509765625,297.1499938964844,293.1499938964844,0.0478156022727489,-1055.2578125,304.1459350585937,0.7142922282218933,0.0950252339243888,0.0668087229132652,292.9563293457031,297.1499938964844,293.1499938964844,0.1312235742807388,-3003.4833984375,304.1282043457031,0.9120105504989624,0.2019003331661224,0.1904106438159942,293.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075134277344,0.5727754235267639,0.050000000745058,0.2281272262334823,291.10760498046875,291.1499938964844,270.8964538574219,270.17779541015625,284.0296630859375,293.29473876953125,291.1078186035156,1.0,0.1774539500474929,1.0,1.0,0.9772151708602904,1.0,-0.7983222603797913,0.330683946609497,0.4676382839679718,0.1687596887350082,0.0,0.0,0.2552693784236908,23.08376121520996,25.0,1.5153988599777222,-5708.21923828125,60.22735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6250305175781,305.0023498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.169921875,18000.0,0.0,0.0,0.1269277185201645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790763586759567,0.1790807098150253,-4.347428330220282e-06,0.0,0.0001288155035581,0.0,0.0,7.265518188476562,0.0,0.0,0.0,0.2828719317913055,4.0,0.0,1.0
319200,293.1210021972656,297.1499938964844,293.1499938964844,0.0309471786022186,-1183.1436767578125,304.1476135253906,0.7210621237754822,0.0978318080306053,0.0884638130664825,293.1135559082031,297.1499938964844,293.1499938964844,0.0486902743577957,-1443.936767578125,304.1455383300781,0.7167618870735168,0.0960649102926254,0.091418981552124,293.11822509765625,297.1499938964844,293.1499938964844,0.0478156022727489,-1055.2578125,304.1459350585937,0.7142922282218933,0.0950252339243888,0.0668087229132652,292.9563293457031,297.1499938964844,293.1499938964844,0.1312235742807388,-3003.4833984375,304.1282043457031,0.9120105504989624,0.2019003331661224,0.1904106438159942,293.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075134277344,0.5727754235267639,0.050000000745058,0.2281272262334823,291.10760498046875,291.1499938964844,270.8964538574219,270.17779541015625,284.0296630859375,293.29473876953125,291.1078186035156,1.0,0.1774539500474929,1.0,1.0,0.9772151708602904,1.0,-0.7983222603797913,0.330683946609497,0.4676382839679718,0.1687596887350082,0.0,0.0,0.2552693784236908,23.08376121520996,25.0,1.5153988599777222,-5708.21923828125,60.22735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6250305175781,305.0023498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.169921875,18000.0,0.0,0.0,0.1269277185201645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790763586759567,0.1790807098150253,-4.347428330220282e-06,0.0,0.0001288155035581,0.0,0.0,7.265518188476562,0.0,0.0,0.0,0.2828719317913055,4.0,0.0,1.0
319260,293.1205749511719,297.1499938964844,293.1499938964844,0.0314368940889835,-1192.8193359375,304.1475830078125,0.7237938046455383,0.0986532419919967,0.0891976058483123,293.1127014160156,297.1499938964844,293.1499938964844,0.0496212504804134,-1460.12353515625,304.1454772949219,0.7202157974243164,0.0971654951572418,0.0924533158540725,293.1171264648437,297.1499938964844,293.1499938964844,0.0486865676939487,-1066.4127197265625,304.1458435058594,0.7176485061645508,0.0960548967123031,0.0675220787525177,292.9541015625,297.1499938964844,293.1499938964844,0.1355862915515899,-3083.21923828125,304.1282043457031,0.9225994944572448,0.2072618305683136,0.1954848170280456,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.5736435055732727,0.050000000745058,0.2281028777360916,291.1087646484375,291.1499938964844,270.8302307128906,270.10723876953125,284.0027160644531,293.2938842773437,291.1089782714844,1.0,0.1784007847309112,1.0,1.0,0.9772135615348816,1.0,-0.8073611855506897,0.3343935310840606,0.472967654466629,0.1714081466197967,0.0,0.0,0.2606885433197021,23.05962562561035,25.0,1.664145588874817,-5795.86279296875,61.54070281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6141662597656,305.0360717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.138671875,18000.0,0.0,0.0,0.1291596442461013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828867048025131,0.1828910559415817,-4.355310466053197e-06,0.0,0.0001310806255787,0.0,0.0,7.442315578460693,0.0,0.0,0.0,0.2835744023323059,4.0,0.0,1.0
319320,293.1205749511719,297.1499938964844,293.1499938964844,0.0314368940889835,-1192.8193359375,304.1475830078125,0.7237938046455383,0.0986532419919967,0.0891976058483123,293.1127014160156,297.1499938964844,293.1499938964844,0.0496212504804134,-1460.12353515625,304.1454772949219,0.7202157974243164,0.0971654951572418,0.0924533158540725,293.1171264648437,297.1499938964844,293.1499938964844,0.0486865676939487,-1066.4127197265625,304.1458435058594,0.7176485061645508,0.0960548967123031,0.0675220787525177,292.9541015625,297.1499938964844,293.1499938964844,0.1355862915515899,-3083.21923828125,304.1282043457031,0.9225994944572448,0.2072618305683136,0.1954848170280456,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.5736435055732727,0.050000000745058,0.2281028777360916,291.1087646484375,291.1499938964844,270.8302307128906,270.10723876953125,284.0027160644531,293.2938842773437,291.1089782714844,1.0,0.1784007847309112,1.0,1.0,0.9772135615348816,1.0,-0.8073611855506897,0.3343935310840606,0.472967654466629,0.1714081466197967,0.0,0.0,0.2606885433197021,23.05962562561035,25.0,1.664145588874817,-5795.86279296875,61.54070281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6141662597656,305.0360717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.138671875,18000.0,0.0,0.0,0.1291596442461013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828867048025131,0.1828910559415817,-4.355310466053197e-06,0.0,0.0001310806255787,0.0,0.0,7.442315578460693,0.0,0.0,0.0,0.2835744023323059,4.0,0.0,1.0
319380,293.1202392578125,297.1499938964844,293.1499938964844,0.0319266468286514,-1202.435791015625,304.1475830078125,0.7264499664306641,0.0994702130556106,0.0899280682206153,293.1119079589844,297.1499938964844,293.1499938964844,0.0505531877279281,-1476.373291015625,304.1454162597656,0.7235698699951172,0.0982697382569313,0.0934925600886344,293.1161193847656,297.1499938964844,293.1499938964844,0.0495635271072387,-1077.6727294921875,304.1457824707031,0.720904529094696,0.0970931351184845,0.0682427361607551,292.9525756835937,297.1499938964844,293.1499938964844,0.1399111002683639,-3161.69677734375,304.1282653808594,0.933038890361786,0.2125349938869476,0.2004810720682144,293.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5744708776473999,0.050000000745058,0.2280798256397247,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9761047363281,293.29315185546875,291.1102905273437,1.0,0.1793562322854995,1.0,1.0,0.9772120118141174,1.0,-0.8163188695907593,0.3380858600139618,0.4782329797744751,0.1740145236253738,0.0,0.0,0.2659283876419067,23.041955947875977,25.0,1.8138909339904783,-5883.28369140625,62.8723258972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6080017089844,305.071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.1875,18000.0,0.0,0.0,0.1313785463571548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1866500526666641,0.1866544187068939,-4.363228981674183e-06,0.0,0.0001333325199084,0.0,0.0,7.61827278137207,0.0,0.0,0.0,0.2842753231525421,4.0,0.0,1.0
319440,293.1202392578125,297.1499938964844,293.1499938964844,0.0319266468286514,-1202.435791015625,304.1475830078125,0.7264499664306641,0.0994702130556106,0.0899280682206153,293.1119079589844,297.1499938964844,293.1499938964844,0.0505531877279281,-1476.373291015625,304.1454162597656,0.7235698699951172,0.0982697382569313,0.0934925600886344,293.1161193847656,297.1499938964844,293.1499938964844,0.0495635271072387,-1077.6727294921875,304.1457824707031,0.720904529094696,0.0970931351184845,0.0682427361607551,292.9525756835937,297.1499938964844,293.1499938964844,0.1399111002683639,-3161.69677734375,304.1282653808594,0.933038890361786,0.2125349938869476,0.2004810720682144,293.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5744708776473999,0.050000000745058,0.2280798256397247,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9761047363281,293.29315185546875,291.1102905273437,1.0,0.1793562322854995,1.0,1.0,0.9772120118141174,1.0,-0.8163188695907593,0.3380858600139618,0.4782329797744751,0.1740145236253738,0.0,0.0,0.2659283876419067,23.041955947875977,25.0,1.8138909339904783,-5883.28369140625,62.8723258972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6080017089844,305.071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.1875,18000.0,0.0,0.0,0.1313785463571548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1866500526666641,0.1866544187068939,-4.363228981674183e-06,0.0,0.0001333325199084,0.0,0.0,7.61827278137207,0.0,0.0,0.0,0.2842753231525421,4.0,0.0,1.0
319500,293.1200866699219,297.1499938964844,293.1499938964844,0.0321710966527462,-1207.21435546875,304.1475830078125,0.7277483940124512,0.0998763740062713,0.0902914851903915,293.111572265625,297.1499938964844,293.1499938964844,0.0510182119905948,-1484.49951171875,304.1454162597656,0.7252107858657837,0.0988217443227768,0.0940126180648803,293.1156616210937,297.1499938964844,293.1499938964844,0.0500026270747184,-1083.3216552734375,304.145751953125,0.7224953770637512,0.0976136326789856,0.0686045140027999,292.9520874023437,297.1499938964844,293.1499938964844,0.1420519351959228,-3200.340087890625,304.1283264160156,0.9380838871002196,0.2151299715042114,0.2029420286417007,293.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.110595703125,0.574865996837616,0.050000000745058,0.2280688732862472,291.1107482910156,291.1499938964844,270.7341003417969,270.00555419921875,283.96295166015625,293.2928161621094,291.1109924316406,1.0,0.1798361539840698,1.0,1.0,0.9772112369537354,1.0,-0.8207538723945618,0.3399196863174438,0.4808341860771179,0.1752987653017044,0.0,0.0,0.2684747874736786,23.03583335876465,25.0,1.8881676197052,-5926.75732421875,63.54332733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60662841796875,305.0889587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.25,18000.0,0.0,0.0,0.1324777007102966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1885076016187667,0.1885119676589965,-4.367189831100404e-06,0.0,0.000134448026074,0.0,0.0,7.705626487731934,0.0,0.0,0.0,0.2846239805221557,4.0,0.0,1.0
319560,293.1199645996094,297.1499938964844,293.1499938964844,0.0324150659143924,-1211.9698486328125,304.1475830078125,0.7290270924568176,0.1002806425094604,0.0906534418463707,293.1112365722656,297.1499938964844,293.1499938964844,0.0514819547533988,-1492.615478515625,304.1454162597656,0.7268285155296326,0.099372923374176,0.0945322513580322,293.1152038574219,297.1499938964844,293.1499938964844,0.0504412725567817,-1088.9722900390625,304.1457214355469,0.7240620851516724,0.0981340408325195,0.0689665526151657,292.9518127441406,297.1499938964844,293.1499938964844,0.1441754251718521,-3238.539794921875,304.1283874511719,0.942973017692566,0.2176939249038696,0.2053752243518829,293.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.5752479434013367,0.050000000745058,0.2280583083629608,291.1114501953125,291.1499938964844,270.7030944824219,269.9729309082031,283.9499206542969,293.29254150390625,291.1116943359375,1.0,0.1803168654441833,1.0,1.0,0.9772236347198486,1.0,-0.8251540660858154,0.3417424261569977,0.4834116697311401,0.1765686869621276,0.0,0.0,0.2709713876247406,23.031530380249023,25.0,1.9627344608306885,-5970.00390625,64.21688842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6063537597656,305.107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.328125,18000.0,0.0,0.0,0.1335676610469818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1903472691774368,0.1903516501188278,-4.371144314063713e-06,0.0,0.0001355541899101,0.0,0.0,7.792466640472412,0.0,0.0,0.0,0.2849709689617157,4.0,0.0,1.0
319620,293.1197509765625,297.1499938964844,293.1499938964844,0.0329007357358932,-1221.3980712890625,304.1475830078125,0.7315220236778259,0.1010825484991073,0.091371975839138,293.11065673828125,297.1499938964844,293.1499938964844,0.0524037443101406,-1508.7840576171875,304.1453857421875,0.7299938201904297,0.1004707589745521,0.0955682098865509,293.11444091796875,297.1499938964844,293.1499938964844,0.051314827054739,-1100.2486572265625,304.14569091796875,0.7271216511726379,0.0991721004247665,0.06968954205513,292.9518127441406,297.1499938964844,293.1499938964844,0.1483583897352218,-3313.41162109375,304.1286315917969,0.952199637889862,0.2227147370576858,0.2101457715034485,293.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128234863281,0.5759681463241577,0.050000000745058,0.228038489818573,291.11297607421875,291.1499938964844,270.64288330078125,269.9099426269531,283.9244384765625,293.2921142578125,291.1132202148437,1.0,0.1812787503004074,1.0,1.0,0.97724848985672,1.0,-0.8338293433189392,0.3453464806079864,0.4884828627109527,0.1790612488985061,0.0,0.0,0.275808721780777,23.02870178222656,25.0,2.1190664768218994,-6055.5888671875,65.56863403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6088256835937,305.1443176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.541015625,18000.0,0.0,0.0,0.1357136070728302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939651519060135,0.1939695328474044,-4.379018719191663e-06,0.0,0.000137732058647,0.0,0.0,7.964214324951172,0.0,0.0,0.0,0.2856583893299103,4.0,0.0,1.0
319680,293.1197509765625,297.1499938964844,293.1499938964844,0.0329007357358932,-1221.3980712890625,304.1475830078125,0.7315220236778259,0.1010825484991073,0.091371975839138,293.11065673828125,297.1499938964844,293.1499938964844,0.0524037443101406,-1508.7840576171875,304.1453857421875,0.7299938201904297,0.1004707589745521,0.0955682098865509,293.11444091796875,297.1499938964844,293.1499938964844,0.051314827054739,-1100.2486572265625,304.14569091796875,0.7271216511726379,0.0991721004247665,0.06968954205513,292.9518127441406,297.1499938964844,293.1499938964844,0.1483583897352218,-3313.41162109375,304.1286315917969,0.952199637889862,0.2227147370576858,0.2101457715034485,293.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128234863281,0.5759681463241577,0.050000000745058,0.228038489818573,291.11297607421875,291.1499938964844,270.64288330078125,269.9099426269531,283.9244384765625,293.2921142578125,291.1132202148437,1.0,0.1812787503004074,1.0,1.0,0.97724848985672,1.0,-0.8338293433189392,0.3453464806079864,0.4884828627109527,0.1790612488985061,0.0,0.0,0.275808721780777,23.02870178222656,25.0,2.1190664768218994,-6055.5888671875,65.56863403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6088256835937,305.1443176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.541015625,18000.0,0.0,0.0,0.1357136070728302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939651519060135,0.1939695328474044,-4.379018719191663e-06,0.0,0.000137732058647,0.0,0.0,7.964214324951172,0.0,0.0,0.0,0.2856583893299103,4.0,0.0,1.0
319740,293.11962890625,297.1499938964844,293.1499938964844,0.0333819612860679,-1230.6920166015625,304.1475830078125,0.73392254114151,0.1018733978271484,0.092081494629383,293.1102294921875,297.1499938964844,293.1499938964844,0.0533147305250167,-1524.8126220703125,304.1454162597656,0.7330570816993713,0.1015583351254463,0.0965961813926696,293.1138000488281,297.1499938964844,293.1499938964844,0.0521792843937873,-1111.438232421875,304.14569091796875,0.7300732731819153,0.100200705230236,0.0704076513648033,292.9526672363281,297.1499938964844,293.1499938964844,0.1524311453104019,-3385.838134765625,304.12896728515625,0.960593283176422,0.2275656163692474,0.2147622257471084,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.5766193270683289,0.050000000745058,0.2280206382274627,291.1145935058594,291.1499938964844,270.5853576660156,269.8501892089844,283.8998107910156,293.2918395996094,291.1148681640625,1.0,0.1822377890348434,1.0,1.0,0.9772733449935912,1.0,-0.8422958850860596,0.3488770425319671,0.49341881275177,0.1814798712730407,0.0,0.0,0.2804191708564758,23.03446578979492,25.0,2.2422659397125244,-6139.3359375,66.92057037353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6152038574219,305.182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.861328125,18000.0,0.0,0.0,0.1378024369478225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197480097413063,0.197484478354454,-4.386801720102085e-06,0.0,0.0001398519525537,0.0,0.0,8.132338523864746,0.0,0.0,0.0,0.2863328456878662,4.0,0.0,1.0
319800,293.11962890625,297.1499938964844,293.1499938964844,0.0333819612860679,-1230.6920166015625,304.1475830078125,0.73392254114151,0.1018733978271484,0.092081494629383,293.1102294921875,297.1499938964844,293.1499938964844,0.0533147305250167,-1524.8126220703125,304.1454162597656,0.7330570816993713,0.1015583351254463,0.0965961813926696,293.1138000488281,297.1499938964844,293.1499938964844,0.0521792843937873,-1111.438232421875,304.14569091796875,0.7300732731819153,0.100200705230236,0.0704076513648033,292.9526672363281,297.1499938964844,293.1499938964844,0.1524311453104019,-3385.838134765625,304.12896728515625,0.960593283176422,0.2275656163692474,0.2147622257471084,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.5766193270683289,0.050000000745058,0.2280206382274627,291.1145935058594,291.1499938964844,270.5853576660156,269.8501892089844,283.8998107910156,293.2918395996094,291.1148681640625,1.0,0.1822377890348434,1.0,1.0,0.9772733449935912,1.0,-0.8422958850860596,0.3488770425319671,0.49341881275177,0.1814798712730407,0.0,0.0,0.2804191708564758,23.03446578979492,25.0,2.2422659397125244,-6139.3359375,66.92057037353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6152038574219,305.182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.861328125,18000.0,0.0,0.0,0.1378024369478225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197480097413063,0.197484478354454,-4.386801720102085e-06,0.0,0.0001398519525537,0.0,0.0,8.132338523864746,0.0,0.0,0.0,0.2863328456878662,4.0,0.0,1.0
319860,293.1195983886719,297.1499938964844,293.1499938964844,0.0338581688702106,-1239.84765625,304.1475830078125,0.7362185120582581,0.1026513502001762,0.0927803516387939,293.1098937988281,297.1499938964844,293.1499938964844,0.0542107187211513,-1540.6290283203125,304.1454467773437,0.7360043525695801,0.1026291921734809,0.0976104214787483,293.1133728027344,297.1499938964844,293.1499938964844,0.0530274659395217,-1122.4490966796875,304.1457214355469,0.732897162437439,0.1012095659971237,0.0711141601204872,292.954345703125,297.1499938964844,293.1499938964844,0.1563733667135238,-3455.51025390625,304.12939453125,0.9681149125099182,0.232221633195877,0.2192021906375885,293.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159973144531,0.5771922469139099,0.050000000745058,0.2280049920082092,291.1161499023437,291.1499938964844,270.5308532714844,269.7940673828125,283.876220703125,293.2917175292969,291.1164245605469,1.0,0.183189570903778,1.0,1.0,0.977321982383728,1.0,-0.8505099415779114,0.3523143231868744,0.4981956481933594,0.1838120818138122,0.0,0.0,0.2848239243030548,23.049409866333008,25.0,2.2830755710601807,-6221.18505859375,68.26553344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6251220703125,305.2215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.185546875,18000.0,0.0,0.0,0.1398232281208038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2008925378322601,0.2008969336748123,-4.394464212964522e-06,0.0,0.0001419027976226,0.0,0.0,8.296736717224121,0.0,0.0,0.0,0.2869936525821686,4.0,0.0,1.0
319920,293.1195983886719,297.1499938964844,293.1499938964844,0.0338581688702106,-1239.84765625,304.1475830078125,0.7362185120582581,0.1026513502001762,0.0927803516387939,293.1098937988281,297.1499938964844,293.1499938964844,0.0542107187211513,-1540.6290283203125,304.1454467773437,0.7360043525695801,0.1026291921734809,0.0976104214787483,293.1133728027344,297.1499938964844,293.1499938964844,0.0530274659395217,-1122.4490966796875,304.1457214355469,0.732897162437439,0.1012095659971237,0.0711141601204872,292.954345703125,297.1499938964844,293.1499938964844,0.1563733667135238,-3455.51025390625,304.12939453125,0.9681149125099182,0.232221633195877,0.2192021906375885,293.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159973144531,0.5771922469139099,0.050000000745058,0.2280049920082092,291.1161499023437,291.1499938964844,270.5308532714844,269.7940673828125,283.876220703125,293.2917175292969,291.1164245605469,1.0,0.183189570903778,1.0,1.0,0.977321982383728,1.0,-0.8505099415779114,0.3523143231868744,0.4981956481933594,0.1838120818138122,0.0,0.0,0.2848239243030548,23.049409866333008,25.0,2.2830755710601807,-6221.18505859375,68.26553344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6251220703125,305.2215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.185546875,18000.0,0.0,0.0,0.1398232281208038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2008925378322601,0.2008969336748123,-4.394464212964522e-06,0.0,0.0001419027976226,0.0,0.0,8.296736717224121,0.0,0.0,0.0,0.2869936525821686,4.0,0.0,1.0
