time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.11962890625,297.1499938964844,293.1499938964844,0.0343215055763721,-1248.7021484375,304.1476135253906,0.738394558429718,0.1034137308597564,0.0934663563966751,293.1097412109375,297.1499938964844,293.1499938964844,0.0550803914666175,-1556.0146484375,304.1455078125,0.7388175129890442,0.103678822517395,0.0986059457063674,293.11309814453125,297.1499938964844,293.1499938964844,0.053846351802349,-1133.0980224609375,304.1457824707031,0.7355725765228271,0.1021929606795311,0.071803942322731,292.9569702148437,297.1499938964844,293.1499938964844,0.160139262676239,-3521.6435546875,304.1300048828125,0.9747549891471864,0.2366505861282348,0.2234354168176651,293.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5776755809783936,0.050000000745058,0.2279918193817138,291.1187438964844,291.1499938964844,270.479736328125,269.741943359375,283.85382080078125,293.2917785644531,291.1192932128906,1.0,0.1841292083263397,1.0,1.0,0.9773706197738647,1.0,-0.8584210276603699,0.3556368052959442,0.5027841925621033,0.1860444396734237,0.0,0.0,0.2888396680355072,23.07432556152344,25.0,4.079591274261475,-6304.0947265625,69.59510040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63751220703125,305.2548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.056640625,18000.0,0.0,0.0,0.1417741030454635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041244059801101,0.2041288167238235,-4.401943442644551e-06,0.0,0.0001438826875528,0.0,0.0,8.453754425048828,0.0,0.0,0.0,0.2876262068748474,4.0,0.0,1.0
320040,293.11962890625,297.1499938964844,293.1499938964844,0.0343215055763721,-1248.7021484375,304.1476135253906,0.738394558429718,0.1034137308597564,0.0934663563966751,293.1097412109375,297.1499938964844,293.1499938964844,0.0550803914666175,-1556.0146484375,304.1455078125,0.7388175129890442,0.103678822517395,0.0986059457063674,293.11309814453125,297.1499938964844,293.1499938964844,0.053846351802349,-1133.0980224609375,304.1457824707031,0.7355725765228271,0.1021929606795311,0.071803942322731,292.9569702148437,297.1499938964844,293.1499938964844,0.160139262676239,-3521.6435546875,304.1300048828125,0.9747549891471864,0.2366505861282348,0.2234354168176651,293.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5776755809783936,0.050000000745058,0.2279918193817138,291.1187438964844,291.1499938964844,270.479736328125,269.741943359375,283.85382080078125,293.2917785644531,291.1192932128906,1.0,0.1841292083263397,1.0,1.0,0.9773706197738647,1.0,-0.8584210276603699,0.3556368052959442,0.5027841925621033,0.1860444396734237,0.0,0.0,0.2888396680355072,23.07432556152344,25.0,4.079591274261475,-6304.0947265625,69.59510040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63751220703125,305.2548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.056640625,18000.0,0.0,0.0,0.1417741030454635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041244059801101,0.2041288167238235,-4.401943442644551e-06,0.0,0.0001438826875528,0.0,0.0,8.453754425048828,0.0,0.0,0.0,0.2876262068748474,4.0,0.0,1.0
320100,293.11968994140625,297.1499938964844,293.1499938964844,0.0345465801656246,-1252.9820556640625,304.14764404296875,0.7394322156906128,0.1037879884243011,0.0938036143779754,293.1097106933594,297.1499938964844,293.1499938964844,0.0555032789707183,-1563.50537109375,304.14556884765625,0.7401688694953918,0.1041946187615394,0.0990956425666809,293.113037109375,297.1499938964844,293.1499938964844,0.0542426891624927,-1138.2567138671875,304.14581298828125,0.7368502020835876,0.1026740372180938,0.0721417590975761,292.9586181640625,297.1499938964844,293.1499938964844,0.1619429141283035,-3553.166015625,304.1303405761719,0.977749228477478,0.238768920302391,0.2254641652107238,293.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12030029296875,0.5778805613517761,0.050000000745058,0.2279862463474273,291.1206970214844,291.1499938964844,270.45556640625,269.71746826171875,283.8431396484375,293.2918701171875,291.12127685546875,1.0,0.1845928132534027,1.0,1.0,0.977394998073578,1.0,-0.8622472882270813,0.3572481870651245,0.5049991011619568,0.187118723988533,0.0,0.0,0.2905958294868469,23.0907039642334,25.0,4.7356672286987305,-6343.134765625,70.25128936767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6443176269531,305.2687683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.98046875,18000.0,0.0,0.0,0.1427239030599594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055780440568924,0.2055824548006057,-4.405458184919553e-06,0.0,0.0001448466209694,0.0,0.0,8.52495288848877,0.0,0.0,0.0,0.2879146933555603,4.0,0.0,1.0
320160,293.1197509765625,297.1499938964844,293.1499938964844,0.0347700528800487,-1257.2264404296875,304.1476745605469,0.7404348254203796,0.1041572168469429,0.0941366776823997,293.1097106933594,297.1499938964844,293.1499938964844,0.0559214986860752,-1570.92822265625,304.1455993652344,0.7414823770523071,0.1047041192650795,0.0995796844363212,293.1130065917969,297.1499938964844,293.1499938964844,0.0546335950493812,-1143.35400390625,304.1458740234375,0.738086998462677,0.1031478121876716,0.0724746882915496,292.9605407714844,297.1499938964844,293.1499938964844,0.1636984348297119,-3583.7666015625,304.1307373046875,0.9805358052253724,0.2408194839954376,0.2274311184883117,293.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221618652344,0.5780606269836426,0.050000000745058,0.2279813438653946,291.1224975585937,291.1499938964844,270.4323425292969,269.69415283203125,283.83282470703125,293.2920227050781,291.1229858398437,1.0,0.1850515305995941,1.0,1.0,0.9774274230003356,1.0,-0.8659824132919312,0.3588239550590515,0.5071584582328796,0.1881633549928665,0.0,0.0,0.2922438085079193,23.10966110229492,25.0,4.568704605102539,-6379.87646484375,70.90058898925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6517944335937,305.2821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.869140625,18000.0,0.0,0.0,0.1436530500650406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2069296687841415,0.2069340646266937,-4.408750555739971e-06,0.0,0.0001457895850762,0.0,0.0,8.5913667678833,0.0,0.0,0.0,0.2881845831871032,4.0,0.0,1.0
320220,293.1199645996094,297.1499938964844,293.1499938964844,0.0352141559123992,-1265.6549072265625,304.147705078125,0.7423248887062073,0.1048790663480758,0.0947887077927589,293.1098327636719,297.1499938964844,293.1499938964844,0.0567462779581546,-1585.617919921875,304.14569091796875,0.743986189365387,0.1057028248906135,0.1005293726921081,293.1130676269531,297.1499938964844,293.1499938964844,0.0554013960063457,-1153.3988037109375,304.1459655761719,0.7404296398162842,0.1040720641613006,0.0731248334050178,292.965087890625,297.1499938964844,293.1499938964844,0.1670548319816589,-3642.0595703125,304.1315612792969,0.985499382019043,0.2446966618299484,0.231159895658493,293.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.578340470790863,0.050000000745058,0.2279736846685409,291.1249694824219,291.1499938964844,270.38897705078125,269.6510925292969,283.8134155273437,293.29248046875,291.1252746582031,1.0,0.185951367020607,1.0,1.0,0.977492332458496,1.0,-0.8731513619422913,0.3618570566177368,0.5112943053245544,0.1901561021804809,0.0,0.0,0.2954011559486389,23.1556453704834,25.0,3.428974151611328,-6450.2021484375,72.17324829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66943359375,305.309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.796875,18000.0,0.0,0.0,0.1454344242811203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2094926834106445,0.2094970941543579,-4.414867362356745e-06,0.0,0.0001475974422646,0.0,0.0,8.71751594543457,0.0,0.0,0.0,0.2886961996555328,4.0,0.0,1.0
320280,293.1199645996094,297.1499938964844,293.1499938964844,0.0352141559123992,-1265.6549072265625,304.147705078125,0.7423248887062073,0.1048790663480758,0.0947887077927589,293.1098327636719,297.1499938964844,293.1499938964844,0.0567462779581546,-1585.617919921875,304.14569091796875,0.743986189365387,0.1057028248906135,0.1005293726921081,293.1130676269531,297.1499938964844,293.1499938964844,0.0554013960063457,-1153.3988037109375,304.1459655761719,0.7404296398162842,0.1040720641613006,0.0731248334050178,292.965087890625,297.1499938964844,293.1499938964844,0.1670548319816589,-3642.0595703125,304.1315612792969,0.985499382019043,0.2446966618299484,0.231159895658493,293.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.578340470790863,0.050000000745058,0.2279736846685409,291.1249694824219,291.1499938964844,270.38897705078125,269.6510925292969,283.8134155273437,293.29248046875,291.1252746582031,1.0,0.185951367020607,1.0,1.0,0.977492332458496,1.0,-0.8731513619422913,0.3618570566177368,0.5112943053245544,0.1901561021804809,0.0,0.0,0.2954011559486389,23.1556453704834,25.0,3.428974151611328,-6450.2021484375,72.17324829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66943359375,305.309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.796875,18000.0,0.0,0.0,0.1454344242811203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2094926834106445,0.2094970941543579,-4.414867362356745e-06,0.0,0.0001475974422646,0.0,0.0,8.71751594543457,0.0,0.0,0.0,0.2886961996555328,4.0,0.0,1.0
320340,293.12030029296875,297.1499938964844,293.1499938964844,0.035646628588438,-1273.8388671875,304.1477355957031,0.7440507411956787,0.1055770367383956,0.0954203978180885,293.11004638671875,297.1499938964844,293.1499938964844,0.0575469546020031,-1599.9267578125,304.14581298828125,0.7463154196739197,0.1066729500889778,0.1014531329274177,293.11328125,297.1499938964844,293.1499938964844,0.056142184883356,-1163.1197509765625,304.1460876464844,0.7425885796546936,0.1049639135599136,0.0737531259655952,292.9706726074219,297.1499938964844,293.1499938964844,0.1701620221138,-3695.7412109375,304.1325378417969,0.989690124988556,0.2482477724552154,0.2345896661281585,293.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.5785079002380371,0.050000000745058,0.2279690504074096,291.1271057128906,291.1499938964844,270.3500061035156,269.6131286621094,283.79571533203125,293.29315185546875,291.12744140625,1.0,0.1868233680725097,1.0,1.0,0.9775571823120116,1.0,-0.8798832893371582,0.3647170662879944,0.5151662230491638,0.1920093595981598,0.0,0.0,0.2983123660087585,23.212541580200195,25.0,3.1314809322357178,-6517.2705078125,73.40379333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6903076171875,305.339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.52734375,18000.0,0.0,0.0,0.1471059620380401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2119087427854538,0.2119131684303283,-4.4206558413861785e-06,0.0,0.0001492938608862,0.0,0.0,8.83700942993164,0.0,0.0,0.0,0.2891800105571747,4.0,0.0,1.0
320400,293.12030029296875,297.1499938964844,293.1499938964844,0.035646628588438,-1273.8388671875,304.1477355957031,0.7440507411956787,0.1055770367383956,0.0954203978180885,293.11004638671875,297.1499938964844,293.1499938964844,0.0575469546020031,-1599.9267578125,304.14581298828125,0.7463154196739197,0.1066729500889778,0.1014531329274177,293.11328125,297.1499938964844,293.1499938964844,0.056142184883356,-1163.1197509765625,304.1460876464844,0.7425885796546936,0.1049639135599136,0.0737531259655952,292.9706726074219,297.1499938964844,293.1499938964844,0.1701620221138,-3695.7412109375,304.1325378417969,0.989690124988556,0.2482477724552154,0.2345896661281585,293.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.5785079002380371,0.050000000745058,0.2279690504074096,291.1271057128906,291.1499938964844,270.3500061035156,269.6131286621094,283.79571533203125,293.29315185546875,291.12744140625,1.0,0.1868233680725097,1.0,1.0,0.9775571823120116,1.0,-0.8798832893371582,0.3647170662879944,0.5151662230491638,0.1920093595981598,0.0,0.0,0.2983123660087585,23.212541580200195,25.0,3.1314809322357178,-6517.2705078125,73.40379333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6903076171875,305.339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.52734375,18000.0,0.0,0.0,0.1471059620380401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2119087427854538,0.2119131684303283,-4.4206558413861785e-06,0.0,0.0001492938608862,0.0,0.0,8.83700942993164,0.0,0.0,0.0,0.2891800105571747,4.0,0.0,1.0
320460,293.1202392578125,297.1499938964844,293.1499938964844,0.0360997095704078,-1282.398193359375,304.1477355957031,0.7458290457725525,0.1063374802470207,0.0960775092244148,293.1099548339844,297.1499938964844,293.1499938964844,0.0583668574690818,-1614.6416015625,304.14581298828125,0.7486903667449951,0.1077032759785652,0.1024004518985748,293.1131896972656,297.1499938964844,293.1499938964844,0.0568991191685199,-1173.09228515625,304.1461181640625,0.7447823286056519,0.1059109568595886,0.0743957459926605,292.9767761230469,297.1499938964844,293.1499938964844,0.1730462312698364,-3745.34912109375,304.133544921875,0.9933449625968932,0.2515561282634735,0.2377534955739975,293.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.578664243221283,0.050000000745058,0.2279647290706634,291.1289367675781,291.1499938964844,270.3133239746094,269.5778503417969,283.7787170410156,293.2935791015625,291.1290588378906,1.0,0.1876673251390457,1.0,1.0,0.9776330590248108,1.0,-0.8863723278045654,0.3674858212471008,0.5188864469528198,0.1937751770019531,0.0,0.0,0.3009856641292572,23.26816368103028,25.0,1.8782203197479248,-6578.48974609375,74.60518646240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7140808105469,305.3706970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.322265625,18000.0,0.0,0.0,0.1486600190401077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2141283452510833,0.2141327708959579,-4.426049599715043e-06,0.0,0.0001508710120106,0.0,0.0,8.947394371032715,0.0,0.0,0.0,0.2896282970905304,4.0,0.0,1.0
320520,293.1202392578125,297.1499938964844,293.1499938964844,0.0360997095704078,-1282.398193359375,304.1477355957031,0.7458290457725525,0.1063374802470207,0.0960775092244148,293.1099548339844,297.1499938964844,293.1499938964844,0.0583668574690818,-1614.6416015625,304.14581298828125,0.7486903667449951,0.1077032759785652,0.1024004518985748,293.1131896972656,297.1499938964844,293.1499938964844,0.0568991191685199,-1173.09228515625,304.1461181640625,0.7447823286056519,0.1059109568595886,0.0743957459926605,292.9767761230469,297.1499938964844,293.1499938964844,0.1730462312698364,-3745.34912109375,304.133544921875,0.9933449625968932,0.2515561282634735,0.2377534955739975,293.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.578664243221283,0.050000000745058,0.2279647290706634,291.1289367675781,291.1499938964844,270.3133239746094,269.5778503417969,283.7787170410156,293.2935791015625,291.1290588378906,1.0,0.1876673251390457,1.0,1.0,0.9776330590248108,1.0,-0.8863723278045654,0.3674858212471008,0.5188864469528198,0.1937751770019531,0.0,0.0,0.3009856641292572,23.26816368103028,25.0,1.8782203197479248,-6578.48974609375,74.60518646240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7140808105469,305.3706970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.322265625,18000.0,0.0,0.0,0.1486600190401077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2141283452510833,0.2141327708959579,-4.426049599715043e-06,0.0,0.0001508710120106,0.0,0.0,8.947394371032715,0.0,0.0,0.0,0.2896282970905304,4.0,0.0,1.0
320580,293.1197509765625,297.1499938964844,293.1499938964844,0.0366316735744476,-1292.4609375,304.1476135253906,0.7479906678199768,0.1071926578879356,0.0968267992138862,293.1094055175781,297.1499938964844,293.1499938964844,0.0592839829623699,-1631.2109375,304.14569091796875,0.7514576315879822,0.1088320389389991,0.1034472733736038,293.1126708984375,297.1499938964844,293.1499938964844,0.0577478632330894,-1184.3475341796875,304.14599609375,0.747347891330719,0.1069483682513237,0.0751065388321876,292.9827880859375,297.1499938964844,293.1499938964844,0.1758401542901992,-3793.30126953125,304.1343688964844,0.996811866760254,0.2547194957733154,0.2407702952623367,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5789670944213867,0.050000000745058,0.2279565334320068,291.1283264160156,291.1499938964844,270.27667236328125,269.54254150390625,283.76104736328125,293.29327392578125,291.1281433105469,1.0,0.1884935945272445,1.0,1.0,0.9777088761329652,1.0,-0.8929920792579651,0.3703207671642303,0.5226712822914124,0.1955612897872924,0.0,0.0,0.3038927316665649,23.3048038482666,25.0,-0.8635540008544922,-6639.25634765625,75.81462097167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7404479980469,305.4081420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.587890625,18000.0,0.0,0.0,0.1500866711139679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2164453268051147,0.2164497673511505,-4.431375145941274e-06,0.0,0.00015231888392,0.0,0.0,9.062500953674316,0.0,0.0,0.0,0.2900937497615814,4.0,0.0,1.0
320640,293.1197509765625,297.1499938964844,293.1499938964844,0.0366316735744476,-1292.4609375,304.1476135253906,0.7479906678199768,0.1071926578879356,0.0968267992138862,293.1094055175781,297.1499938964844,293.1499938964844,0.0592839829623699,-1631.2109375,304.14569091796875,0.7514576315879822,0.1088320389389991,0.1034472733736038,293.1126708984375,297.1499938964844,293.1499938964844,0.0577478632330894,-1184.3475341796875,304.14599609375,0.747347891330719,0.1069483682513237,0.0751065388321876,292.9827880859375,297.1499938964844,293.1499938964844,0.1758401542901992,-3793.30126953125,304.1343688964844,0.996811866760254,0.2547194957733154,0.2407702952623367,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5789670944213867,0.050000000745058,0.2279565334320068,291.1283264160156,291.1499938964844,270.27667236328125,269.54254150390625,283.76104736328125,293.29327392578125,291.1281433105469,1.0,0.1884935945272445,1.0,1.0,0.9777088761329652,1.0,-0.8929920792579651,0.3703207671642303,0.5226712822914124,0.1955612897872924,0.0,0.0,0.3038927316665649,23.3048038482666,25.0,-0.8635540008544922,-6639.25634765625,75.81462097167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7404479980469,305.4081420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.587890625,18000.0,0.0,0.0,0.1500866711139679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2164453268051147,0.2164497673511505,-4.431375145941274e-06,0.0,0.00015231888392,0.0,0.0,9.062500953674316,0.0,0.0,0.0,0.2900937497615814,4.0,0.0,1.0
320700,293.1194152832031,297.1499938964844,293.1499938964844,0.0369159691035747,-1297.831298828125,304.14752197265625,0.7490173578262329,0.1076413914561271,0.0972238555550575,293.1090393066406,297.1499938964844,293.1499938964844,0.0597647279500961,-1639.92724609375,304.1455993652344,0.7527886629104614,0.1094183325767517,0.1039953827857971,293.1123352050781,297.1499938964844,293.1499938964844,0.0581925958395004,-1190.2650146484375,304.1459045410156,0.7485738396644592,0.1074868217110633,0.0754783675074577,292.9857177734375,297.1499938964844,293.1499938964844,0.1769900023937225,-3813.05712890625,304.1351318359375,0.99809992313385,0.256261944770813,0.2420104593038559,293.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.5790138840675354,0.050000000745058,0.2279552072286605,291.1275939941406,291.1499938964844,270.2583312988281,269.52490234375,283.7521057128906,293.2929077148437,291.12744140625,1.0,0.1888963431119918,1.0,1.0,0.9777467846870422,1.0,-0.896029531955719,0.3716229498386383,0.5244065523147583,0.1963805258274078,0.0,0.0,0.3054629266262054,23.33480262756348,25.0,-1.3027150630950928,-6669.9306640625,76.3969497680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7537536621094,305.43017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.896484375,18000.0,0.0,0.0,0.1507577151060104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177213579416275,0.217725783586502,-4.434264610608807e-06,0.0,0.0001529999281046,0.0,0.0,9.126011848449709,0.0,0.0,0.0,0.2903493344783783,4.0,0.0,1.0
320760,293.1190490722656,297.1499938964844,293.1499938964844,0.0372064374387264,-1303.301513671875,304.1474609375,0.7495853900909424,0.1081011220812797,0.0976337790489196,293.108642578125,297.1499938964844,293.1499938964844,0.0602525696158409,-1648.7813720703125,304.1455078125,0.7536529898643494,0.1100155040621757,0.1045571118593216,293.1119689941406,297.1499938964844,293.1499938964844,0.0586439445614814,-1196.2752685546875,304.1458435058594,0.7493398785591125,0.1080355048179626,0.0758596286177635,292.9879455566406,297.1499938964844,293.1499938964844,0.1773294955492019,-3818.177978515625,304.13720703125,0.9979260563850404,0.2579067647457123,0.2422789931297302,293.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.5786003470420837,0.050000000745058,0.2279660999774933,291.1273803710937,291.1499938964844,270.239990234375,269.5072631835937,283.7434387207031,293.2924499511719,291.12750244140625,1.0,0.1892726719379425,1.0,1.0,0.9777921438217164,1.0,-0.8980222344398499,0.372478187084198,0.5255440473556519,0.1969148516654968,0.0,0.0,0.3069991767406463,23.41731834411621,25.0,-0.0151405930519104,-6696.79345703125,76.87213897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7669982910156,305.45703125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.513671875,18000.0,0.0,0.0,0.1514040380716323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2190246880054474,0.2190291285514831,-4.437305506144185e-06,0.0,0.0001536558556836,0.0,0.0,9.191206932067873,0.0,0.0,0.0,0.2906118631362915,4.0,0.0,1.0
320820,293.1182556152344,297.1499938964844,293.1499938964844,0.0377885401248931,-1314.1939697265625,304.1473388671875,0.750594437122345,0.1090465560555458,0.0984804555773735,293.1077880859375,297.1499938964844,293.1499938964844,0.0612272545695304,-1666.475341796875,304.1453857421875,0.7552441358566284,0.1112332418560981,0.1057072430849075,293.1112060546875,297.1499938964844,293.1499938964844,0.0595458596944808,-1208.2828369140625,304.1457214355469,0.7507373094558716,0.1091564074158668,0.0766413509845733,292.9889831542969,297.1499938964844,293.1499938964844,0.1772213876247406,-3815.283203125,304.1416015625,0.9966566562652588,0.2617912590503692,0.2420800328254699,293.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5776008367538452,0.050000000745058,0.2279926538467407,291.1304016113281,291.1499938964844,270.2033386230469,269.4719543457031,283.72607421875,293.2911071777344,291.1309814453125,1.0,0.1899547129869461,1.0,1.0,0.9778828620910645,1.0,-0.9011431336402892,0.3738273382186889,0.5273157954216003,0.1977273374795913,0.0,0.0,0.3094463944435119,23.59673309326172,25.0,3.951319694519043,-6743.25048828125,77.70191955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7950134277344,305.5106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.361328125,18000.0,0.0,0.0,0.1526003628969192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212827354669571,0.2212871760129928,-4.443179022928234e-06,0.0,0.0001548699801787,0.0,0.0,9.305737495422363,0.0,0.0,0.0,0.2910778820514679,4.0,0.0,1.0
320880,293.1182556152344,297.1499938964844,293.1499938964844,0.0377885401248931,-1314.1939697265625,304.1473388671875,0.750594437122345,0.1090465560555458,0.0984804555773735,293.1077880859375,297.1499938964844,293.1499938964844,0.0612272545695304,-1666.475341796875,304.1453857421875,0.7552441358566284,0.1112332418560981,0.1057072430849075,293.1112060546875,297.1499938964844,293.1499938964844,0.0595458596944808,-1208.2828369140625,304.1457214355469,0.7507373094558716,0.1091564074158668,0.0766413509845733,292.9889831542969,297.1499938964844,293.1499938964844,0.1772213876247406,-3815.283203125,304.1416015625,0.9966566562652588,0.2617912590503692,0.2420800328254699,293.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5776008367538452,0.050000000745058,0.2279926538467407,291.1304016113281,291.1499938964844,270.2033386230469,269.4719543457031,283.72607421875,293.2911071777344,291.1309814453125,1.0,0.1899547129869461,1.0,1.0,0.9778828620910645,1.0,-0.9011431336402892,0.3738273382186889,0.5273157954216003,0.1977273374795913,0.0,0.0,0.3094463944435119,23.59673309326172,25.0,3.951319694519043,-6743.25048828125,77.70191955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7950134277344,305.5106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.361328125,18000.0,0.0,0.0,0.1526003628969192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212827354669571,0.2212871760129928,-4.443179022928234e-06,0.0,0.0001548699801787,0.0,0.0,9.305737495422363,0.0,0.0,0.0,0.2910778820514679,4.0,0.0,1.0
320940,293.11737060546875,297.1499938964844,293.1499938964844,0.038392424583435,-1325.4698486328125,304.147216796875,0.7523434162139893,0.1100268885493278,0.0993545576930046,293.10693359375,297.1499938964844,293.1499938964844,0.0622188672423362,-1684.5531005859375,304.145263671875,0.7575713396072388,0.1124789863824844,0.1068805828690528,293.1103515625,297.1499938964844,293.1499938964844,0.0604671686887741,-1220.5980224609375,304.1455993652344,0.7528644800186157,0.1103082746267318,0.077441781759262,292.98797607421875,297.1499938964844,293.1499938964844,0.1776473075151443,-3822.0322265625,304.1436767578125,0.9967159032821656,0.2660732567310333,0.2425266355276107,293.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5772401690483093,0.050000000745058,0.2280022203922271,291.133544921875,291.1499938964844,270.1666564941406,269.4366760253906,283.7079467773437,293.2892761230469,291.13385009765625,1.0,0.1905896514654159,1.0,1.0,0.9779735803604126,1.0,-0.9051133394241332,0.375546783208847,0.5295665264129639,0.1987588256597519,0.0,0.0,0.3114008009433746,23.69576072692871,25.0,3.521526575088501,-6789.59423828125,78.56448364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8248596191406,305.5480651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.408203125,18000.0,0.0,0.0,0.1536615788936615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2230136543512344,0.2230180948972702,-4.447857463674154e-06,0.0,0.0001559469674248,0.0,0.0,9.394214630126951,0.0,0.0,0.0,0.291442722082138,4.0,0.0,1.0
321000,293.11737060546875,297.1499938964844,293.1499938964844,0.038392424583435,-1325.4698486328125,304.147216796875,0.7523434162139893,0.1100268885493278,0.0993545576930046,293.10693359375,297.1499938964844,293.1499938964844,0.0622188672423362,-1684.5531005859375,304.145263671875,0.7575713396072388,0.1124789863824844,0.1068805828690528,293.1103515625,297.1499938964844,293.1499938964844,0.0604671686887741,-1220.5980224609375,304.1455993652344,0.7528644800186157,0.1103082746267318,0.077441781759262,292.98797607421875,297.1499938964844,293.1499938964844,0.1776473075151443,-3822.0322265625,304.1436767578125,0.9967159032821656,0.2660732567310333,0.2425266355276107,293.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5772401690483093,0.050000000745058,0.2280022203922271,291.133544921875,291.1499938964844,270.1666564941406,269.4366760253906,283.7079467773437,293.2892761230469,291.13385009765625,1.0,0.1905896514654159,1.0,1.0,0.9779735803604126,1.0,-0.9051133394241332,0.375546783208847,0.5295665264129639,0.1987588256597519,0.0,0.0,0.3114008009433746,23.69576072692871,25.0,3.521526575088501,-6789.59423828125,78.56448364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8248596191406,305.5480651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.408203125,18000.0,0.0,0.0,0.1536615788936615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2230136543512344,0.2230180948972702,-4.447857463674154e-06,0.0,0.0001559469674248,0.0,0.0,9.394214630126951,0.0,0.0,0.0,0.291442722082138,4.0,0.0,1.0
321060,293.1164245605469,297.1499938964844,293.1499938964844,0.0390291139483451,-1337.354248046875,304.1470947265625,0.7542941570281982,0.1110437288880348,0.1002609580755233,293.10601806640625,297.1499938964844,293.1499938964844,0.0632386282086372,-1703.243896484375,304.1451416015625,0.7600840330123901,0.1137536913156509,0.1080807149410247,293.1094665527344,297.1499938964844,293.1499938964844,0.0614201426506042,-1233.4034423828125,304.1454772949219,0.75518399477005,0.111492782831192,0.0782645717263221,292.9864501953125,297.1499938964844,293.1499938964844,0.1779650449752807,-3827.090576171875,304.1452331542969,0.9967780113220216,0.2704866230487823,0.2428483963012695,293.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5769987106323242,0.050000000745058,0.2280085980892181,291.1351013183594,291.1499938964844,270.1300048828125,269.4013671875,283.689453125,293.2870178222656,291.1352844238281,1.0,0.1911854743957519,1.0,1.0,0.9780455827713012,1.0,-0.9090227484703064,0.3772453069686889,0.5317774415016174,0.1997662484645843,0.0,0.0,0.3132774829864502,23.777061462402344,25.0,2.3090808391571045,-6835.57958984375,79.39523315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8542175292969,305.581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.9375,18000.0,0.0,0.0,0.1546088606119156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2246410399675369,0.2246454954147339,-4.451967015484115e-06,0.0,0.0001569083397043,0.0,0.0,9.477079391479492,0.0,0.0,0.0,0.2917808592319488,4.0,0.0,1.0
321120,293.1164245605469,297.1499938964844,293.1499938964844,0.0390291139483451,-1337.354248046875,304.1470947265625,0.7542941570281982,0.1110437288880348,0.1002609580755233,293.10601806640625,297.1499938964844,293.1499938964844,0.0632386282086372,-1703.243896484375,304.1451416015625,0.7600840330123901,0.1137536913156509,0.1080807149410247,293.1094665527344,297.1499938964844,293.1499938964844,0.0614201426506042,-1233.4034423828125,304.1454772949219,0.75518399477005,0.111492782831192,0.0782645717263221,292.9864501953125,297.1499938964844,293.1499938964844,0.1779650449752807,-3827.090576171875,304.1452331542969,0.9967780113220216,0.2704866230487823,0.2428483963012695,293.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5769987106323242,0.050000000745058,0.2280085980892181,291.1351013183594,291.1499938964844,270.1300048828125,269.4013671875,283.689453125,293.2870178222656,291.1352844238281,1.0,0.1911854743957519,1.0,1.0,0.9780455827713012,1.0,-0.9090227484703064,0.3772453069686889,0.5317774415016174,0.1997662484645843,0.0,0.0,0.3132774829864502,23.777061462402344,25.0,2.3090808391571045,-6835.57958984375,79.39523315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8542175292969,305.581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.9375,18000.0,0.0,0.0,0.1546088606119156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2246410399675369,0.2246454954147339,-4.451967015484115e-06,0.0,0.0001569083397043,0.0,0.0,9.477079391479492,0.0,0.0,0.0,0.2917808592319488,4.0,0.0,1.0
321180,293.1154479980469,297.1499938964844,293.1499938964844,0.039692111313343,-1349.7142333984375,304.1469421386719,0.7564169764518738,0.1120932474732399,0.1011972725391388,293.1051025390625,297.1499938964844,293.1499938964844,0.0642794221639633,-1722.4091796875,304.14501953125,0.7627533674240112,0.1150543466210365,0.1093057319521904,293.1085510253906,297.1499938964844,293.1499938964844,0.0623973868787288,-1246.5943603515625,304.1453552246094,0.7576670050621033,0.1127063706517219,0.0791080519556999,292.9845886230469,297.1499938964844,293.1499938964844,0.1781668663024902,-3830.249267578125,304.146484375,0.9968153238296508,0.2750098407268524,0.2430434823036193,293.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5768522024154663,0.050000000745058,0.2280124425888061,291.135986328125,291.1499938964844,270.09332275390625,269.3660583496094,283.67071533203125,293.284423828125,291.13604736328125,1.0,0.1917483657598495,1.0,1.0,0.9781176447868348,1.0,-0.9128679633140564,0.3789208829402923,0.5339470505714417,0.2007481157779693,0.0,0.0,0.3150784969329834,23.84397315979004,25.0,1.2010704278945925,-6880.73486328125,80.19771575927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8813171386719,305.6110534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.212890625,18000.0,0.0,0.0,0.1554639339447021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262053340673446,0.2262097895145416,-4.45588875663816e-06,0.0,0.0001577761286171,0.0,0.0,9.55690860748291,0.0,0.0,0.0,0.292106032371521,4.0,0.0,1.0
321240,293.1154479980469,297.1499938964844,293.1499938964844,0.039692111313343,-1349.7142333984375,304.1469421386719,0.7564169764518738,0.1120932474732399,0.1011972725391388,293.1051025390625,297.1499938964844,293.1499938964844,0.0642794221639633,-1722.4091796875,304.14501953125,0.7627533674240112,0.1150543466210365,0.1093057319521904,293.1085510253906,297.1499938964844,293.1499938964844,0.0623973868787288,-1246.5943603515625,304.1453552246094,0.7576670050621033,0.1127063706517219,0.0791080519556999,292.9845886230469,297.1499938964844,293.1499938964844,0.1781668663024902,-3830.249267578125,304.146484375,0.9968153238296508,0.2750098407268524,0.2430434823036193,293.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5768522024154663,0.050000000745058,0.2280124425888061,291.135986328125,291.1499938964844,270.09332275390625,269.3660583496094,283.67071533203125,293.284423828125,291.13604736328125,1.0,0.1917483657598495,1.0,1.0,0.9781176447868348,1.0,-0.9128679633140564,0.3789208829402923,0.5339470505714417,0.2007481157779693,0.0,0.0,0.3150784969329834,23.84397315979004,25.0,1.2010704278945925,-6880.73486328125,80.19771575927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8813171386719,305.6110534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.212890625,18000.0,0.0,0.0,0.1554639339447021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262053340673446,0.2262097895145416,-4.45588875663816e-06,0.0,0.0001577761286171,0.0,0.0,9.55690860748291,0.0,0.0,0.0,0.292106032371521,4.0,0.0,1.0
321300,293.1149597167969,297.1499938964844,293.1499938964844,0.0400330834090709,-1356.066650390625,304.1468811035156,0.7575361132621765,0.1126290559768676,0.1016755700111389,293.1046447753906,297.1499938964844,293.1499938964844,0.0648073032498359,-1732.1646728515625,304.1449890136719,0.7641403675079346,0.1157134026288986,0.109926663339138,293.10809326171875,297.1499938964844,293.1499938964844,0.0628945454955101,-1253.3284912109375,304.1452941894531,0.7589631676673889,0.1133228987455368,0.0795367509126663,292.9835510253906,297.1499938964844,293.1499938964844,0.1782313287258148,-3831.23388671875,304.1470031738281,0.9968259930610656,0.2773075401782989,0.2430994361639022,293.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5768101811408997,0.050000000745058,0.2280135303735733,291.1361083984375,291.1499938964844,270.07501220703125,269.3484191894531,283.6612548828125,293.2830505371094,291.1361389160156,1.0,0.1920191645622253,1.0,1.0,0.978153645992279,1.0,-0.9147703051567078,0.3797515630722046,0.5350187420845032,0.2012307494878769,0.0,0.0,0.3159894943237304,23.872699737548828,25.0,0.6499607563018799,-6903.09619140625,80.58993530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89361572265625,305.62481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.189453125,18000.0,0.0,0.0,0.1558638662099838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2269884943962097,0.2269929647445678,-4.457824161363533e-06,0.0,0.0001581820106366,0.0,0.0,9.596905708312988,0.0,0.0,0.0,0.2922687828540802,4.0,0.0,1.0
321360,293.1144714355469,297.1499938964844,293.1499938964844,0.0403792187571525,-1362.512451171875,304.1468200683594,0.7586865425109863,0.1131709143519401,0.1021594107151031,293.10418701171875,297.1499938964844,293.1499938964844,0.0653389915823936,-1742.0133056640625,304.1449279785156,0.7655554413795471,0.1163772195577621,0.1105521619319915,293.1076354980469,297.1499938964844,293.1499938964844,0.0633960738778114,-1260.1370849609375,304.1452331542969,0.7602888941764832,0.1139447093009948,0.0799692124128341,292.98248291015625,297.1499938964844,293.1499938964844,0.1782762855291366,-3831.899658203125,304.1474609375,0.9968324303627014,0.2796246409416199,0.2431331872940063,293.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5767847895622253,0.050000000745058,0.2280141562223434,291.1360778808594,291.1499938964844,270.0566711425781,269.3307800292969,283.6517333984375,293.2816162109375,291.1360778808594,1.0,0.1922843158245086,1.0,1.0,0.978197693824768,1.0,-0.9166620373725892,0.3805784881114959,0.5360835790634155,0.2017085552215576,0.0,0.0,0.3169193565845489,23.89889907836914,25.0,0.1490380465984344,-6925.3955078125,80.97758483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90496826171875,305.6381530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0625,18000.0,0.0,0.0,0.1562509387731552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277865558862686,0.2277910113334655,-4.4597795749723446e-06,0.0,0.0001585748395882,0.0,0.0,9.637686729431152,0.0,0.0,0.0,0.2924345433712005,4.0,0.0,1.0
321420,293.11346435546875,297.1499938964844,293.1499938964844,0.0410865768790245,-1375.6771240234375,304.1466979980469,0.761079728603363,0.1142725497484207,0.1031435430049896,293.1033020019531,297.1499938964844,293.1499938964844,0.0664132982492446,-1761.98095703125,304.14483642578125,0.7684676051139832,0.1177187860012054,0.1118166148662567,293.1067199707031,297.1499938964844,293.1499938964844,0.0644116625189781,-1273.9710693359375,304.1451416015625,0.763026773929596,0.1152037978172302,0.0808452069759368,292.98028564453125,297.1499938964844,293.1499938964844,0.1783093512058258,-3832.299072265625,304.1482238769531,0.9968330264091492,0.2843152284622192,0.2431362569332122,293.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5767824053764343,0.050000000745058,0.228014126420021,291.1355895996094,291.1499938964844,270.0199890136719,269.29547119140625,283.6325988769531,293.27862548828125,291.135498046875,1.0,0.1927985250949859,1.0,1.0,0.978285789489746,1.0,-0.9204158782958984,0.3822222650051117,0.5381935834884644,0.2026515007019043,0.0,0.0,0.3188702464103699,23.94398498535156,25.0,-0.6801351308822632,-6969.912109375,81.73980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9242553710937,305.663818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5703125,18000.0,0.0,0.0,0.1569959968328476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2294594943523407,0.2294639647006988,-4.463848199520726e-06,0.0,0.0001593309716554,0.0,0.0,9.723306655883787,0.0,0.0,0.0,0.2927821576595306,4.0,0.0,1.0
321480,293.11346435546875,297.1499938964844,293.1499938964844,0.0410865768790245,-1375.6771240234375,304.1466979980469,0.761079728603363,0.1142725497484207,0.1031435430049896,293.1033020019531,297.1499938964844,293.1499938964844,0.0664132982492446,-1761.98095703125,304.14483642578125,0.7684676051139832,0.1177187860012054,0.1118166148662567,293.1067199707031,297.1499938964844,293.1499938964844,0.0644116625189781,-1273.9710693359375,304.1451416015625,0.763026773929596,0.1152037978172302,0.0808452069759368,292.98028564453125,297.1499938964844,293.1499938964844,0.1783093512058258,-3832.299072265625,304.1482238769531,0.9968330264091492,0.2843152284622192,0.2431362569332122,293.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5767824053764343,0.050000000745058,0.228014126420021,291.1355895996094,291.1499938964844,270.0199890136719,269.29547119140625,283.6325988769531,293.27862548828125,291.135498046875,1.0,0.1927985250949859,1.0,1.0,0.978285789489746,1.0,-0.9204158782958984,0.3822222650051117,0.5381935834884644,0.2026515007019043,0.0,0.0,0.3188702464103699,23.94398498535156,25.0,-0.6801351308822632,-6969.912109375,81.73980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9242553710937,305.663818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5703125,18000.0,0.0,0.0,0.1569959968328476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2294594943523407,0.2294639647006988,-4.463848199520726e-06,0.0,0.0001593309716554,0.0,0.0,9.723306655883787,0.0,0.0,0.0,0.2927821576595306,4.0,0.0,1.0
321540,293.11248779296875,297.1499938964844,293.1499938964844,0.0418100170791149,-1389.1304931640625,304.1466064453125,0.7635776400566101,0.1153946965932846,0.1041465029120445,293.1024475097656,297.1499938964844,293.1499938964844,0.0674979984760284,-1782.2291259765625,304.1447448730469,0.7714709043502808,0.119076058268547,0.1130962520837783,293.1058349609375,297.1499938964844,293.1499938964844,0.0654395222663879,-1288.031494140625,304.1450500488281,0.7658618688583374,0.1164803504943847,0.0817336812615394,292.9780578613281,297.1499938964844,293.1499938964844,0.1782763451337814,-3831.6064453125,304.1488647460937,0.9968199729919434,0.2890690267086029,0.243067517876625,293.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.576833963394165,0.050000000745058,0.2280126363039016,291.1347961425781,291.1499938964844,269.9833374023437,269.2601623535156,283.6133117675781,293.2754821777344,291.1347045898437,1.0,0.1932950913906097,1.0,1.0,0.978373885154724,1.0,-0.9241375923156738,0.3838554620742798,0.540282130241394,0.2035806477069854,0.0,0.0,0.320950984954834,23.9809513092041,28.0,-1.0616191625595093,-7014.97998046875,82.48828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,305.6878356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.908203125,18000.0,0.0,0.0,0.1577239036560058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2312571406364441,0.2312616109848022,-4.46822105004685e-06,0.0,0.0001600697141839,0.0,0.0,9.815604209899902,0.0,0.0,0.0,0.2931567132472992,4.0,0.0,1.0
321600,293.11248779296875,297.1499938964844,293.1499938964844,0.0418100170791149,-1389.1304931640625,304.1466064453125,0.7635776400566101,0.1153946965932846,0.1041465029120445,293.1024475097656,297.1499938964844,293.1499938964844,0.0674979984760284,-1782.2291259765625,304.1447448730469,0.7714709043502808,0.119076058268547,0.1130962520837783,293.1058349609375,297.1499938964844,293.1499938964844,0.0654395222663879,-1288.031494140625,304.1450500488281,0.7658618688583374,0.1164803504943847,0.0817336812615394,292.9780578613281,297.1499938964844,293.1499938964844,0.1782763451337814,-3831.6064453125,304.1488647460937,0.9968199729919434,0.2890690267086029,0.243067517876625,293.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.576833963394165,0.050000000745058,0.2280126363039016,291.1347961425781,291.1499938964844,269.9833374023437,269.2601623535156,283.6133117675781,293.2754821777344,291.1347045898437,1.0,0.1932950913906097,1.0,1.0,0.978373885154724,1.0,-0.9241375923156738,0.3838554620742798,0.540282130241394,0.2035806477069854,0.0,0.0,0.320950984954834,23.9809513092041,28.0,-1.0616191625595093,-7014.97998046875,82.48828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,305.6878356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.908203125,18000.0,0.0,0.0,0.1577239036560058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2312571406364441,0.2312616109848022,-4.46822105004685e-06,0.0,0.0001600697141839,0.0,0.0,9.815604209899902,0.0,0.0,0.0,0.2931567132472992,4.0,0.0,1.0
321660,293.1116027832031,297.1499938964844,293.1499938964844,0.0425696410238742,-1403.2894287109375,304.1464538574219,0.7634549736976624,0.1165253221988678,0.105173610150814,293.1016845703125,297.1499938964844,293.1499938964844,0.0686158686876297,-1803.228759765625,304.1446228027344,0.7717669606208801,0.1204375699162483,0.11439710855484,293.10504150390625,297.1499938964844,293.1499938964844,0.066501684486866,-1302.654541015625,304.1449279785156,0.7660443186759949,0.1177621111273765,0.0826387405395507,292.9785461425781,297.1499938964844,293.1499938964844,0.181034967303276,-3879.956298828125,304.14453125,0.9973785281181335,0.2933383882045746,0.2461508214473724,293.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.5745104551315308,0.050000000745058,0.2280756533145904,291.13140869140625,291.1499938964844,269.9466552734375,269.224853515625,283.5923156738281,293.2723083496094,291.1303100585937,1.0,0.1950649917125702,1.0,1.0,0.9784709215164183,1.0,-0.9317922592163086,0.3871965408325195,0.5445957183837891,0.2055548876523971,0.0,0.0,0.3235729038715362,24.41126823425293,31.0,-7.111454010009766,-7074.73876953125,84.60466003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9463195800781,305.6993713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17988.8515625,18000.0,0.0,0.0,0.1584741920232772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2333391457796096,0.233343631029129,-4.4730331865139306e-06,0.0,0.0001608311577001,0.0,0.0,9.922350883483888,0.0,0.0,0.0,0.2935909628868103,4.0,0.0,1.0
321720,293.1116027832031,297.1499938964844,293.1499938964844,0.0425696410238742,-1403.2894287109375,304.1464538574219,0.7634549736976624,0.1165253221988678,0.105173610150814,293.1016845703125,297.1499938964844,293.1499938964844,0.0686158686876297,-1803.228759765625,304.1446228027344,0.7717669606208801,0.1204375699162483,0.11439710855484,293.10504150390625,297.1499938964844,293.1499938964844,0.066501684486866,-1302.654541015625,304.1449279785156,0.7660443186759949,0.1177621111273765,0.0826387405395507,292.9785461425781,297.1499938964844,293.1499938964844,0.181034967303276,-3879.956298828125,304.14453125,0.9973785281181335,0.2933383882045746,0.2461508214473724,293.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.5745104551315308,0.050000000745058,0.2280756533145904,291.13140869140625,291.1499938964844,269.9466552734375,269.224853515625,283.5923156738281,293.2723083496094,291.1303100585937,1.0,0.1950649917125702,1.0,1.0,0.9784709215164183,1.0,-0.9317922592163086,0.3871965408325195,0.5445957183837891,0.2055548876523971,0.0,0.0,0.3235729038715362,24.41126823425293,31.0,-7.111454010009766,-7074.73876953125,84.60466003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9463195800781,305.6993713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17988.8515625,18000.0,0.0,0.0,0.1584741920232772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2333391457796096,0.233343631029129,-4.4730331865139306e-06,0.0,0.0001608311577001,0.0,0.0,9.922350883483888,0.0,0.0,0.0,0.2935909628868103,4.0,0.0,1.0
