time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.11083984375,297.1499938964844,293.1499938964844,0.0433853194117546,-1418.5849609375,304.1462707519531,0.7608161568641663,0.1176552698016166,0.1062150597572326,293.1010131835937,297.1499938964844,293.1499938964844,0.0697884485125541,-1825.4525146484373,304.1444702148437,0.7694565057754517,0.1217961460351944,0.1157102435827255,293.1043395996094,297.1499938964844,293.1499938964844,0.0676175728440284,-1318.157470703125,304.1447448730469,0.7636703252792358,0.1190394908189773,0.0835523828864097,292.98687744140625,297.1499938964844,293.1499938964844,0.18655925989151,-3976.015625,304.1371154785156,0.9983027577400208,0.2960090935230255,0.2521756589412689,293.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217346191406,0.5699207782745361,0.050000000745058,0.2282039821147918,291.1204833984375,291.1499938964844,269.9100036621094,269.1895751953125,283.56982421875,293.2693176269531,291.11895751953125,1.0,0.1978944242000579,1.0,1.0,0.9785679578781128,1.0,-0.9430990219116212,0.3921216130256653,0.550977349281311,0.2085247039794922,0.0,0.0,0.3282025754451751,25.237329483032227,34.0,-14.13396167755127,-7164.29638671875,88.09069061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93963623046875,305.71124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.6484375,18000.0,0.0,0.0,0.1593631356954574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2369558215141296,0.236960306763649,-4.480449661059538e-06,0.0,0.0001617333182366,0.0,0.0,10.10671329498291,0.0,0.0,0.0,0.2943305671215057,4.0,0.0,1.0
321840,293.11083984375,297.1499938964844,293.1499938964844,0.0433853194117546,-1418.5849609375,304.1462707519531,0.7608161568641663,0.1176552698016166,0.1062150597572326,293.1010131835937,297.1499938964844,293.1499938964844,0.0697884485125541,-1825.4525146484373,304.1444702148437,0.7694565057754517,0.1217961460351944,0.1157102435827255,293.1043395996094,297.1499938964844,293.1499938964844,0.0676175728440284,-1318.157470703125,304.1447448730469,0.7636703252792358,0.1190394908189773,0.0835523828864097,292.98687744140625,297.1499938964844,293.1499938964844,0.18655925989151,-3976.015625,304.1371154785156,0.9983027577400208,0.2960090935230255,0.2521756589412689,293.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217346191406,0.5699207782745361,0.050000000745058,0.2282039821147918,291.1204833984375,291.1499938964844,269.9100036621094,269.1895751953125,283.56982421875,293.2693176269531,291.11895751953125,1.0,0.1978944242000579,1.0,1.0,0.9785679578781128,1.0,-0.9430990219116212,0.3921216130256653,0.550977349281311,0.2085247039794922,0.0,0.0,0.3282025754451751,25.237329483032227,34.0,-14.13396167755127,-7164.29638671875,88.09069061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93963623046875,305.71124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.6484375,18000.0,0.0,0.0,0.1593631356954574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2369558215141296,0.236960306763649,-4.480449661059538e-06,0.0,0.0001617333182366,0.0,0.0,10.10671329498291,0.0,0.0,0.0,0.2943305671215057,4.0,0.0,1.0
321900,293.1105041503906,297.1499938964844,293.1499938964844,0.0437980964779853,-1426.3304443359375,304.1462097167969,0.7587326765060425,0.1182152479887008,0.106737270951271,293.1007385253906,297.1499938964844,293.1499938964844,0.0703784823417663,-1836.67578125,304.1444091796875,0.7675060033798218,0.12247084826231,0.1163683608174324,293.10406494140625,297.1499938964844,293.1499938964844,0.0681782066822052,-1325.9747314453125,304.1446838378906,0.7617033123970032,0.11967184394598,0.0840094089508056,292.994384765625,297.1499938964844,293.1499938964844,0.190137431025505,-4037.763671875,304.1329345703125,0.9987828731536864,0.2966046631336212,0.2560552656650543,293.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5669304728507996,0.050000000745058,0.2282904684543609,291.1144104003906,291.1499938964844,269.89166259765625,269.1719055175781,283.55810546875,293.2680053710937,291.1128845214844,1.0,0.199652150273323,1.0,1.0,0.9786165356636048,1.0,-0.9498239755630492,0.3950535953044891,0.5547703504562378,0.210299015045166,0.0,0.0,0.3311876654624939,25.783748626708984,34.0,-15.591882705688477,-7219.9755859375,90.28762817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.927978515625,305.71826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.109375,18000.0,0.0,0.0,0.1599114090204239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2394415438175201,0.2394460290670395,-4.485872068471508e-06,0.0,0.0001622897543711,0.0,0.0,10.23480224609375,0.0,0.0,0.0,0.2948451340198517,4.0,0.0,1.0
321960,293.1102294921875,297.1499938964844,293.1499938964844,0.0442095659673213,-1434.051025390625,304.1461486816406,0.7562195658683777,0.1187688186764717,0.1072576567530632,293.1004943847656,297.1499938964844,293.1499938964844,0.0709664300084114,-1847.8800048828125,304.14434814453125,0.7651063203811646,0.123140163719654,0.1170252487063407,293.1038513183594,297.1499938964844,293.1499938964844,0.0687355250120163,-1333.7603759765625,304.1446533203125,0.759295642375946,0.1202969327569007,0.0844644159078598,293.00408935546875,297.1499938964844,293.1499938964844,0.1941689699888229,-4106.93603515625,304.12872314453125,0.9990000128746032,0.296672523021698,0.2604072391986847,293.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5635451078414917,0.050000000745058,0.2283913344144821,291.1083984375,291.1499938964844,269.8733215332031,269.1542663574219,283.54620361328125,293.2668762207031,291.1069030761719,1.0,0.2016101032495498,1.0,1.0,0.9787118434906006,1.0,-0.9571272730827332,0.3982399702072143,0.5588873028755188,0.212227463722229,0.0,0.0,0.33456552028656,26.414772033691406,25.0,-16.166927337646484,-7281.4111328125,92.76545715332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9098205566406,305.7245788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17971.697265625,18000.0,0.0,0.0,0.160554438829422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2423269152641296,0.242331400513649,-4.49243952971301e-06,0.0,0.0001629423495614,0.0,0.0,10.38479709625244,0.0,0.0,0.0,0.2954505383968353,4.0,0.0,1.0
322020,293.1097106933594,297.1499938964844,293.1499938964844,0.0449201539158821,-1447.2279052734375,304.1462707519531,0.7601810693740845,0.1198844984173774,0.1082476004958152,293.1000366210937,297.1499938964844,293.1499938964844,0.0720169916749,-1867.7716064453125,304.1445007324219,0.7695985436439514,0.1244910806417465,0.1182888746261596,293.1034240722656,297.1499938964844,293.1499938964844,0.069721519947052,-1347.4395751953125,304.1448059082031,0.7635694742202759,0.1215540543198585,0.0853334441781044,293.01971435546875,297.1499938964844,293.1499938964844,0.1926941871643066,-4079.30078125,304.1387939453125,0.9990087151527404,0.2971683144569397,0.2584512531757355,293.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059875488281,0.565070390701294,0.050000000745058,0.2283452898263931,291.1071472167969,291.1499938964844,269.836669921875,269.11895751953125,283.5285949707031,293.2649841308594,291.1095275878906,1.0,0.2009599953889846,1.0,1.0,0.9789024591445924,1.0,-0.9584790468215942,0.398831844329834,0.5596472024917603,0.2125616818666458,0.0,0.0,0.3407192230224609,26.18621253967285,25.0,7.092507839202881,-7364.6923828125,92.66393280029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586730957031,305.7710266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17969.2109375,18000.0,0.0,0.0,0.1621254384517669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2485808283090591,0.2485853433609008,-4.508570782491006e-06,0.0,0.0001645367156015,0.0,0.0,10.716875076293944,0.0,0.0,0.0,0.296792060136795,4.0,0.0,1.0
322080,293.1097106933594,297.1499938964844,293.1499938964844,0.0449201539158821,-1447.2279052734375,304.1462707519531,0.7601810693740845,0.1198844984173774,0.1082476004958152,293.1000366210937,297.1499938964844,293.1499938964844,0.0720169916749,-1867.7716064453125,304.1445007324219,0.7695985436439514,0.1244910806417465,0.1182888746261596,293.1034240722656,297.1499938964844,293.1499938964844,0.069721519947052,-1347.4395751953125,304.1448059082031,0.7635694742202759,0.1215540543198585,0.0853334441781044,293.01971435546875,297.1499938964844,293.1499938964844,0.1926941871643066,-4079.30078125,304.1387939453125,0.9990087151527404,0.2971683144569397,0.2584512531757355,293.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059875488281,0.565070390701294,0.050000000745058,0.2283452898263931,291.1071472167969,291.1499938964844,269.836669921875,269.11895751953125,283.5285949707031,293.2649841308594,291.1095275878906,1.0,0.2009599953889846,1.0,1.0,0.9789024591445924,1.0,-0.9584790468215942,0.398831844329834,0.5596472024917603,0.2125616818666458,0.0,0.0,0.3407192230224609,26.18621253967285,25.0,7.092507839202881,-7364.6923828125,92.66393280029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586730957031,305.7710266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17969.2109375,18000.0,0.0,0.0,0.1621254384517669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2485808283090591,0.2485853433609008,-4.508570782491006e-06,0.0,0.0001645367156015,0.0,0.0,10.716875076293944,0.0,0.0,0.0,0.296792060136795,4.0,0.0,1.0
322140,293.1093139648437,297.1499938964844,293.1499938964844,0.0455025322735309,-1457.7666015625,304.14654541015625,0.7648318409919739,0.1209852397441864,0.1092281863093376,293.09967041015625,297.1499938964844,293.1499938964844,0.0729288980364799,-1884.80859375,304.1448059082031,0.7748037576675415,0.125829204916954,0.1195459067821502,293.1031188964844,297.1499938964844,293.1499938964844,0.0705674141645431,-1359.005126953125,304.1451110839844,0.7685384154319763,0.1227946951985359,0.0861942023038864,293.0215759277344,297.1499938964844,293.1499938964844,0.1900445967912674,-4032.35205078125,304.1467590332031,0.998744249343872,0.3000724911689758,0.2557143867015838,293.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5671940445899963,0.050000000745058,0.2282824218273162,291.1271057128906,291.1499938964844,269.79998779296875,269.0836486816406,283.5113525390625,293.2632141113281,291.1285095214844,1.0,0.2005551308393478,1.0,1.0,0.9790931344032288,1.0,-0.9588354229927064,0.3990249633789062,0.5598104596138,0.2125411182641983,0.0,0.0,0.3423487246036529,25.852792739868164,28.0,17.496755599975586,-7393.17333984375,92.19188690185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8121643066406,305.7730407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.888671875,18000.0,0.0,0.0,0.1638546288013458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2510758340358734,0.2510803341865539,-4.519568847172195e-06,0.0,0.0001662916183704,0.0,0.0,10.860838890075684,0.0,0.0,0.0,0.2974148392677307,4.0,0.0,1.0
322200,293.1093139648437,297.1499938964844,293.1499938964844,0.0455025322735309,-1457.7666015625,304.14654541015625,0.7648318409919739,0.1209852397441864,0.1092281863093376,293.09967041015625,297.1499938964844,293.1499938964844,0.0729288980364799,-1884.80859375,304.1448059082031,0.7748037576675415,0.125829204916954,0.1195459067821502,293.1031188964844,297.1499938964844,293.1499938964844,0.0705674141645431,-1359.005126953125,304.1451110839844,0.7685384154319763,0.1227946951985359,0.0861942023038864,293.0215759277344,297.1499938964844,293.1499938964844,0.1900445967912674,-4032.35205078125,304.1467590332031,0.998744249343872,0.3000724911689758,0.2557143867015838,293.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5671940445899963,0.050000000745058,0.2282824218273162,291.1271057128906,291.1499938964844,269.79998779296875,269.0836486816406,283.5113525390625,293.2632141113281,291.1285095214844,1.0,0.2005551308393478,1.0,1.0,0.9790931344032288,1.0,-0.9588354229927064,0.3990249633789062,0.5598104596138,0.2125411182641983,0.0,0.0,0.3423487246036529,25.852792739868164,28.0,17.496755599975586,-7393.17333984375,92.19188690185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8121643066406,305.7730407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.888671875,18000.0,0.0,0.0,0.1638546288013458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2510758340358734,0.2510803341865539,-4.519568847172195e-06,0.0,0.0001662916183704,0.0,0.0,10.860838890075684,0.0,0.0,0.0,0.2974148392677307,4.0,0.0,1.0
322260,293.1089782714844,297.1499938964844,293.1499938964844,0.0462075397372245,-1470.5220947265625,304.1465148925781,0.7663146257400513,0.1220810860395431,0.1102165207266807,293.0993957519531,297.1499938964844,293.1499938964844,0.07394939661026,-1904.230224609375,304.14483642578125,0.7767253518104553,0.1271569281816482,0.1208076179027557,293.1029052734375,297.1499938964844,293.1499938964844,0.0715207755565643,-1372.2999267578125,304.1451416015625,0.7702916264533997,0.1240270808339119,0.0870589092373848,293.0212707519531,297.1499938964844,293.1499938964844,0.1908335536718368,-4045.805419921875,304.1463317871094,0.9988481402397156,0.3033989369869232,0.256645143032074,293.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.566473126411438,0.050000000745058,0.2283035218715667,291.1310119628906,291.1499938964844,269.7633361816406,269.04833984375,283.49188232421875,293.2611999511719,291.1307373046875,1.0,0.2015406787395477,1.0,1.0,0.9792373776435852,1.0,-0.9637142419815063,0.4011861681938171,0.5625280737876892,0.2137459218502044,0.0,0.0,0.3444652259349823,26.025774002075195,31.0,4.746760845184326,-7430.77783203125,93.45751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78582763671875,305.76007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.333984375,18000.0,0.0,0.0,0.165527731180191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528125941753387,0.2528171241283417,-4.524650648818351e-06,0.0,0.0001679896085988,0.0,0.0,10.955648422241213,0.0,0.0,0.0,0.2978188395500183,4.0,0.0,1.0
322320,293.1089782714844,297.1499938964844,293.1499938964844,0.0462075397372245,-1470.5220947265625,304.1465148925781,0.7663146257400513,0.1220810860395431,0.1102165207266807,293.0993957519531,297.1499938964844,293.1499938964844,0.07394939661026,-1904.230224609375,304.14483642578125,0.7767253518104553,0.1271569281816482,0.1208076179027557,293.1029052734375,297.1499938964844,293.1499938964844,0.0715207755565643,-1372.2999267578125,304.1451416015625,0.7702916264533997,0.1240270808339119,0.0870589092373848,293.0212707519531,297.1499938964844,293.1499938964844,0.1908335536718368,-4045.805419921875,304.1463317871094,0.9988481402397156,0.3033989369869232,0.256645143032074,293.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.566473126411438,0.050000000745058,0.2283035218715667,291.1310119628906,291.1499938964844,269.7633361816406,269.04833984375,283.49188232421875,293.2611999511719,291.1307373046875,1.0,0.2015406787395477,1.0,1.0,0.9792373776435852,1.0,-0.9637142419815063,0.4011861681938171,0.5625280737876892,0.2137459218502044,0.0,0.0,0.3444652259349823,26.025774002075195,31.0,4.746760845184326,-7430.77783203125,93.45751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78582763671875,305.76007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.333984375,18000.0,0.0,0.0,0.165527731180191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528125941753387,0.2528171241283417,-4.524650648818351e-06,0.0,0.0001679896085988,0.0,0.0,10.955648422241213,0.0,0.0,0.0,0.2978188395500183,4.0,0.0,1.0
322380,293.1086730957031,297.1499938964844,293.1499938964844,0.0469388924539089,-1484.7154541015625,304.1464538574219,0.7650465965270996,0.1231841519474983,0.1112244576215744,293.09918212890625,297.1499938964844,293.1499938964844,0.0750372409820556,-1925.1383056640625,304.1447448730469,0.7757844924926758,0.1284847557544708,0.1220829263329505,293.1026916503906,297.1499938964844,293.1499938964844,0.072543554008007,-1386.712158203125,304.1450500488281,0.7692458629608154,0.1252633184194564,0.0879363790154457,293.0264892578125,297.1499938964844,293.1499938964844,0.1945701688528061,-4110.15576171875,304.1412658691406,0.9990000128746032,0.3056122660636902,0.2607196271419525,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5633005499839783,0.050000000745058,0.228398323059082,291.12567138671875,291.1499938964844,269.7266540527344,269.0130310058594,283.47039794921875,293.2589416503906,291.1247253417969,1.0,0.2036858052015304,1.0,1.0,0.9793816208839417,1.0,-0.972510814666748,0.4050543904304504,0.5674564242362976,0.216015875339508,0.0,0.0,0.3480091094970703,26.643484115600582,34.0,-6.000056743621826,-7500.8095703125,96.272216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7691955566406,305.7603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.06640625,18000.0,0.0,0.0,0.1671851575374603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.25583216547966,0.2558366954326629,-4.531575996225001e-06,0.0,0.000169671679032,0.0,0.0,11.11683464050293,0.0,0.0,0.0,0.2984725534915924,4.0,0.0,1.0
322440,293.1086730957031,297.1499938964844,293.1499938964844,0.0469388924539089,-1484.7154541015625,304.1464538574219,0.7650465965270996,0.1231841519474983,0.1112244576215744,293.09918212890625,297.1499938964844,293.1499938964844,0.0750372409820556,-1925.1383056640625,304.1447448730469,0.7757844924926758,0.1284847557544708,0.1220829263329505,293.1026916503906,297.1499938964844,293.1499938964844,0.072543554008007,-1386.712158203125,304.1450500488281,0.7692458629608154,0.1252633184194564,0.0879363790154457,293.0264892578125,297.1499938964844,293.1499938964844,0.1945701688528061,-4110.15576171875,304.1412658691406,0.9990000128746032,0.3056122660636902,0.2607196271419525,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5633005499839783,0.050000000745058,0.228398323059082,291.12567138671875,291.1499938964844,269.7266540527344,269.0130310058594,283.47039794921875,293.2589416503906,291.1247253417969,1.0,0.2036858052015304,1.0,1.0,0.9793816208839417,1.0,-0.972510814666748,0.4050543904304504,0.5674564242362976,0.216015875339508,0.0,0.0,0.3480091094970703,26.643484115600582,34.0,-6.000056743621826,-7500.8095703125,96.272216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7691955566406,305.7603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.06640625,18000.0,0.0,0.0,0.1671851575374603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.25583216547966,0.2558366954326629,-4.531575996225001e-06,0.0,0.000169671679032,0.0,0.0,11.11683464050293,0.0,0.0,0.0,0.2984725534915924,4.0,0.0,1.0
322500,293.1085205078125,297.1499938964844,293.1499938964844,0.0472805090248584,-1492.117919921875,304.146484375,0.7635661363601685,0.1237361282110214,0.1117347106337547,293.0990905761719,297.1499938964844,293.1499938964844,0.0755951479077339,-1935.9090576171875,304.1446838378906,0.7744303941726685,0.1291479468345642,0.1227255910634994,293.10260009765625,297.1499938964844,293.1499938964844,0.0730693265795707,-1394.15576171875,304.1449890136719,0.7678594589233398,0.1258810609579086,0.0883793458342552,293.0320739746094,297.1499938964844,293.1499938964844,0.1973343789577484,-4157.51904296875,304.1378173828125,0.9990000128746032,0.3060863316059112,0.2637062072753906,293.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.5609590411186218,0.050000000745058,0.2284701764583587,291.1213684082031,291.1499938964844,269.7083435058594,268.995361328125,283.45904541015625,293.2578125,291.1202392578125,1.0,0.2051345556974411,1.0,1.0,0.9794538021087646,1.0,-0.978096604347229,0.4075097739696502,0.5705868005752563,0.2174703776836395,0.0,0.0,0.3503477573394775,27.098709106445312,34.0,-9.530269622802734,-7546.97021484375,98.18719482421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7605285644531,305.764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.115234375,18000.0,0.0,0.0,0.1680421680212021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.257891446352005,0.2578959763050079,-4.536428605206311e-06,0.0,0.0001705414470052,0.0,0.0,11.22757053375244,0.0,0.0,0.0,0.2989216148853302,4.0,0.0,1.0
322560,293.1083984375,297.1499938964844,293.1499938964844,0.0476136207580566,-1499.6224365234375,304.1465148925781,0.7616059184074402,0.1242859214544296,0.1122469455003738,293.0989990234375,297.1499938964844,293.1499938964844,0.0761575847864151,-1946.7906494140625,304.1446228027344,0.7725735306739807,0.129809021949768,0.1233701109886169,293.1025085449219,297.1499938964844,293.1499938964844,0.0735993683338165,-1401.677001953125,304.1449584960937,0.7659820914268494,0.126496136188507,0.0888235047459602,293.0397033691406,297.1499938964844,293.1499938964844,0.2006039023399353,-4213.28369140625,304.13409423828125,0.9990000128746032,0.3060795068740845,0.2672207653522491,293.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175842285156,0.5581895709037781,0.050000000745058,0.2285573631525039,291.11651611328125,291.1499938964844,269.69000244140625,268.9776916503906,283.4473571777344,293.2567749023437,291.1153259277344,1.0,0.2068027108907699,1.0,1.0,0.9795536398887634,1.0,-0.9843406081199646,0.4102553725242615,0.5740852355957031,0.219100221991539,0.0,0.0,0.3530648648738861,27.6446590423584,25.0,-11.826711654663086,-7599.96142578125,100.41246795654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7499084472656,305.7704162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17974.8515625,18000.0,0.0,0.0,0.1689377725124359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603404521942138,0.2603450119495392,-4.5423576011671685e-06,0.0,0.0001714503596303,0.0,0.0,11.360184669494627,0.0,0.0,0.0,0.2994603216648102,4.0,0.0,1.0
322620,293.1080627441406,297.1499938964844,293.1499938964844,0.0482021756470203,-1512.5361328125,304.1466979980469,0.7666773200035095,0.125407338142395,0.1132311224937439,293.0987243652344,297.1499938964844,293.1499938964844,0.0771682113409042,-1966.205810546875,304.1447448730469,0.7781739830970764,0.1311540007591247,0.1246174722909927,293.102294921875,297.1499938964844,293.1499938964844,0.0745448544621467,-1414.993896484375,304.14508056640625,0.7713530659675598,0.1277470886707306,0.0896796137094497,293.05126953125,297.1499938964844,293.1499938964844,0.1979317218065261,-4165.673828125,304.14434814453125,0.9990000128746032,0.3064978718757629,0.2640168964862823,293.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11541748046875,0.560714602470398,0.050000000745058,0.2284775525331497,291.1167297363281,291.1499938964844,269.6533203125,268.9423828125,283.4304504394531,293.2548522949219,291.1190795898437,1.0,0.2056497633457183,1.0,1.0,0.979753315448761,1.0,-0.9841122031211852,0.410157561302185,0.5739545822143555,0.2190113365650177,0.0,0.0,0.3578379452228546,27.2155876159668,25.0,8.786133766174316,-7668.29541015625,99.6450424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7248840332031,305.8212585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17973.076171875,18000.0,0.0,0.0,0.1708390563726425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2656598091125488,0.2656643688678741,-4.557154625217663e-06,0.0,0.0001733799144858,0.0,0.0,11.654932022094728,0.0,0.0,0.0,0.3006541728973388,4.0,0.0,1.0
322680,293.1080627441406,297.1499938964844,293.1499938964844,0.0482021756470203,-1512.5361328125,304.1466979980469,0.7666773200035095,0.125407338142395,0.1132311224937439,293.0987243652344,297.1499938964844,293.1499938964844,0.0771682113409042,-1966.205810546875,304.1447448730469,0.7781739830970764,0.1311540007591247,0.1246174722909927,293.102294921875,297.1499938964844,293.1499938964844,0.0745448544621467,-1414.993896484375,304.14508056640625,0.7713530659675598,0.1277470886707306,0.0896796137094497,293.05126953125,297.1499938964844,293.1499938964844,0.1979317218065261,-4165.673828125,304.14434814453125,0.9990000128746032,0.3064978718757629,0.2640168964862823,293.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11541748046875,0.560714602470398,0.050000000745058,0.2284775525331497,291.1167297363281,291.1499938964844,269.6533203125,268.9423828125,283.4304504394531,293.2548522949219,291.1190795898437,1.0,0.2056497633457183,1.0,1.0,0.979753315448761,1.0,-0.9841122031211852,0.410157561302185,0.5739545822143555,0.2190113365650177,0.0,0.0,0.3578379452228546,27.2155876159668,25.0,8.786133766174316,-7668.29541015625,99.6450424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7248840332031,305.8212585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17973.076171875,18000.0,0.0,0.0,0.1708390563726425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2656598091125488,0.2656643688678741,-4.557154625217663e-06,0.0,0.0001733799144858,0.0,0.0,11.654932022094728,0.0,0.0,0.0,0.3006541728973388,4.0,0.0,1.0
322740,293.1077880859375,297.1499938964844,293.1499938964844,0.0487274788320064,-1523.108642578125,304.1469116210937,0.7723424434661865,0.1265285760164261,0.1142213940620422,293.0985107421875,297.1499938964844,293.1499938964844,0.0780578330159187,-1983.0697021484373,304.14501953125,0.7843679189682007,0.1324983090162277,0.1258715838193893,293.1020812988281,297.1499938964844,293.1499938964844,0.0753707364201545,-1426.4610595703125,304.14532470703125,0.7773184180259705,0.1289965659379959,0.0905396714806556,293.0492553710937,297.1499938964844,293.1499938964844,0.1942694783210754,-4102.01513671875,304.15216064453125,0.9990000128746032,0.3093953728675842,0.2602216899394989,293.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5636894106864929,0.050000000745058,0.2283861637115478,291.13641357421875,291.1499938964844,269.6166687011719,268.9070739746094,283.413818359375,293.2528381347656,291.1377258300781,1.0,0.2048266977071762,1.0,1.0,0.9799529910087584,1.0,-0.9831712245941162,0.4097786247730255,0.5733925700187683,0.2186529785394668,0.0,0.0,0.3582275807857513,26.71322059631348,28.0,17.44261360168457,-7685.41796875,98.60649871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7147827148437,305.8358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.552734375,18000.0,0.0,0.0,0.1726689040660858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2670214176177978,0.2670260071754455,-4.565726158034522e-06,0.0,0.0001752369862515,0.0,0.0,11.742449760437012,0.0,0.0,0.0,0.3010463714599609,4.0,0.0,1.0
322800,293.1077880859375,297.1499938964844,293.1499938964844,0.0487274788320064,-1523.108642578125,304.1469116210937,0.7723424434661865,0.1265285760164261,0.1142213940620422,293.0985107421875,297.1499938964844,293.1499938964844,0.0780578330159187,-1983.0697021484373,304.14501953125,0.7843679189682007,0.1324983090162277,0.1258715838193893,293.1020812988281,297.1499938964844,293.1499938964844,0.0753707364201545,-1426.4610595703125,304.14532470703125,0.7773184180259705,0.1289965659379959,0.0905396714806556,293.0492553710937,297.1499938964844,293.1499938964844,0.1942694783210754,-4102.01513671875,304.15216064453125,0.9990000128746032,0.3093953728675842,0.2602216899394989,293.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5636894106864929,0.050000000745058,0.2283861637115478,291.13641357421875,291.1499938964844,269.6166687011719,268.9070739746094,283.413818359375,293.2528381347656,291.1377258300781,1.0,0.2048266977071762,1.0,1.0,0.9799529910087584,1.0,-0.9831712245941162,0.4097786247730255,0.5733925700187683,0.2186529785394668,0.0,0.0,0.3582275807857513,26.71322059631348,28.0,17.44261360168457,-7685.41796875,98.60649871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7147827148437,305.8358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.552734375,18000.0,0.0,0.0,0.1726689040660858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2670214176177978,0.2670260071754455,-4.565726158034522e-06,0.0,0.0001752369862515,0.0,0.0,11.742449760437012,0.0,0.0,0.0,0.3010463714599609,4.0,0.0,1.0
322860,293.1075134277344,297.1499938964844,293.1499938964844,0.0493336617946624,-1536.1280517578125,304.1469421386719,0.7746716737747192,0.1276533156633377,0.1152295917272567,293.09832763671875,297.1499938964844,293.1499938964844,0.0790684893727302,-2002.5791015625,304.1449890136719,0.7870985865592957,0.1338402032852172,0.1271402239799499,293.1018981933594,297.1499938964844,293.1499938964844,0.0763173699378967,-1439.8642578125,304.1452941894531,0.7798916697502136,0.1302472651004791,0.0914121866226196,293.04510498046875,297.1499938964844,293.1499938964844,0.1941478699445724,-4100.19091796875,304.15142822265625,0.9990000128746032,0.3127945959568023,0.2601868212223053,293.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5637165904045105,0.050000000745058,0.2283852696418762,291.1401062011719,291.1499938964844,269.5799865722656,268.87176513671875,283.3946533203125,293.2504272460937,291.13983154296875,1.0,0.205457791686058,1.0,1.0,0.9801092743873596,1.0,-0.986906111240387,0.4114453792572021,0.5754607319831848,0.2195574939250946,0.0,0.0,0.359150767326355,26.75515365600586,31.0,4.605948925018311,-7714.92822265625,99.463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7292175292969,305.84063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.013671875,18000.0,0.0,0.0,0.1742428392171859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2676520943641662,0.2676566839218139,-4.567888936435338e-06,0.0,0.0001768343354342,0.0,0.0,11.778709411621094,0.0,0.0,0.0,0.3012111485004425,4.0,0.0,1.0
322920,293.1075134277344,297.1499938964844,293.1499938964844,0.0493336617946624,-1536.1280517578125,304.1469421386719,0.7746716737747192,0.1276533156633377,0.1152295917272567,293.09832763671875,297.1499938964844,293.1499938964844,0.0790684893727302,-2002.5791015625,304.1449890136719,0.7870985865592957,0.1338402032852172,0.1271402239799499,293.1018981933594,297.1499938964844,293.1499938964844,0.0763173699378967,-1439.8642578125,304.1452941894531,0.7798916697502136,0.1302472651004791,0.0914121866226196,293.04510498046875,297.1499938964844,293.1499938964844,0.1941478699445724,-4100.19091796875,304.15142822265625,0.9990000128746032,0.3127945959568023,0.2601868212223053,293.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5637165904045105,0.050000000745058,0.2283852696418762,291.1401062011719,291.1499938964844,269.5799865722656,268.87176513671875,283.3946533203125,293.2504272460937,291.13983154296875,1.0,0.205457791686058,1.0,1.0,0.9801092743873596,1.0,-0.986906111240387,0.4114453792572021,0.5754607319831848,0.2195574939250946,0.0,0.0,0.359150767326355,26.75515365600586,31.0,4.605948925018311,-7714.92822265625,99.463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7292175292969,305.84063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.013671875,18000.0,0.0,0.0,0.1742428392171859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2676520943641662,0.2676566839218139,-4.567888936435338e-06,0.0,0.0001768343354342,0.0,0.0,11.778709411621094,0.0,0.0,0.0,0.3012111485004425,4.0,0.0,1.0
322980,293.1072082519531,297.1499938964844,293.1499938964844,0.0499997213482856,-1550.6650390625,304.1468505859375,0.7740764021873474,0.1287906318902969,0.1162634417414665,293.09814453125,297.1499938964844,293.1499938964844,0.0801546871662139,-2023.7366943359373,304.14483642578125,0.7867971062660217,0.1351876407861709,0.1284289807081222,293.1016845703125,297.1499938964844,293.1499938964844,0.0773419961333274,-1454.5130615234375,304.1451721191406,0.7794918417930603,0.1315083354711532,0.0923030599951744,293.0467224121094,297.1499938964844,293.1499938964844,0.197080984711647,-4150.94873046875,304.14599609375,0.9990000128746032,0.3151382207870483,0.2634052634239197,293.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5611951351165771,0.050000000745058,0.2284623682498932,291.1346740722656,291.1499938964844,269.5433349609375,268.83642578125,283.37322998046875,293.2476806640625,291.1336975097656,1.0,0.2072997242212295,1.0,1.0,0.9802655577659608,1.0,-0.994717299938202,0.4148964881896972,0.5798208117485046,0.2215661853551864,0.0,0.0,0.3615027368068695,27.267562866210938,34.0,-6.264618873596191,-7777.97412109375,101.99149322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7533264160156,305.8582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.296875,18000.0,0.0,0.0,0.1756365746259689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2696080505847931,0.2696126401424408,-4.572080342768459e-06,0.0,0.0001782487961463,0.0,0.0,11.885320663452148,0.0,0.0,0.0,0.3016426861286163,4.0,0.0,1.0
323040,293.1072082519531,297.1499938964844,293.1499938964844,0.0499997213482856,-1550.6650390625,304.1468505859375,0.7740764021873474,0.1287906318902969,0.1162634417414665,293.09814453125,297.1499938964844,293.1499938964844,0.0801546871662139,-2023.7366943359373,304.14483642578125,0.7867971062660217,0.1351876407861709,0.1284289807081222,293.1016845703125,297.1499938964844,293.1499938964844,0.0773419961333274,-1454.5130615234375,304.1451721191406,0.7794918417930603,0.1315083354711532,0.0923030599951744,293.0467224121094,297.1499938964844,293.1499938964844,0.197080984711647,-4150.94873046875,304.14599609375,0.9990000128746032,0.3151382207870483,0.2634052634239197,293.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5611951351165771,0.050000000745058,0.2284623682498932,291.1346740722656,291.1499938964844,269.5433349609375,268.83642578125,283.37322998046875,293.2476806640625,291.1336975097656,1.0,0.2072997242212295,1.0,1.0,0.9802655577659608,1.0,-0.994717299938202,0.4148964881896972,0.5798208117485046,0.2215661853551864,0.0,0.0,0.3615027368068695,27.267562866210938,34.0,-6.264618873596191,-7777.97412109375,101.99149322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7533264160156,305.8582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.296875,18000.0,0.0,0.0,0.1756365746259689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2696080505847931,0.2696126401424408,-4.572080342768459e-06,0.0,0.0001782487961463,0.0,0.0,11.885320663452148,0.0,0.0,0.0,0.3016426861286163,4.0,0.0,1.0
323100,293.1070556640625,297.1499938964844,293.1499938964844,0.0505383051931858,-1558.547607421875,304.1464233398437,0.7728695273399353,0.1293622851371765,0.1167888045310974,293.0980529785156,297.1499938964844,293.1499938964844,0.0807150155305862,-2034.6942138671875,304.144775390625,0.7857019305229187,0.1358623653650283,0.1290802955627441,293.1015930175781,297.1499938964844,293.1499938964844,0.0778720900416374,-1462.1243896484375,304.14508056640625,0.7783656716346741,0.1321406364440918,0.0927544310688972,293.0505676269531,297.1499938964844,293.1499938964844,0.1994867771863937,-4192.24853515625,304.1423645019531,0.9990000128746032,0.3156914412975311,0.2660084962844848,293.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5591458082199097,0.050000000745058,0.2285264730453491,291.13018798828125,291.1499938964844,269.5249938964844,268.8187866210937,283.36181640625,293.2463073730469,291.1289978027344,1.0,0.2086133956909179,1.0,1.0,0.9803436994552612,1.0,-0.9998723268508912,0.4171725213527679,0.5826998353004456,0.2229057550430297,0.0,0.0,0.3632718920707702,27.67702865600586,34.0,-9.968161582946776,-7821.041015625,103.79979705810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7640380859375,305.8703308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.970703125,18000.0,0.0,0.0,0.1763115674257278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2711717486381531,0.2711763381958008,-4.5756978579447605e-06,0.0,0.0001789338275557,0.0,0.0,11.971475601196287,0.0,0.0,0.0,0.3019918203353882,4.0,0.0,1.0
323160,293.1069030761719,297.1499938964844,293.1499938964844,0.0510833300650119,-1566.0146484375,304.1460876464844,0.7711388468742371,0.1299339681863784,0.1173182651400566,293.09796142578125,297.1499938964844,293.1499938964844,0.0812819823622703,-2045.8011474609373,304.1446838378906,0.7840594053268433,0.1365360617637634,0.1297346502542495,293.1015014648437,297.1499938964844,293.1499938964844,0.0784086734056472,-1469.84423828125,304.1449890136719,0.7767027020454407,0.132771611213684,0.0932080671191215,293.0566101074219,297.1499938964844,293.1499938964844,0.2024322152137756,-4242.54345703125,304.1383972167969,0.9990000128746032,0.3157642781734466,0.2691760063171386,293.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.5566436648368835,0.050000000745058,0.2286065965890884,291.1250305175781,291.1499938964844,269.50665283203125,268.8011169433594,283.3500671386719,293.2449951171875,291.123779296875,1.0,0.2101586312055587,1.0,1.0,0.9804516434669496,1.0,-1.0057352781295776,0.4197613596916199,0.585973858833313,0.224433496594429,0.0,0.0,0.3654509484767914,28.18159866333008,37.0,-12.471261978149414,-7871.29345703125,105.94264221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7716369628906,305.8836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.25,18000.0,0.0,0.0,0.1769989728927612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2731638550758362,0.2731684446334839,-4.58052500107442e-06,0.0,0.0001796314463717,0.0,0.0,12.082134246826172,0.0,0.0,0.0,0.3024413287639618,4.0,0.0,1.0
323220,293.1067199707031,297.1499938964844,293.1499938964844,0.0521694421768188,-1582.1214599609375,304.1455993652344,0.7663701176643372,0.1310671269893646,0.1183805242180824,293.0978698730469,297.1499938964844,293.1499938964844,0.0824207663536071,-2068.14599609375,304.1445617675781,0.7794008255004883,0.1378741860389709,0.1310462802648544,293.10137939453125,297.1499938964844,293.1499938964844,0.079484723508358,-1485.3551025390625,304.1448669433594,0.7720320820808411,0.134021371603012,0.0941159725189209,293.0751953125,297.1499938964844,293.1499938964844,0.2096852213144302,-4365.361328125,304.13018798828125,0.9990000128746032,0.3143793940544128,0.276917815208435,293.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5505220890045166,0.050000000745058,0.2288117557764053,291.11431884765625,291.1499938964844,269.4700012207031,268.76580810546875,283.3256225585937,293.24267578125,291.11309814453125,1.0,0.2138526141643524,1.0,1.0,0.9806675910949708,1.0,-1.0192118883132937,0.4257209599018097,0.5934909582138062,0.2279537618160247,0.0,0.0,0.3709254562854767,29.4552059173584,25.0,-14.396222114562988,-7990.31787109375,111.14846801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7728881835937,305.9111633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17969.544921875,18000.0,0.0,0.0,0.1784911900758743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2784017920494079,0.2784063816070556,-4.594045094563626e-06,0.0,0.0001811458787415,0.0,0.0,12.377144813537598,0.0,0.0,0.0,0.3036440312862396,4.0,0.0,1.0
323280,293.1067199707031,297.1499938964844,293.1499938964844,0.0521694421768188,-1582.1214599609375,304.1455993652344,0.7663701176643372,0.1310671269893646,0.1183805242180824,293.0978698730469,297.1499938964844,293.1499938964844,0.0824207663536071,-2068.14599609375,304.1445617675781,0.7794008255004883,0.1378741860389709,0.1310462802648544,293.10137939453125,297.1499938964844,293.1499938964844,0.079484723508358,-1485.3551025390625,304.1448669433594,0.7720320820808411,0.134021371603012,0.0941159725189209,293.0751953125,297.1499938964844,293.1499938964844,0.2096852213144302,-4365.361328125,304.13018798828125,0.9990000128746032,0.3143793940544128,0.276917815208435,293.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5505220890045166,0.050000000745058,0.2288117557764053,291.11431884765625,291.1499938964844,269.4700012207031,268.76580810546875,283.3256225585937,293.24267578125,291.11309814453125,1.0,0.2138526141643524,1.0,1.0,0.9806675910949708,1.0,-1.0192118883132937,0.4257209599018097,0.5934909582138062,0.2279537618160247,0.0,0.0,0.3709254562854767,29.4552059173584,25.0,-14.396222114562988,-7990.31787109375,111.14846801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7728881835937,305.9111633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17969.544921875,18000.0,0.0,0.0,0.1784911900758743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2784017920494079,0.2784063816070556,-4.594045094563626e-06,0.0,0.0001811458787415,0.0,0.0,12.377144813537598,0.0,0.0,0.0,0.3036440312862396,4.0,0.0,1.0
323340,293.1064453125,297.1499938964844,293.1499938964844,0.0528693012893199,-1595.34716796875,304.1459045410156,0.772922933101654,0.1322170048952102,0.1193800270557403,293.0976867675781,297.1499938964844,293.1499938964844,0.0833996310830116,-2087.143310546875,304.1447448730469,0.7864752411842346,0.1392348408699035,0.1322966665029525,293.1012268066406,297.1499938964844,293.1499938964844,0.0803993493318557,-1498.3914794921875,304.14508056640625,0.7788752317428589,0.1352892816066742,0.0949754565954208,293.089599609375,297.1499938964844,293.1499938964844,0.2056077718734741,-4293.6376953125,304.1441955566406,0.9990000128746032,0.3133111596107483,0.2721566557884216,293.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151733398437,0.5542845129966736,0.050000000745058,0.2286837846040725,291.1170959472656,291.1499938964844,269.4333190917969,268.73046875,283.31011962890625,293.2406311035156,291.12017822265625,1.0,0.2119286358356475,1.0,1.0,0.980883538722992,1.0,-1.0170844793319702,0.4247563481330871,0.5923280715942383,0.2274285405874252,0.0,0.0,0.3755670189857483,28.74522399902344,25.0,13.132905006408691,-8058.59814453125,109.43708801269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75830078125,305.9768981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17969.990234375,18000.0,0.0,0.0,0.1801737546920776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2842092216014862,0.2842138409614563,-4.611936674336903e-06,0.0,0.000182853458682,0.0,0.0,12.715155601501465,0.0,0.0,0.0,0.305016279220581,4.0,0.0,1.0
323400,293.1064453125,297.1499938964844,293.1499938964844,0.0528693012893199,-1595.34716796875,304.1459045410156,0.772922933101654,0.1322170048952102,0.1193800270557403,293.0976867675781,297.1499938964844,293.1499938964844,0.0833996310830116,-2087.143310546875,304.1447448730469,0.7864752411842346,0.1392348408699035,0.1322966665029525,293.1012268066406,297.1499938964844,293.1499938964844,0.0803993493318557,-1498.3914794921875,304.14508056640625,0.7788752317428589,0.1352892816066742,0.0949754565954208,293.089599609375,297.1499938964844,293.1499938964844,0.2056077718734741,-4293.6376953125,304.1441955566406,0.9990000128746032,0.3133111596107483,0.2721566557884216,293.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151733398437,0.5542845129966736,0.050000000745058,0.2286837846040725,291.1170959472656,291.1499938964844,269.4333190917969,268.73046875,283.31011962890625,293.2406311035156,291.12017822265625,1.0,0.2119286358356475,1.0,1.0,0.980883538722992,1.0,-1.0170844793319702,0.4247563481330871,0.5923280715942383,0.2274285405874252,0.0,0.0,0.3755670189857483,28.74522399902344,25.0,13.132905006408691,-8058.59814453125,109.43708801269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75830078125,305.9768981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17969.990234375,18000.0,0.0,0.0,0.1801737546920776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2842092216014862,0.2842138409614563,-4.611936674336903e-06,0.0,0.000182853458682,0.0,0.0,12.715155601501465,0.0,0.0,0.0,0.305016279220581,4.0,0.0,1.0
323460,293.1062316894531,297.1499938964844,293.1499938964844,0.0533330552279949,-1604.3050537109375,304.1464538574219,0.7801414132118225,0.1333615034818649,0.1203833669424057,293.0975036621094,297.1499938964844,293.1499938964844,0.084237016737461,-2103.104248046875,304.1451110839844,0.7941976189613342,0.1405925750732422,0.1335545629262924,293.10107421875,297.1499938964844,293.1499938964844,0.0811742842197418,-1509.2276611328125,304.1454162597656,0.786379873752594,0.136553093791008,0.0958389714360237,293.0851135253906,297.1499938964844,293.1499938964844,0.2004127651453018,-4204.16455078125,304.154541015625,0.9990000128746032,0.3157308399677276,0.2667816281318664,293.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5585354566574097,0.050000000745058,0.2285453975200653,291.1419372558594,291.1499938964844,269.39666748046875,268.6951599121094,283.2951965332031,293.238525390625,291.14337158203125,1.0,0.2104999125003814,1.0,1.0,0.9811362624168396,1.0,-1.0142143964767456,0.4234981536865234,0.5907161831855774,0.2266150265932083,0.0,0.0,0.3747957944869995,27.96703147888184,28.0,21.79765892028809,-8058.501953125,107.4504623413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7579345703125,305.9911499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.79296875,18000.0,0.0,0.0,0.1817542016506195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2845974862575531,0.2846021056175232,-4.619654191628797e-06,0.0,0.0001844573998823,0.0,0.0,12.754716873168944,0.0,0.0,0.0,0.3052211999893188,4.0,0.0,1.0
323520,293.1062316894531,297.1499938964844,293.1499938964844,0.0533330552279949,-1604.3050537109375,304.1464538574219,0.7801414132118225,0.1333615034818649,0.1203833669424057,293.0975036621094,297.1499938964844,293.1499938964844,0.084237016737461,-2103.104248046875,304.1451110839844,0.7941976189613342,0.1405925750732422,0.1335545629262924,293.10107421875,297.1499938964844,293.1499938964844,0.0811742842197418,-1509.2276611328125,304.1454162597656,0.786379873752594,0.136553093791008,0.0958389714360237,293.0851135253906,297.1499938964844,293.1499938964844,0.2004127651453018,-4204.16455078125,304.154541015625,0.9990000128746032,0.3157308399677276,0.2667816281318664,293.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5585354566574097,0.050000000745058,0.2285453975200653,291.1419372558594,291.1499938964844,269.39666748046875,268.6951599121094,283.2951965332031,293.238525390625,291.14337158203125,1.0,0.2104999125003814,1.0,1.0,0.9811362624168396,1.0,-1.0142143964767456,0.4234981536865234,0.5907161831855774,0.2266150265932083,0.0,0.0,0.3747957944869995,27.96703147888184,28.0,21.79765892028809,-8058.501953125,107.4504623413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7579345703125,305.9911499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.79296875,18000.0,0.0,0.0,0.1817542016506195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2845974862575531,0.2846021056175232,-4.619654191628797e-06,0.0,0.0001844573998823,0.0,0.0,12.754716873168944,0.0,0.0,0.0,0.3052211999893188,4.0,0.0,1.0
