time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.1060485839844,297.1499938964844,293.1499938964844,0.0540208891034126,-1617.360107421875,304.146484375,0.783696711063385,0.134510338306427,0.1214056387543678,293.0973815917969,297.1499938964844,293.1499938964844,0.0852326080203056,-2122.521240234375,304.14508056640625,0.7981197237968445,0.1419481337070465,0.1348283886909485,293.1009521484375,297.1499938964844,293.1499938964844,0.0821059793233871,-1522.58447265625,304.1453857421875,0.7901565432548523,0.1378193646669387,0.0967164114117622,293.0763244628906,297.1499938964844,293.1499938964844,0.199044719338417,-4181.21435546875,304.15509033203125,0.9990000128746032,0.3191604912281036,0.2653992176055908,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5596256852149963,0.050000000745058,0.2285107970237732,291.146484375,291.1499938964844,269.3599853515625,268.6598205566406,283.27734375,293.23590087890625,291.14630126953125,1.0,0.2106186598539352,1.0,1.0,0.9813889861106871,1.0,-1.0163204669952393,0.4244280159473419,0.5918925404548645,0.2271455824375152,0.0,0.0,0.3748081922531128,27.809926986694336,31.0,6.7263288497924805,-8073.58203125,107.6487274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7839660644531,305.9969787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.224609375,18000.0,0.0,0.0,0.18301622569561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2842635810375213,0.2842682003974914,-4.61894251202466e-06,0.0,0.0001857382012531,0.0,0.0,12.735958099365234,0.0,0.0,0.0,0.3051614761352539,4.0,0.0,1.0
323640,293.1060485839844,297.1499938964844,293.1499938964844,0.0540208891034126,-1617.360107421875,304.146484375,0.783696711063385,0.134510338306427,0.1214056387543678,293.0973815917969,297.1499938964844,293.1499938964844,0.0852326080203056,-2122.521240234375,304.14508056640625,0.7981197237968445,0.1419481337070465,0.1348283886909485,293.1009521484375,297.1499938964844,293.1499938964844,0.0821059793233871,-1522.58447265625,304.1453857421875,0.7901565432548523,0.1378193646669387,0.0967164114117622,293.0763244628906,297.1499938964844,293.1499938964844,0.199044719338417,-4181.21435546875,304.15509033203125,0.9990000128746032,0.3191604912281036,0.2653992176055908,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5596256852149963,0.050000000745058,0.2285107970237732,291.146484375,291.1499938964844,269.3599853515625,268.6598205566406,283.27734375,293.23590087890625,291.14630126953125,1.0,0.2106186598539352,1.0,1.0,0.9813889861106871,1.0,-1.0163204669952393,0.4244280159473419,0.5918925404548645,0.2271455824375152,0.0,0.0,0.3748081922531128,27.809926986694336,31.0,6.7263288497924805,-8073.58203125,107.6487274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7839660644531,305.9969787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.224609375,18000.0,0.0,0.0,0.18301622569561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2842635810375213,0.2842682003974914,-4.61894251202466e-06,0.0,0.0001857382012531,0.0,0.0,12.735958099365234,0.0,0.0,0.0,0.3051614761352539,4.0,0.0,1.0
323700,293.1059265136719,297.1499938964844,293.1499938964844,0.0543996393680572,-1624.5970458984375,304.1464233398437,0.7842463850975037,0.1350918412208557,0.1219285577535629,293.0973205566406,297.1499938964844,293.1499938964844,0.0857655107975006,-2132.988037109375,304.1449890136719,0.7988134622573853,0.1426295340061187,0.1354745030403137,293.1008605957031,297.1499938964844,293.1499938964844,0.0826080664992332,-1529.8387451171875,304.1452941894531,0.7907984852790833,0.1384588778018951,0.0971637591719627,293.0734558105469,297.1499938964844,293.1499938964844,0.1996108591556549,-4191.24658203125,304.15313720703125,0.9990000128746032,0.3206588327884674,0.266039103269577,293.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.5591211915016174,0.050000000745058,0.2285266816616058,291.1447448730469,291.1499938964844,269.3416748046875,268.6421813964844,283.26739501953125,293.234375,291.1441345214844,1.0,0.2111765742301941,1.0,1.0,0.9815152883529664,1.0,-1.0190470218658447,0.4256285727024078,0.5934184193611145,0.227864533662796,0.0,0.0,0.3753236830234527,27.931087493896484,31.0,-0.0258294660598039,-8094.52099609375,108.46842193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8016052246094,306.0048217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.07421875,18000.0,0.0,0.0,0.1835540235042572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2845980525016784,0.2846026718616485,-4.619267201633193e-06,0.0,0.0001862839999375,0.0,0.0,12.753746032714844,0.0,0.0,0.0,0.3052325844764709,4.0,0.0,1.0
323760,293.10577392578125,297.1499938964844,293.1499938964844,0.0547949597239494,-1632.1844482421875,304.1463623046875,0.7841079235076904,0.1356779932975769,0.1224596053361892,293.09722900390625,297.1499938964844,293.1499938964844,0.0863158628344535,-2143.8291015625,304.1448974609375,0.7987982630729675,0.1433138102293014,0.136127233505249,293.1007385253906,297.1499938964844,293.1499938964844,0.0831284075975418,-1537.3814697265625,304.14520263671875,0.7907424569129944,0.1391026824712753,0.0976171493530273,293.0722961425781,297.1499938964844,293.1499938964844,0.2008755654096603,-4213.193359375,304.1502380371094,0.9990000128746032,0.3218536674976349,0.2674199938774109,293.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.5580312013626099,0.050000000745058,0.2285612970590591,291.141357421875,291.1499938964844,269.3233337402344,268.62451171875,283.2568664550781,293.2327575683594,291.1403503417969,1.0,0.2120250165462494,1.0,1.0,0.9816021919250488,1.0,-1.0227103233337402,0.4272436201572418,0.5954667329788208,0.2288370728492736,0.0,0.0,0.3762358725070953,28.16510772705078,34.0,-5.687704563140869,-8123.67236328125,109.69952392578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8192443847656,306.0149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.921875,18000.0,0.0,0.0,0.1840565502643585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2853201627731323,0.2853247821331024,-4.620570962288184e-06,0.0,0.0001867940009105,0.0,0.0,12.793745040893556,0.0,0.0,0.0,0.3053934276103973,4.0,0.0,1.0
323820,293.10546875,297.1499938964844,293.1499938964844,0.0556209869682788,-1648.11669921875,304.1462097167969,0.7819896340370178,0.1368587911128997,0.1235418617725372,293.0970458984375,297.1499938964844,293.1499938964844,0.0874550640583038,-2166.33154296875,304.14471435546875,0.7968703508377075,0.1446877419948578,0.1374501585960388,293.1004943847656,297.1499938964844,293.1499938964844,0.0842088535428047,-1553.0948486328125,304.14501953125,0.7887606620788574,0.1403979808092117,0.0985389873385429,293.0762634277344,297.1499938964844,293.1499938964844,0.2052672356367111,-4288.47021484375,304.142822265625,0.9990000128746032,0.3230366110801697,0.2721407115459442,293.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5542967319488525,0.050000000745058,0.2286830097436905,291.13116455078125,291.1499938964844,269.2866516113281,268.58917236328125,283.2343139648437,293.2294616699219,291.1298522949219,1.0,0.2145061194896698,1.0,1.0,0.9817758798599244,1.0,-1.0325146913528442,0.4315705597400665,0.6009441614151001,0.2314499020576477,0.0,0.0,0.3793961405754089,28.94738006591797,37.0,-13.097472190856934,-8206.3544921875,113.30563354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8469543457031,306.0399475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17982.451171875,18000.0,0.0,0.0,0.1850423514842987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.288156121969223,0.2881607413291931,-4.627069301932352e-06,0.0,0.0001877944596344,0.0,0.0,12.954906463623049,0.0,0.0,0.0,0.306046187877655,4.0,0.0,1.0
323880,293.10546875,297.1499938964844,293.1499938964844,0.0556209869682788,-1648.11669921875,304.1462097167969,0.7819896340370178,0.1368587911128997,0.1235418617725372,293.0970458984375,297.1499938964844,293.1499938964844,0.0874550640583038,-2166.33154296875,304.14471435546875,0.7968703508377075,0.1446877419948578,0.1374501585960388,293.1004943847656,297.1499938964844,293.1499938964844,0.0842088535428047,-1553.0948486328125,304.14501953125,0.7887606620788574,0.1403979808092117,0.0985389873385429,293.0762634277344,297.1499938964844,293.1499938964844,0.2052672356367111,-4288.47021484375,304.142822265625,0.9990000128746032,0.3230366110801697,0.2721407115459442,293.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5542967319488525,0.050000000745058,0.2286830097436905,291.13116455078125,291.1499938964844,269.2866516113281,268.58917236328125,283.2343139648437,293.2294616699219,291.1298522949219,1.0,0.2145061194896698,1.0,1.0,0.9817758798599244,1.0,-1.0325146913528442,0.4315705597400665,0.6009441614151001,0.2314499020576477,0.0,0.0,0.3793961405754089,28.94738006591797,37.0,-13.097472190856934,-8206.3544921875,113.30563354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8469543457031,306.0399475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17982.451171875,18000.0,0.0,0.0,0.1850423514842987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.288156121969223,0.2881607413291931,-4.627069301932352e-06,0.0,0.0001877944596344,0.0,0.0,12.954906463623049,0.0,0.0,0.0,0.306046187877655,4.0,0.0,1.0
323940,293.105224609375,297.1499938964844,293.1499938964844,0.0564662590622901,-1664.4866943359375,304.14605712890625,0.7778375148773193,0.1380383819341659,0.1246393248438835,293.0968933105469,297.1499938964844,293.1499938964844,0.0886177867650985,-2189.33056640625,304.14453125,0.7928372621536255,0.1460602432489395,0.1387877613306045,293.1003112792969,297.1499938964844,293.1499938964844,0.0853121802210807,-1569.1737060546875,304.14483642578125,0.7847060561180115,0.1416911482810974,0.0994719788432121,293.0889892578125,297.1499938964844,293.1499938964844,0.2117248326539993,-4397.85888671875,304.1344299316406,0.9990000128746032,0.3223401308059692,0.2790136635303497,293.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.5488737225532532,0.050000000745058,0.2288687229156494,291.1194763183594,291.1499938964844,269.25,268.5538635253906,283.21026611328125,293.2263488769531,291.1181640625,1.0,0.2178814560174942,1.0,1.0,0.9819496273994446,1.0,-1.045028805732727,0.437103807926178,0.6079249978065491,0.2347933948040008,0.0,0.0,0.3842473328113556,30.1097469329834,25.0,-15.686297416687012,-8317.4755859375,118.28679656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8545837402344,306.0661926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17971.10546875,18000.0,0.0,0.0,0.1861558407545089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2929120063781738,0.2929166555404663,-4.639584858523449e-06,0.0,0.0001889245177153,0.0,0.0,13.23135471343994,0.0,0.0,0.0,0.3071726560592651,4.0,0.0,1.0
324000,293.105224609375,297.1499938964844,293.1499938964844,0.0564662590622901,-1664.4866943359375,304.14605712890625,0.7778375148773193,0.1380383819341659,0.1246393248438835,293.0968933105469,297.1499938964844,293.1499938964844,0.0886177867650985,-2189.33056640625,304.14453125,0.7928372621536255,0.1460602432489395,0.1387877613306045,293.1003112792969,297.1499938964844,293.1499938964844,0.0853121802210807,-1569.1737060546875,304.14483642578125,0.7847060561180115,0.1416911482810974,0.0994719788432121,293.0889892578125,297.1499938964844,293.1499938964844,0.2117248326539993,-4397.85888671875,304.1344299316406,0.9990000128746032,0.3223401308059692,0.2790136635303497,293.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.5488737225532532,0.050000000745058,0.2288687229156494,291.1194763183594,291.1499938964844,269.25,268.5538635253906,283.21026611328125,293.2263488769531,291.1181640625,1.0,0.2178814560174942,1.0,1.0,0.9819496273994446,1.0,-1.045028805732727,0.437103807926178,0.6079249978065491,0.2347933948040008,0.0,0.0,0.3842473328113556,30.1097469329834,25.0,-15.686297416687012,-8317.4755859375,118.28679656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8545837402344,306.0661926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17971.10546875,18000.0,0.0,0.0,0.1861558407545089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2929120063781738,0.2929166555404663,-4.639584858523449e-06,0.0,0.0001889245177153,0.0,0.0,13.23135471343994,0.0,0.0,0.0,0.3071726560592651,4.0,0.0,1.0
324060,293.1048583984375,297.1499938964844,293.1499938964844,0.057166151702404,-1677.867431640625,304.1462097167969,0.7852796316146851,0.1392478793859481,0.1256850957870483,293.0965881347656,297.1499938964844,293.1499938964844,0.089621677994728,-2208.9443359375,304.14471435546875,0.8007004261016846,0.147464707493782,0.1400726288557052,293.1000061035156,297.1499938964844,293.1499938964844,0.0862574651837349,-1582.78173828125,304.1449890136719,0.79240483045578,0.1430139690637588,0.1003643721342086,293.0975952148437,297.1499938964844,293.1499938964844,0.2069528996944427,-4314.85546875,304.1482238769531,0.9990000128746032,0.3220976591110229,0.2735247015953064,293.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195983886719,0.5532011985778809,0.050000000745058,0.2287193089723587,291.1214599609375,291.1499938964844,269.2133483886719,268.5185241699219,283.1959228515625,293.2233581542969,291.1244201660156,1.0,0.2156968265771865,1.0,1.0,0.9822594523429872,1.0,-1.042138695716858,0.4357390403747558,0.6063997149467468,0.2342044860124588,0.0,0.0,0.3883680701255798,29.277645111083984,28.0,11.837462425231934,-8377.7060546875,116.1267547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84283447265625,306.12872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.013671875,18000.0,0.0,0.0,0.1874763816595077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2984013855457306,0.298406034708023,-4.657305453292793e-06,0.0,0.0001902646909002,0.0,0.0,13.562435150146484,0.0,0.0,0.0,0.3085126578807831,4.0,0.0,1.0
324120,293.1048583984375,297.1499938964844,293.1499938964844,0.057166151702404,-1677.867431640625,304.1462097167969,0.7852796316146851,0.1392478793859481,0.1256850957870483,293.0965881347656,297.1499938964844,293.1499938964844,0.089621677994728,-2208.9443359375,304.14471435546875,0.8007004261016846,0.147464707493782,0.1400726288557052,293.1000061035156,297.1499938964844,293.1499938964844,0.0862574651837349,-1582.78173828125,304.1449890136719,0.79240483045578,0.1430139690637588,0.1003643721342086,293.0975952148437,297.1499938964844,293.1499938964844,0.2069528996944427,-4314.85546875,304.1482238769531,0.9990000128746032,0.3220976591110229,0.2735247015953064,293.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195983886719,0.5532011985778809,0.050000000745058,0.2287193089723587,291.1214599609375,291.1499938964844,269.2133483886719,268.5185241699219,283.1959228515625,293.2233581542969,291.1244201660156,1.0,0.2156968265771865,1.0,1.0,0.9822594523429872,1.0,-1.042138695716858,0.4357390403747558,0.6063997149467468,0.2342044860124588,0.0,0.0,0.3883680701255798,29.277645111083984,28.0,11.837462425231934,-8377.7060546875,116.1267547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84283447265625,306.12872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.013671875,18000.0,0.0,0.0,0.1874763816595077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2984013855457306,0.298406034708023,-4.657305453292793e-06,0.0,0.0001902646909002,0.0,0.0,13.562435150146484,0.0,0.0,0.0,0.3085126578807831,4.0,0.0,1.0
324180,293.10455322265625,297.1499938964844,293.1499938964844,0.0577661320567131,-1689.13525390625,304.1464538574219,0.7905163168907166,0.140450969338417,0.1267538666725158,293.09637451171875,297.1499938964844,293.1499938964844,0.0905206650495529,-2226.26318359375,304.1449584960937,0.8062620162963867,0.1488637179136276,0.1413831859827041,293.0997619628906,297.1499938964844,293.1499938964844,0.0871002599596977,-1594.7427978515625,304.1452331542969,0.7978505492210388,0.1443306654691696,0.1012749671936035,293.0897827148437,297.1499938964844,293.1499938964844,0.2038296908140182,-4261.42919921875,304.15362548828125,0.9990000128746032,0.3249982893466949,0.2704498767852783,293.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.5556347370147705,0.050000000745058,0.2286383956670761,291.1422424316406,291.1499938964844,269.1766662597656,268.4831848144531,283.1799621582031,293.2203369140625,291.1425476074219,1.0,0.2153231501579284,1.0,1.0,0.9825692772865297,1.0,-1.04229474067688,0.4357732236385345,0.606521487236023,0.2343014478683471,0.0,0.0,0.3877298235893249,28.849102020263672,31.0,14.132036209106444,-8384.880859375,115.40398406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84088134765625,306.1301574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91015625,18000.0,0.0,0.0,0.1887352466583252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2985824942588806,0.2985871732234955,-4.664205789595144e-06,0.0,0.0001915422762976,0.0,0.0,13.59051513671875,0.0,0.0,0.0,0.3086708188056946,4.0,0.0,1.0
324240,293.10455322265625,297.1499938964844,293.1499938964844,0.0577661320567131,-1689.13525390625,304.1464538574219,0.7905163168907166,0.140450969338417,0.1267538666725158,293.09637451171875,297.1499938964844,293.1499938964844,0.0905206650495529,-2226.26318359375,304.1449584960937,0.8062620162963867,0.1488637179136276,0.1413831859827041,293.0997619628906,297.1499938964844,293.1499938964844,0.0871002599596977,-1594.7427978515625,304.1452331542969,0.7978505492210388,0.1443306654691696,0.1012749671936035,293.0897827148437,297.1499938964844,293.1499938964844,0.2038296908140182,-4261.42919921875,304.15362548828125,0.9990000128746032,0.3249982893466949,0.2704498767852783,293.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.5556347370147705,0.050000000745058,0.2286383956670761,291.1422424316406,291.1499938964844,269.1766662597656,268.4831848144531,283.1799621582031,293.2203369140625,291.1425476074219,1.0,0.2153231501579284,1.0,1.0,0.9825692772865297,1.0,-1.04229474067688,0.4357732236385345,0.606521487236023,0.2343014478683471,0.0,0.0,0.3877298235893249,28.849102020263672,31.0,14.132036209106444,-8384.880859375,115.40398406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84088134765625,306.1301574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91015625,18000.0,0.0,0.0,0.1887352466583252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2985824942588806,0.2985871732234955,-4.664205789595144e-06,0.0,0.0001915422762976,0.0,0.0,13.59051513671875,0.0,0.0,0.0,0.3086708188056946,4.0,0.0,1.0
324300,293.1044311523437,297.1499938964844,293.1499938964844,0.0581467635929584,-1696.506591796875,304.1464233398437,0.7916318774223328,0.1410523056983947,0.12729312479496,293.0962829589844,297.1499938964844,293.1499938964844,0.0910587459802627,-2236.851806640625,304.1448974609375,0.8074929118156433,0.1495614349842071,0.1420427709817886,293.0996398925781,297.1499938964844,293.1499938964844,0.0876079052686691,-1602.1131591796875,304.1451721191406,0.7990514636039734,0.1449882388114929,0.1017337888479232,293.0858459472656,297.1499938964844,293.1499938964844,0.2038594484329223,-4262.17431640625,304.15289306640625,0.9990000128746032,0.3265379071235657,0.2704882323741913,293.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.5556043386459351,0.050000000745058,0.2286393493413925,291.141357421875,291.1499938964844,269.1583251953125,268.46551513671875,283.17071533203125,293.2186584472656,291.14080810546875,1.0,0.2156590670347213,1.0,1.0,0.9827241897583008,1.0,-1.0443308353424072,0.4366537630558014,0.6076770424842834,0.2348843961954116,0.0,0.0,0.3883744478225708,28.883045196533203,31.0,4.818675994873047,-8399.37890625,115.94149780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8467712402344,306.12939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.521484375,18000.0,0.0,0.0,0.1892888993024826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2988364994525909,0.2988411486148834,-4.6644959184050094e-06,0.0,0.0001921041694004,0.0,0.0,13.604509353637695,0.0,0.0,0.0,0.3087401986122131,4.0,0.0,1.0
324360,293.1042785644531,297.1499938964844,293.1499938964844,0.058540716767311,-1704.166748046875,304.1463623046875,0.7919995784759521,0.1416565775871276,0.1278384774923324,293.09619140625,297.1499938964844,293.1499938964844,0.0916115567088127,-2247.7509765625,304.1448059082031,0.8079653382301331,0.1502604931592941,0.1427073180675506,293.0995178222656,297.1499938964844,293.1499938964844,0.0881305709481239,-1609.7193603515625,304.1451110839844,0.7994958162307739,0.1456483453512191,0.1021970435976982,293.08306884765625,297.1499938964844,293.1499938964844,0.2046176642179489,-4275.35693359375,304.1509704589844,0.9990000128746032,0.3278962969779968,0.2713120579719543,293.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.5549522042274475,0.050000000745058,0.228660762310028,291.1387634277344,291.1499938964844,269.1400146484375,268.4478454589844,283.1607666015625,293.2168884277344,291.1381225585937,1.0,0.2163041532039642,1.0,1.0,0.9828240871429444,1.0,-1.047352910041809,0.4379743635654449,0.6093785166740417,0.2357302755117416,0.0,0.0,0.3893850445747375,29.03981590270996,34.0,-1.0009403228759766,-8425.7568359375,116.93197631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8538818359375,306.1352233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.1171875,18000.0,0.0,0.0,0.1898170709609985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997331023216247,0.2997377812862396,-4.666210315917851e-06,0.0,0.0001926402037497,0.0,0.0,13.655828475952148,0.0,0.0,0.0,0.3089454472064972,4.0,0.0,1.0
324420,293.10400390625,297.1499938964844,293.1499938964844,0.0593558698892593,-1720.0853271484375,304.1462097167969,0.7907336354255676,0.1428727507591247,0.1289479583501815,293.0959777832031,297.1499938964844,293.1499938964844,0.0927481427788734,-2270.188720703125,304.1446533203125,0.8069014549255371,0.1516626924276352,0.1440522968769073,293.09930419921875,297.1499938964844,293.1499938964844,0.0892079174518585,-1625.4283447265625,304.1449584960937,0.7983604669570923,0.1469752043485641,0.1031373962759971,293.0829772949219,297.1499938964844,293.1499938964844,0.2080846279859542,-4334.673828125,304.1448059082031,0.9990000128746032,0.3296231925487518,0.2750524580478668,293.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5519928932189941,0.050000000745058,0.2287599593400955,291.1315002441406,291.1499938964844,269.10333251953125,268.4125366210937,283.1390380859375,293.2131652832031,291.1304016113281,1.0,0.2184287011623382,1.0,1.0,0.9830239415168762,1.0,-1.056035041809082,0.4417929351329803,0.6142420768737793,0.2381186336278915,0.0,0.0,0.3922962844371795,29.690980911254883,37.0,-9.31313419342041,-8499.5625,120.16533660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86346435546875,306.1487731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17982.13671875,18000.0,0.0,0.0,0.1908831596374511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.302561491727829,0.3025661706924438,-4.673506737162825e-06,0.0,0.0001937221386469,0.0,0.0,13.823424339294434,0.0,0.0,0.0,0.3096261918544769,4.0,0.0,1.0
324480,293.10400390625,297.1499938964844,293.1499938964844,0.0593558698892593,-1720.0853271484375,304.1462097167969,0.7907336354255676,0.1428727507591247,0.1289479583501815,293.0959777832031,297.1499938964844,293.1499938964844,0.0927481427788734,-2270.188720703125,304.1446533203125,0.8069014549255371,0.1516626924276352,0.1440522968769073,293.09930419921875,297.1499938964844,293.1499938964844,0.0892079174518585,-1625.4283447265625,304.1449584960937,0.7983604669570923,0.1469752043485641,0.1031373962759971,293.0829772949219,297.1499938964844,293.1499938964844,0.2080846279859542,-4334.673828125,304.1448059082031,0.9990000128746032,0.3296231925487518,0.2750524580478668,293.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5519928932189941,0.050000000745058,0.2287599593400955,291.1315002441406,291.1499938964844,269.10333251953125,268.4125366210937,283.1390380859375,293.2131652832031,291.1304016113281,1.0,0.2184287011623382,1.0,1.0,0.9830239415168762,1.0,-1.056035041809082,0.4417929351329803,0.6142420768737793,0.2381186336278915,0.0,0.0,0.3922962844371795,29.690980911254883,37.0,-9.31313419342041,-8499.5625,120.16533660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86346435546875,306.1487731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17982.13671875,18000.0,0.0,0.0,0.1908831596374511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.302561491727829,0.3025661706924438,-4.673506737162825e-06,0.0,0.0001937221386469,0.0,0.0,13.823424339294434,0.0,0.0,0.0,0.3096261918544769,4.0,0.0,1.0
324540,293.103759765625,297.1499938964844,293.1499938964844,0.0602061748504638,-1736.7908935546875,304.14605712890625,0.7872613668441772,0.1440906077623367,0.1300748735666275,293.0958251953125,297.1499938964844,293.1499938964844,0.0939270257949829,-2293.499267578125,304.1444702148437,0.8035703897476196,0.1530650705099105,0.145413264632225,293.0990905761719,297.1499938964844,293.1499938964844,0.0903266817331314,-1641.7825927734375,304.144775390625,0.7949879765510559,0.1483026444911956,0.1040905117988586,293.0915832519531,297.1499938964844,293.1499938964844,0.2137801945209503,-4431.0439453125,304.13702392578125,0.9990000128746032,0.3295984268188476,0.2811037600040436,293.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.5472395420074463,0.050000000745058,0.2289263159036636,291.1206970214844,291.1499938964844,269.0666809082031,268.377197265625,283.1153869628906,293.20947265625,291.11944580078125,1.0,0.2214981168508529,1.0,1.0,0.983223795890808,1.0,-1.067627191543579,0.4469186961650848,0.6207084655761719,0.2412692457437515,0.0,0.0,0.3969127237796783,30.74188041687012,40.0,-14.05154800415039,-8602.5078125,124.88430786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8581848144531,306.1643981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.357421875,18000.0,0.0,0.0,0.1920865774154663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.307233452796936,0.3072381317615509,-4.68646248918958e-06,0.0,0.0001949434663401,0.0,0.0,14.10475254058838,0.0,0.0,0.0,0.3107748031616211,4.0,0.0,1.0
324600,293.103759765625,297.1499938964844,293.1499938964844,0.0602061748504638,-1736.7908935546875,304.14605712890625,0.7872613668441772,0.1440906077623367,0.1300748735666275,293.0958251953125,297.1499938964844,293.1499938964844,0.0939270257949829,-2293.499267578125,304.1444702148437,0.8035703897476196,0.1530650705099105,0.145413264632225,293.0990905761719,297.1499938964844,293.1499938964844,0.0903266817331314,-1641.7825927734375,304.144775390625,0.7949879765510559,0.1483026444911956,0.1040905117988586,293.0915832519531,297.1499938964844,293.1499938964844,0.2137801945209503,-4431.0439453125,304.13702392578125,0.9990000128746032,0.3295984268188476,0.2811037600040436,293.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.5472395420074463,0.050000000745058,0.2289263159036636,291.1206970214844,291.1499938964844,269.0666809082031,268.377197265625,283.1153869628906,293.20947265625,291.11944580078125,1.0,0.2214981168508529,1.0,1.0,0.983223795890808,1.0,-1.067627191543579,0.4469186961650848,0.6207084655761719,0.2412692457437515,0.0,0.0,0.3969127237796783,30.74188041687012,40.0,-14.05154800415039,-8602.5078125,124.88430786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8581848144531,306.1643981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.357421875,18000.0,0.0,0.0,0.1920865774154663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.307233452796936,0.3072381317615509,-4.68646248918958e-06,0.0,0.0001949434663401,0.0,0.0,14.10475254058838,0.0,0.0,0.0,0.3107748031616211,4.0,0.0,1.0
324660,293.10357666015625,297.1499938964844,293.1499938964844,0.0610596053302288,-1753.6138916015625,304.1459350585937,0.7821264863014221,0.1452975124120712,0.131206676363945,293.0957336425781,297.1499938964844,293.1499938964844,0.0951151400804519,-2316.968505859375,304.14434814453125,0.7985113263130188,0.1544584482908249,0.1467804610729217,293.0989685058594,297.1499938964844,293.1499938964844,0.091451808810234,-1658.2279052734375,304.1446228027344,0.7899169921875,0.1496179848909378,0.105046659708023,293.10919189453125,297.1499938964844,293.1499938964844,0.2212982773780822,-4556.87841796875,304.1288452148437,0.9990000128746032,0.3275209069252014,0.2890277802944183,293.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108703613281,0.5411900877952576,0.050000000745058,0.2291519045829773,291.10968017578125,291.1499938964844,269.0299987792969,268.34185791015625,283.0902099609375,293.2060852050781,291.1085205078125,1.0,0.2253435254096985,1.0,1.0,0.9835489988327026,1.0,-1.0815556049346924,0.4531021416187286,0.6284534335136414,0.2450184226036071,0.0,0.0,0.4030317068099975,32.143070220947266,28.0,-14.94974136352539,-8730.6220703125,130.9286346435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.830078125,306.1780700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17958.318359375,18000.0,0.0,0.0,0.1935839056968689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3138150572776794,0.3138197660446167,-4.706197614723351e-06,0.0,0.0001964630500879,0.0,0.0,14.509638786315918,0.0,0.0,0.0,0.3124305307865143,4.0,0.0,1.0
324720,293.10357666015625,297.1499938964844,293.1499938964844,0.0610596053302288,-1753.6138916015625,304.1459350585937,0.7821264863014221,0.1452975124120712,0.131206676363945,293.0957336425781,297.1499938964844,293.1499938964844,0.0951151400804519,-2316.968505859375,304.14434814453125,0.7985113263130188,0.1544584482908249,0.1467804610729217,293.0989685058594,297.1499938964844,293.1499938964844,0.091451808810234,-1658.2279052734375,304.1446228027344,0.7899169921875,0.1496179848909378,0.105046659708023,293.10919189453125,297.1499938964844,293.1499938964844,0.2212982773780822,-4556.87841796875,304.1288452148437,0.9990000128746032,0.3275209069252014,0.2890277802944183,293.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108703613281,0.5411900877952576,0.050000000745058,0.2291519045829773,291.10968017578125,291.1499938964844,269.0299987792969,268.34185791015625,283.0902099609375,293.2060852050781,291.1085205078125,1.0,0.2253435254096985,1.0,1.0,0.9835489988327026,1.0,-1.0815556049346924,0.4531021416187286,0.6284534335136414,0.2450184226036071,0.0,0.0,0.4030317068099975,32.143070220947266,28.0,-14.94974136352539,-8730.6220703125,130.9286346435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.830078125,306.1780700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17958.318359375,18000.0,0.0,0.0,0.1935839056968689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3138150572776794,0.3138197660446167,-4.706197614723351e-06,0.0,0.0001964630500879,0.0,0.0,14.509638786315918,0.0,0.0,0.0,0.3124305307865143,4.0,0.0,1.0
324780,293.1033020019531,297.1499938964844,293.1499938964844,0.0617534071207046,-1767.1046142578125,304.1461486816406,0.7884962558746338,0.1465287953615188,0.132277101278305,293.0954895019531,297.1499938964844,293.1499938964844,0.096126802265644,-2336.6591796875,304.1445617675781,0.8052200078964233,0.1558791399002075,0.1480858325958252,293.0987243652344,297.1499938964844,293.1499938964844,0.0924009755253791,-1671.9029541015625,304.1448669433594,0.7964987754821777,0.1509570181369781,0.1059543937444686,293.1228942871094,297.1499938964844,293.1499938964844,0.2174659371376037,-4489.7724609375,304.1429138183594,0.9990000128746032,0.3257315456867218,0.2845621109008789,293.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.544566810131073,0.050000000745058,0.2290236502885818,291.1130065917969,291.1499938964844,268.99334716796875,268.3065185546875,283.0756225585937,293.2029113769531,291.1159973144531,1.0,0.2235610336065292,1.0,1.0,0.9838742017745972,1.0,-1.0799918174743652,0.4522898197174072,0.6277020573616028,0.2448642700910568,0.0,0.0,0.4081971943378448,31.44341278076172,25.0,13.036917686462402,-8803.1337890625,129.2455596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7843322753906,306.2251892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17959.197265625,18000.0,0.0,0.0,0.1954120993614196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209923505783081,0.3209970891475677,-4.731498847831972e-06,0.0,0.0001983184338314,0.0,0.0,14.96823501586914,0.0,0.0,0.0,0.3142887055873871,4.0,0.0,1.0
324840,293.1033020019531,297.1499938964844,293.1499938964844,0.0617534071207046,-1767.1046142578125,304.1461486816406,0.7884962558746338,0.1465287953615188,0.132277101278305,293.0954895019531,297.1499938964844,293.1499938964844,0.096126802265644,-2336.6591796875,304.1445617675781,0.8052200078964233,0.1558791399002075,0.1480858325958252,293.0987243652344,297.1499938964844,293.1499938964844,0.0924009755253791,-1671.9029541015625,304.1448669433594,0.7964987754821777,0.1509570181369781,0.1059543937444686,293.1228942871094,297.1499938964844,293.1499938964844,0.2174659371376037,-4489.7724609375,304.1429138183594,0.9990000128746032,0.3257315456867218,0.2845621109008789,293.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.544566810131073,0.050000000745058,0.2290236502885818,291.1130065917969,291.1499938964844,268.99334716796875,268.3065185546875,283.0756225585937,293.2029113769531,291.1159973144531,1.0,0.2235610336065292,1.0,1.0,0.9838742017745972,1.0,-1.0799918174743652,0.4522898197174072,0.6277020573616028,0.2448642700910568,0.0,0.0,0.4081971943378448,31.44341278076172,25.0,13.036917686462402,-8803.1337890625,129.2455596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7843322753906,306.2251892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17959.197265625,18000.0,0.0,0.0,0.1954120993614196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209923505783081,0.3209970891475677,-4.731498847831972e-06,0.0,0.0001983184338314,0.0,0.0,14.96823501586914,0.0,0.0,0.0,0.3142887055873871,4.0,0.0,1.0
324900,293.1031494140625,297.1499938964844,293.1499938964844,0.062008399516344,-1771.87451171875,304.1463928222656,0.7932193875312805,0.147146999835968,0.1328120529651641,293.0953674316406,297.1499938964844,293.1499938964844,0.0965312644839286,-2344.307373046875,304.1448059082031,0.8100353479385376,0.1565928757190704,0.1487391144037246,293.0986022949219,297.1499938964844,293.1499938964844,0.0927768573164939,-1677.1588134765625,304.1451110839844,0.8013328909873962,0.1516292244195938,0.1064081117510795,293.12091064453125,297.1499938964844,293.1499938964844,0.2138236314058303,-4427.57177734375,304.1507873535156,0.9990000128746032,0.3264622688293457,0.280779093503952,293.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.5474922060966492,0.050000000745058,0.2289168089628219,291.1277770996094,291.1499938964844,268.9750061035156,268.2888488769531,283.06982421875,293.20135498046875,291.1310119628906,1.0,0.2223968803882599,1.0,1.0,0.9840368628501892,1.0,-1.0772922039031982,0.4510403573513031,0.6262518167495728,0.2442427426576614,0.0,0.0,0.408211201429367,30.83745384216309,25.0,25.63001251220703,-8804.8330078125,127.4561004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7662353515625,306.2337341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.921875,18000.0,0.0,0.0,0.1963434517383575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3222086727619171,0.3222134113311767,-4.740277745440835e-06,0.0,0.0001992636389331,0.0,0.0,15.059748649597168,0.0,0.0,0.0,0.3146688640117645,4.0,0.0,1.0
324960,293.10302734375,297.1499938964844,293.1499938964844,0.062289610505104,-1777.2303466796875,304.14654541015625,0.7982473969459534,0.1477660089731216,0.1333445459604263,293.09527587890625,297.1499938964844,293.1499938964844,0.0969654023647308,-2352.607421875,304.1449584960937,0.8149759769439697,0.1573072373867035,0.1493900120258331,293.0985107421875,297.1499938964844,293.1499938964844,0.0931810066103935,-1682.87841796875,304.145263671875,0.80645751953125,0.1523021161556244,0.1068598926067352,293.11474609375,297.1499938964844,293.1499938964844,0.2099874764680862,-4362.31103515625,304.1575927734375,0.9990000128746032,0.3280346691608429,0.2767292559146881,293.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5506690144538879,0.050000000745058,0.228804811835289,291.1392517089844,291.1499938964844,268.9566650390625,268.27117919921875,283.064208984375,293.19970703125,291.1412353515625,1.0,0.2210209518671035,1.0,1.0,0.984183430671692,1.0,-1.074259877204895,0.4496340751647949,0.6246258020401001,0.2435581535100937,0.0,0.0,0.4077470004558563,30.199989318847656,28.0,25.74903106689453,-8791.0791015625,125.53461456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7572021484375,306.23193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.388671875,18000.0,0.0,0.0,0.1972121149301529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.322014719247818,0.3220194578170776,-4.74331181976595e-06,0.0,0.0002001452376134,0.0,0.0,15.058079719543455,0.0,0.0,0.0,0.3146896660327911,4.0,0.0,1.0
325020,293.102783203125,297.1499938964844,293.1499938964844,0.0629561841487884,-1790.2098388671875,304.1465759277344,0.8042126893997192,0.1490034312009811,0.1344344615936279,293.0950622558594,297.1499938964844,293.1499938964844,0.0979527235031127,-2371.7421875,304.1449890136719,0.8207666873931885,0.158731609582901,0.1507155746221542,293.0982971191406,297.1499938964844,293.1499938964844,0.094105564057827,-1696.1614990234375,304.1452941894531,0.8123974204063416,0.1536463350057602,0.1077823489904403,293.0970153808594,297.1499938964844,293.1499938964844,0.2062748223543167,-4299.97705078125,304.1609802246094,0.9990000128746032,0.3325195908546448,0.2729127705097198,293.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.553684413433075,0.050000000745058,0.2287020981311798,291.1495056152344,291.1499938964844,268.9200134277344,268.23583984375,283.0491638183594,293.19598388671875,291.149658203125,1.0,0.2202503830194473,1.0,1.0,0.9844765663146972,1.0,-1.073559045791626,0.4492427408695221,0.6243163347244263,0.243544340133667,0.0,0.0,0.4069519639015198,29.64592361450196,31.0,12.44662857055664,-8784.5234375,124.3493881225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7669677734375,306.2276916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.84765625,18000.0,0.0,0.0,0.19867604970932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.321012943983078,0.3210176825523376,-4.741895736515289e-06,0.0,0.0002016309299506,0.0,0.0,14.99960231781006,0.0,0.0,0.0,0.3144769966602325,4.0,0.0,1.0
325080,293.102783203125,297.1499938964844,293.1499938964844,0.0629561841487884,-1790.2098388671875,304.1465759277344,0.8042126893997192,0.1490034312009811,0.1344344615936279,293.0950622558594,297.1499938964844,293.1499938964844,0.0979527235031127,-2371.7421875,304.1449890136719,0.8207666873931885,0.158731609582901,0.1507155746221542,293.0982971191406,297.1499938964844,293.1499938964844,0.094105564057827,-1696.1614990234375,304.1452941894531,0.8123974204063416,0.1536463350057602,0.1077823489904403,293.0970153808594,297.1499938964844,293.1499938964844,0.2062748223543167,-4299.97705078125,304.1609802246094,0.9990000128746032,0.3325195908546448,0.2729127705097198,293.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.553684413433075,0.050000000745058,0.2287020981311798,291.1495056152344,291.1499938964844,268.9200134277344,268.23583984375,283.0491638183594,293.19598388671875,291.149658203125,1.0,0.2202503830194473,1.0,1.0,0.9844765663146972,1.0,-1.073559045791626,0.4492427408695221,0.6243163347244263,0.243544340133667,0.0,0.0,0.4069519639015198,29.64592361450196,31.0,12.44662857055664,-8784.5234375,124.3493881225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7669677734375,306.2276916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.84765625,18000.0,0.0,0.0,0.19867604970932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.321012943983078,0.3210176825523376,-4.741895736515289e-06,0.0,0.0002016309299506,0.0,0.0,14.99960231781006,0.0,0.0,0.0,0.3144769966602325,4.0,0.0,1.0
325140,293.1025085449219,297.1499938964844,293.1499938964844,0.063735581934452,-1805.656005859375,304.1464233398437,0.8065053820610046,0.150255411863327,0.1355541050434112,293.0948791503906,297.1499938964844,293.1499938964844,0.0990688875317573,-2393.584228515625,304.1448059082031,0.8230682611465454,0.1601632982492447,0.1520659625530243,293.0980834960937,297.1499938964844,293.1499938964844,0.0951577425003051,-1711.44775390625,304.1451110839844,0.8146944046020508,0.1550034880638122,0.108726792037487,293.082763671875,297.1499938964844,293.1499938964844,0.2061874568462371,-4299.64111328125,304.1573486328125,0.9990000128746032,0.3367694914340973,0.2728989422321319,293.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5536952614784241,0.050000000745058,0.2287016063928604,291.1463928222656,291.1499938964844,268.8833312988281,268.20050048828125,283.03045654296875,293.19158935546875,291.1456298828125,1.0,0.2209098488092422,1.0,1.0,0.9847697615623474,1.0,-1.0776387453079224,0.4509911835193634,0.6266475319862366,0.2447859048843383,0.0,0.0,0.4075608551502228,29.70466423034668,34.0,-2.0850863456726074,-8815.9814453125,125.46629333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.797607421875,306.23846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.44140625,18000.0,0.0,0.0,0.199843093752861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3212023675441742,0.3212071061134338,-4.740892109111883e-06,0.0,0.0002028153248829,0.0,0.0,15.006950378417969,0.0,0.0,0.0,0.3145080208778381,4.0,0.0,1.0
325200,293.1025085449219,297.1499938964844,293.1499938964844,0.063735581934452,-1805.656005859375,304.1464233398437,0.8065053820610046,0.150255411863327,0.1355541050434112,293.0948791503906,297.1499938964844,293.1499938964844,0.0990688875317573,-2393.584228515625,304.1448059082031,0.8230682611465454,0.1601632982492447,0.1520659625530243,293.0980834960937,297.1499938964844,293.1499938964844,0.0951577425003051,-1711.44775390625,304.1451110839844,0.8146944046020508,0.1550034880638122,0.108726792037487,293.082763671875,297.1499938964844,293.1499938964844,0.2061874568462371,-4299.64111328125,304.1573486328125,0.9990000128746032,0.3367694914340973,0.2728989422321319,293.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5536952614784241,0.050000000745058,0.2287016063928604,291.1463928222656,291.1499938964844,268.8833312988281,268.20050048828125,283.03045654296875,293.19158935546875,291.1456298828125,1.0,0.2209098488092422,1.0,1.0,0.9847697615623474,1.0,-1.0776387453079224,0.4509911835193634,0.6266475319862366,0.2447859048843383,0.0,0.0,0.4075608551502228,29.70466423034668,34.0,-2.0850863456726074,-8815.9814453125,125.46629333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.797607421875,306.23846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.44140625,18000.0,0.0,0.0,0.199843093752861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3212023675441742,0.3212071061134338,-4.740892109111883e-06,0.0,0.0002028153248829,0.0,0.0,15.006950378417969,0.0,0.0,0.0,0.3145080208778381,4.0,0.0,1.0
325260,293.1022033691406,297.1499938964844,293.1499938964844,0.0645747184753418,-1822.4183349609373,304.1462097167969,0.8058964014053345,0.1515219211578369,0.1367040872573852,293.0946655273437,297.1499938964844,293.1499938964844,0.1002565175294876,-2416.8623046875,304.1445617675781,0.8226426243782043,0.1616043299436569,0.1534426212310791,293.0978088378906,297.1499938964844,293.1499938964844,0.0962814763188362,-1727.820556640625,304.1448669433594,0.8142206072807312,0.1563738137483596,0.1096938401460647,293.0768737792969,297.1499938964844,293.1499938964844,0.2089471966028213,-4347.453125,304.1502380371094,0.9990000128746032,0.3396825492382049,0.2758967280387878,293.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.551325261592865,0.050000000745058,0.2287818640470504,291.1375427246094,291.1499938964844,268.8466796875,268.1651611328125,283.0086975097656,293.1867370605469,291.1363525390625,1.0,0.2227613478899002,1.0,1.0,0.985005259513855,1.0,-1.0855255126953125,0.4544562101364136,0.6310692429542542,0.2470113933086395,0.0,0.0,0.4097683727741241,30.247774124145508,37.0,-11.037348747253418,-8883.9228515625,128.4382781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8290710449219,306.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.880859375,18000.0,0.0,0.0,0.2008722871541977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232328295707702,0.3232375681400299,-4.745501428260468e-06,0.0,0.0002038598322542,0.0,0.0,15.130684852600098,0.0,0.0,0.0,0.3150081634521484,4.0,0.0,1.0
325320,293.1022033691406,297.1499938964844,293.1499938964844,0.0645747184753418,-1822.4183349609373,304.1462097167969,0.8058964014053345,0.1515219211578369,0.1367040872573852,293.0946655273437,297.1499938964844,293.1499938964844,0.1002565175294876,-2416.8623046875,304.1445617675781,0.8226426243782043,0.1616043299436569,0.1534426212310791,293.0978088378906,297.1499938964844,293.1499938964844,0.0962814763188362,-1727.820556640625,304.1448669433594,0.8142206072807312,0.1563738137483596,0.1096938401460647,293.0768737792969,297.1499938964844,293.1499938964844,0.2089471966028213,-4347.453125,304.1502380371094,0.9990000128746032,0.3396825492382049,0.2758967280387878,293.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.551325261592865,0.050000000745058,0.2287818640470504,291.1375427246094,291.1499938964844,268.8466796875,268.1651611328125,283.0086975097656,293.1867370605469,291.1363525390625,1.0,0.2227613478899002,1.0,1.0,0.985005259513855,1.0,-1.0855255126953125,0.4544562101364136,0.6310692429542542,0.2470113933086395,0.0,0.0,0.4097683727741241,30.247774124145508,37.0,-11.037348747253418,-8883.9228515625,128.4382781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8290710449219,306.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.880859375,18000.0,0.0,0.0,0.2008722871541977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232328295707702,0.3232375681400299,-4.745501428260468e-06,0.0,0.0002038598322542,0.0,0.0,15.130684852600098,0.0,0.0,0.0,0.3150081634521484,4.0,0.0,1.0
