time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1019287109375,297.1499938964844,293.1499938964844,0.0654447600245475,-1839.8865966796875,304.1460266113281,0.8029069900512695,0.1527916342020034,0.137873888015747,293.0944519042969,297.1499938964844,293.1499938964844,0.1014860495924949,-2440.93310546875,304.1443176269531,0.8199892044067383,0.1630474030971527,0.1548380255699157,293.0975646972656,297.1499938964844,293.1499938964844,0.0974453762173652,-1744.7777099609375,304.1446228027344,0.8114683032035828,0.1577461510896682,0.1106754466891288,293.0811462402344,297.1499938964844,293.1499938964844,0.2140537500381469,-4434.27294921875,304.1416320800781,0.9990000128746032,0.3406911790370941,0.2813466787338257,293.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.5470495820045471,0.050000000745058,0.2289322018623352,291.1260681152344,291.1499938964844,268.8099975585937,268.1298217773437,282.9844665527344,293.18182373046875,291.1247863769531,1.0,0.2256020605564117,1.0,1.0,0.9852406978607178,1.0,-1.096503734588623,0.4593249559402466,0.6371787786483765,0.2500227093696594,0.0,0.0,0.4137136936187744,31.20921516418457,40.0,-15.195158004760742,-8984.2470703125,133.02105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8458557128906,306.2854919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17972.36328125,18000.0,0.0,0.0,0.2019484043121338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3273586928844452,0.3273634314537048,-4.757283932121936e-06,0.0,0.0002049519534921,0.0,0.0,15.390701293945312,0.0,0.0,0.0,0.3160645067691803,4.0,0.0,1.0
325440,293.1019287109375,297.1499938964844,293.1499938964844,0.0654447600245475,-1839.8865966796875,304.1460266113281,0.8029069900512695,0.1527916342020034,0.137873888015747,293.0944519042969,297.1499938964844,293.1499938964844,0.1014860495924949,-2440.93310546875,304.1443176269531,0.8199892044067383,0.1630474030971527,0.1548380255699157,293.0975646972656,297.1499938964844,293.1499938964844,0.0974453762173652,-1744.7777099609375,304.1446228027344,0.8114683032035828,0.1577461510896682,0.1106754466891288,293.0811462402344,297.1499938964844,293.1499938964844,0.2140537500381469,-4434.27294921875,304.1416320800781,0.9990000128746032,0.3406911790370941,0.2813466787338257,293.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.5470495820045471,0.050000000745058,0.2289322018623352,291.1260681152344,291.1499938964844,268.8099975585937,268.1298217773437,282.9844665527344,293.18182373046875,291.1247863769531,1.0,0.2256020605564117,1.0,1.0,0.9852406978607178,1.0,-1.096503734588623,0.4593249559402466,0.6371787786483765,0.2500227093696594,0.0,0.0,0.4137136936187744,31.20921516418457,40.0,-15.195158004760742,-8984.2470703125,133.02105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8458557128906,306.2854919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17972.36328125,18000.0,0.0,0.0,0.2019484043121338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3273586928844452,0.3273634314537048,-4.757283932121936e-06,0.0,0.0002049519534921,0.0,0.0,15.390701293945312,0.0,0.0,0.0,0.3160645067691803,4.0,0.0,1.0
325500,293.101806640625,297.1499938964844,293.1499938964844,0.0658827796578407,-1848.70361328125,304.1459655761719,0.800683319568634,0.153423473238945,0.1384619772434234,293.0943603515625,297.1499938964844,293.1499938964844,0.1021073907613754,-2453.07275390625,304.14422607421875,0.8179721832275391,0.1637666076421737,0.1555394530296325,293.09747314453125,297.1499938964844,293.1499938964844,0.0980327054858207,-1753.3233642578125,304.14453125,0.809364914894104,0.1584288328886032,0.1111684069037437,293.087158203125,297.1499938964844,293.1499938964844,0.2173565924167633,-4489.89501953125,304.1371459960937,0.9990000128746032,0.340381771326065,0.2848458886146545,293.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.5443488955497742,0.050000000745058,0.2290310859680175,291.12017822265625,291.1499938964844,268.7916564941406,268.1121520996094,282.9715881347656,293.1794128417969,291.118896484375,1.0,0.2273390591144561,1.0,1.0,0.985358476638794,1.0,-1.1029616594314575,0.4622035324573517,0.6407580971717834,0.2517698109149933,0.0,0.0,0.4162976741790771,31.83063507080078,40.0,-15.904284477233888,-9044.7880859375,135.85943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8453063964844,306.2972412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.48046875,18000.0,0.0,0.0,0.2025616317987442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3302090167999267,0.3302137851715088,-4.766105121234432e-06,0.0,0.0002055743098026,0.0,0.0,15.573594093322754,0.0,0.0,0.0,0.3168089091777801,4.0,0.0,1.0
325560,293.1017150878906,297.1499938964844,293.1499938964844,0.0663197487592697,-1857.51171875,304.1459045410156,0.7980707287788391,0.1540513187646865,0.1390499621629715,293.0943298339844,297.1499938964844,293.1499938964844,0.1027297899127006,-2465.213623046875,304.1441345214844,0.815574049949646,0.1644826978445053,0.1562414169311523,293.0973815917969,297.1499938964844,293.1499938964844,0.0986200645565986,-1761.8582763671875,304.1444702148437,0.8068414926528931,0.1591071635484695,0.1116610392928123,293.0957336425781,297.1499938964844,293.1499938964844,0.2211012542247772,-4552.58154296875,304.1326904296875,0.9990000128746032,0.3394977152347564,0.2887946665287018,293.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.5413632988929749,0.050000000745058,0.2291442304849624,291.1143493652344,291.1499938964844,268.7733459472656,268.094482421875,282.9582824707031,293.1770935058594,291.1131286621094,1.0,0.2292582988739013,1.0,1.0,0.9855470657348632,1.0,-1.109976291656494,0.4653380513191223,0.6446382999420166,0.2536499500274658,0.0,0.0,0.4192582070827484,32.536434173583984,43.0,-16.043853759765625,-9111.2109375,139.033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8377685546875,306.307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.62109375,18000.0,0.0,0.0,0.2032531201839447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3335609436035156,0.3335657119750976,-4.776890818902757e-06,0.0,0.0002062760904664,0.0,0.0,15.791250228881836,0.0,0.0,0.0,0.3176954090595245,4.0,0.0,1.0
325620,293.10162353515625,297.1499938964844,293.1499938964844,0.0671848952770233,-1874.9842529296875,304.14581298828125,0.7919206023216248,0.155290812253952,0.1402205973863601,293.0942687988281,297.1499938964844,293.1499938964844,0.1039714440703392,-2489.373046875,304.1440124511719,0.8097902536392212,0.1659019440412521,0.157642662525177,293.09735107421875,297.1499938964844,293.1499938964844,0.0997886136174202,-1778.8011474609375,304.1443786621094,0.8007497191429138,0.1604490876197815,0.1126418709754943,293.1203918457031,297.1499938964844,293.1499938964844,0.2297675907611847,-4696.359375,304.1240234375,0.9990000128746032,0.3358944356441498,0.2978644371032715,293.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.534766674041748,0.050000000745058,0.2294100373983383,291.10333251953125,291.1499938964844,268.7366638183594,268.0591125488281,282.93035888671875,293.1726989746094,291.10223388671875,1.0,0.2335729002952575,1.0,1.0,0.9859241843223572,1.0,-1.1254454851150513,0.4722864627838135,0.6531590819358826,0.2577387690544128,0.0,0.0,0.4262310862541199,34.18048858642578,31.0,-15.293401718139648,-9259.525390625,146.32772827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80010986328125,306.321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.939453125,18000.0,0.0,0.0,0.2049452066421508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.341727077960968,0.3417318761348724,-4.804458512808196e-06,0.0,0.0002079933328786,0.0,0.0,16.331693649291992,0.0,0.0,0.0,0.3198959529399872,4.0,0.0,1.0
325680,293.10162353515625,297.1499938964844,293.1499938964844,0.0671848952770233,-1874.9842529296875,304.14581298828125,0.7919206023216248,0.155290812253952,0.1402205973863601,293.0942687988281,297.1499938964844,293.1499938964844,0.1039714440703392,-2489.373046875,304.1440124511719,0.8097902536392212,0.1659019440412521,0.157642662525177,293.09735107421875,297.1499938964844,293.1499938964844,0.0997886136174202,-1778.8011474609375,304.1443786621094,0.8007497191429138,0.1604490876197815,0.1126418709754943,293.1203918457031,297.1499938964844,293.1499938964844,0.2297675907611847,-4696.359375,304.1240234375,0.9990000128746032,0.3358944356441498,0.2978644371032715,293.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.534766674041748,0.050000000745058,0.2294100373983383,291.10333251953125,291.1499938964844,268.7366638183594,268.0591125488281,282.93035888671875,293.1726989746094,291.10223388671875,1.0,0.2335729002952575,1.0,1.0,0.9859241843223572,1.0,-1.1254454851150513,0.4722864627838135,0.6531590819358826,0.2577387690544128,0.0,0.0,0.4262310862541199,34.18048858642578,31.0,-15.293401718139648,-9259.525390625,146.32772827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80010986328125,306.321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.939453125,18000.0,0.0,0.0,0.2049452066421508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.341727077960968,0.3417318761348724,-4.804458512808196e-06,0.0,0.0002079933328786,0.0,0.0,16.331693649291992,0.0,0.0,0.0,0.3198959529399872,4.0,0.0,1.0
325740,293.1014709472656,297.1499938964844,293.1499938964844,0.0678741931915283,-1888.69775390625,304.1460876464844,0.7973170876502991,0.1565506160259246,0.1413217037916183,293.0941162109375,297.1499938964844,293.1499938964844,0.1050116568803787,-2509.26611328125,304.1443176269531,0.8151533603668213,0.1673450022935867,0.1589743793010711,293.09698486328125,297.1499938964844,293.1499938964844,0.1007865965366363,-1793.0255126953125,304.14459228515625,0.8063522577285767,0.1618558764457702,0.113594464957714,293.14178466796875,297.1499938964844,293.1499938964844,0.2268042117357254,-4643.67041015625,304.1382751464844,0.9990000128746032,0.3322593867778778,0.2943221926689148,293.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.5372993350028992,0.050000000745058,0.2293049395084381,291.1075439453125,291.1499938964844,268.70001220703125,268.0237731933594,282.91461181640625,293.16851806640625,291.1105041503906,1.0,0.232185959815979,1.0,1.0,0.9863013625144958,1.0,-1.125140905380249,0.4720169305801391,0.6531239748001099,0.2579665780067444,0.0,0.0,0.4320825040340423,33.623592376708984,25.0,13.633410453796388,-9345.822265625,145.177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7416381835937,306.36346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.625,18000.0,0.0,0.0,0.2070455402135849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3504493236541748,0.3504541516304016,-4.838547283725347e-06,0.0,0.0002101248974213,0.0,0.0,16.933691024780273,0.0,0.0,0.0,0.3223137557506561,4.0,0.0,1.0
325800,293.1014709472656,297.1499938964844,293.1499938964844,0.0678741931915283,-1888.69775390625,304.1460876464844,0.7973170876502991,0.1565506160259246,0.1413217037916183,293.0941162109375,297.1499938964844,293.1499938964844,0.1050116568803787,-2509.26611328125,304.1443176269531,0.8151533603668213,0.1673450022935867,0.1589743793010711,293.09698486328125,297.1499938964844,293.1499938964844,0.1007865965366363,-1793.0255126953125,304.14459228515625,0.8063522577285767,0.1618558764457702,0.113594464957714,293.14178466796875,297.1499938964844,293.1499938964844,0.2268042117357254,-4643.67041015625,304.1382751464844,0.9990000128746032,0.3322593867778778,0.2943221926689148,293.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.5372993350028992,0.050000000745058,0.2293049395084381,291.1075439453125,291.1499938964844,268.70001220703125,268.0237731933594,282.91461181640625,293.16851806640625,291.1105041503906,1.0,0.232185959815979,1.0,1.0,0.9863013625144958,1.0,-1.125140905380249,0.4720169305801391,0.6531239748001099,0.2579665780067444,0.0,0.0,0.4320825040340423,33.623592376708984,25.0,13.633410453796388,-9345.822265625,145.177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7416381835937,306.36346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.625,18000.0,0.0,0.0,0.2070455402135849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3504493236541748,0.3504541516304016,-4.838547283725347e-06,0.0,0.0002101248974213,0.0,0.0,16.933691024780273,0.0,0.0,0.0,0.3223137557506561,4.0,0.0,1.0
325860,293.10125732421875,297.1499938964844,293.1499938964844,0.0683707445859909,-1898.214111328125,304.14654541015625,0.8086816668510437,0.1578198671340942,0.1424035429954528,293.09393310546875,297.1499938964844,293.1499938964844,0.105829119682312,-2524.446044921875,304.14483642578125,0.825991153717041,0.1687995940446853,0.1602880954742431,293.09686279296875,297.1499938964844,293.1499938964844,0.101552739739418,-1803.6114501953125,304.1451110839844,0.8174488544464111,0.1632270365953445,0.1145166456699371,293.13787841796875,297.1499938964844,293.1499938964844,0.217485710978508,-4485.6201171875,304.1576843261719,0.9990000128746032,0.3332121074199676,0.2845187783241272,293.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5445987582206726,0.050000000745058,0.2290211766958236,291.1366577148437,291.1499938964844,268.663330078125,267.9884338378906,282.9056091308594,293.1643371582031,291.1392822265625,1.0,0.2287453413009643,1.0,1.0,0.9867066740989684,1.0,-1.1170164346694946,0.4681999981403351,0.6488164663314819,0.2561880946159363,0.0,0.0,0.4318626821041107,31.99986267089844,25.0,31.27357292175293,-9327.546875,139.88827514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70440673828125,306.37371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.478515625,18000.0,0.0,0.0,0.2091398537158966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3521980941295624,0.3522029519081116,-4.8555693865637295e-06,0.0,0.0002122503647115,0.0,0.0,17.088254928588867,0.0,0.0,0.0,0.3229593336582184,4.0,0.0,1.0
325920,293.10125732421875,297.1499938964844,293.1499938964844,0.0683707445859909,-1898.214111328125,304.14654541015625,0.8086816668510437,0.1578198671340942,0.1424035429954528,293.09393310546875,297.1499938964844,293.1499938964844,0.105829119682312,-2524.446044921875,304.14483642578125,0.825991153717041,0.1687995940446853,0.1602880954742431,293.09686279296875,297.1499938964844,293.1499938964844,0.101552739739418,-1803.6114501953125,304.1451110839844,0.8174488544464111,0.1632270365953445,0.1145166456699371,293.13787841796875,297.1499938964844,293.1499938964844,0.217485710978508,-4485.6201171875,304.1576843261719,0.9990000128746032,0.3332121074199676,0.2845187783241272,293.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5445987582206726,0.050000000745058,0.2290211766958236,291.1366577148437,291.1499938964844,268.663330078125,267.9884338378906,282.9056091308594,293.1643371582031,291.1392822265625,1.0,0.2287453413009643,1.0,1.0,0.9867066740989684,1.0,-1.1170164346694946,0.4681999981403351,0.6488164663314819,0.2561880946159363,0.0,0.0,0.4318626821041107,31.99986267089844,25.0,31.27357292175293,-9327.546875,139.88827514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70440673828125,306.37371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.478515625,18000.0,0.0,0.0,0.2091398537158966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3521980941295624,0.3522029519081116,-4.8555693865637295e-06,0.0,0.0002122503647115,0.0,0.0,17.088254928588867,0.0,0.0,0.0,0.3229593336582184,4.0,0.0,1.0
325980,293.1011047363281,297.1499938964844,293.1499938964844,0.0689449161291122,-1909.48828125,304.146728515625,0.8186407089233398,0.1590865552425384,0.14349365234375,293.0937805175781,297.1499938964844,293.1499938964844,0.1067401692271232,-2541.60302734375,304.14501953125,0.835967481136322,0.1702507138252258,0.1616105139255523,293.0969543457031,297.1499938964844,293.1499938964844,0.1023736149072647,-1815.1064453125,304.1453552246094,0.8272507786750793,0.1645514965057373,0.1154123842716217,293.1150207519531,297.1499938964844,293.1499938964844,0.2093026936054229,-4347.87890625,304.16851806640625,0.9990000128746032,0.3381249010562897,0.2759606540203094,293.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.5512740015983582,0.050000000745058,0.2287826836109161,291.1560363769531,291.1499938964844,268.6266784667969,267.9530639648437,282.8954162597656,293.1597900390625,291.1573486328125,1.0,0.2260122746229171,1.0,1.0,0.987112045288086,1.0,-1.1104267835617063,0.4650919139385223,0.6453348994255066,0.2547774314880371,0.0,0.0,0.429620087146759,30.639577865600582,28.0,24.41894721984864,-9285.6025390625,135.568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71600341796875,306.3758239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.080078125,18000.0,0.0,0.0,0.2107985764741897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3499717712402344,0.3499766290187835,-4.8521569624426775e-06,0.0,0.0002139337593689,0.0,0.0,16.94953727722168,0.0,0.0,0.0,0.3224252760410309,4.0,0.0,1.0
326040,293.1011047363281,297.1499938964844,293.1499938964844,0.0689449161291122,-1909.48828125,304.146728515625,0.8186407089233398,0.1590865552425384,0.14349365234375,293.0937805175781,297.1499938964844,293.1499938964844,0.1067401692271232,-2541.60302734375,304.14501953125,0.835967481136322,0.1702507138252258,0.1616105139255523,293.0969543457031,297.1499938964844,293.1499938964844,0.1023736149072647,-1815.1064453125,304.1453552246094,0.8272507786750793,0.1645514965057373,0.1154123842716217,293.1150207519531,297.1499938964844,293.1499938964844,0.2093026936054229,-4347.87890625,304.16851806640625,0.9990000128746032,0.3381249010562897,0.2759606540203094,293.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.5512740015983582,0.050000000745058,0.2287826836109161,291.1560363769531,291.1499938964844,268.6266784667969,267.9530639648437,282.8954162597656,293.1597900390625,291.1573486328125,1.0,0.2260122746229171,1.0,1.0,0.987112045288086,1.0,-1.1104267835617063,0.4650919139385223,0.6453348994255066,0.2547774314880371,0.0,0.0,0.429620087146759,30.639577865600582,28.0,24.41894721984864,-9285.6025390625,135.568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71600341796875,306.3758239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.080078125,18000.0,0.0,0.0,0.2107985764741897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3499717712402344,0.3499766290187835,-4.8521569624426775e-06,0.0,0.0002139337593689,0.0,0.0,16.94953727722168,0.0,0.0,0.0,0.3224252760410309,4.0,0.0,1.0
326100,293.1010437011719,297.1499938964844,293.1499938964844,0.0692760124802589,-1916.1077880859373,304.146728515625,0.8220856785774231,0.1597194522619247,0.1440475881099701,293.0937194824219,297.1499938964844,293.1499938964844,0.1072485968470573,-2551.28173828125,304.14501953125,0.8395642042160034,0.1709745228290558,0.1622800976037979,293.0970153808594,297.1499938964844,293.1499938964844,0.1028287783265113,-1821.556396484375,304.1453857421875,0.8307089805603027,0.1652138829231262,0.1158608719706535,293.1011047363281,297.1499938964844,293.1499938964844,0.2067029178142547,-4304.55859375,304.1698608398437,0.9990000128746032,0.3413006663322449,0.2732782065868377,293.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.553394079208374,0.050000000745058,0.2287106066942215,291.1606140136719,291.1499938964844,268.6083374023437,267.9353942871094,282.8886413574219,293.1572570800781,291.16119384765625,1.0,0.2253379076719284,1.0,1.0,0.9873147010803224,1.0,-1.109125733375549,0.464446097612381,0.6446796655654907,0.2545709013938904,0.0,0.0,0.4284391701221466,30.239425659179688,28.0,16.75841522216797,-9272.7900390625,134.47314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73809814453125,306.3796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.767578125,18000.0,0.0,0.0,0.2114245593547821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3484449088573456,0.3484497666358948,-4.847027867072029e-06,0.0,0.000214569052332,0.0,0.0,16.84589195251465,0.0,0.0,0.0,0.3220142722129822,4.0,0.0,1.0
326160,293.1009826660156,297.1499938964844,293.1499938964844,0.0696395710110664,-1923.45263671875,304.14666748046875,0.8245276212692261,0.1603531092405319,0.1446073651313781,293.0936584472656,297.1499938964844,293.1499938964844,0.1077961325645446,-2561.768798828125,304.1449279785156,0.842162549495697,0.1716980338096618,0.1629548221826553,293.0970153808594,297.1499938964844,293.1499938964844,0.1033283621072769,-1828.6861572265625,304.14532470703125,0.8331930637359619,0.1658849269151687,0.1163196936249733,293.0879821777344,297.1499938964844,293.1499938964844,0.2051493972539901,-4279.08447265625,304.1690368652344,0.9990000128746032,0.3444985151290893,0.27169069647789,293.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614074707031,0.5546505451202393,0.050000000745058,0.2286686301231384,291.16143798828125,291.1499938964844,268.5899963378906,267.917724609375,282.8805847167969,293.1545104980469,291.16119384765625,1.0,0.2250590622425079,1.0,1.0,0.9874165058135986,1.0,-1.1092015504837036,0.464426189661026,0.6447753310203552,0.2547217905521393,0.0,0.0,0.4275741875171661,30.019718170166016,31.0,7.666674613952637,-9269.4560546875,134.078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7675170898437,306.3866577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.865234375,18000.0,0.0,0.0,0.21192567050457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3470894992351532,0.3470943570137024,-4.841556346946163e-06,0.0,0.0002150776126654,0.0,0.0,16.751262664794922,0.0,0.0,0.0,0.3216374218463897,4.0,0.0,1.0
326220,293.100830078125,297.1499938964844,293.1499938964844,0.0704352557659149,-1939.6781005859373,304.1464538574219,0.8269376754760742,0.1616237908601761,0.1457444578409195,293.09356689453125,297.1499938964844,293.1499938964844,0.1089757606387138,-2584.4560546875,304.1446533203125,0.8448131084442139,0.173145905137062,0.1643200516700744,293.0969543457031,297.1499938964844,293.1499938964844,0.104421742260456,-1844.36328125,304.1450500488281,0.8356984257698059,0.1672403812408447,0.1172612011432647,293.0677185058594,297.1499938964844,293.1499938964844,0.2046439796686172,-4272.3974609375,304.1634216308594,0.9990000128746032,0.3502005338668823,0.2712514996528625,293.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.5549980401992798,0.050000000745058,0.2286570221185684,291.1552429199219,291.1499938964844,268.5533447265625,267.88238525390625,282.861328125,293.14849853515625,291.1542053222656,1.0,0.225567951798439,1.0,1.0,0.9876199960708618,1.0,-1.1127923727035522,0.4659536480903625,0.6468387246131897,0.2558813691139221,0.0,0.0,0.4272201955318451,30.014965057373047,34.0,-6.432566165924072,-9296.4951171875,135.00730895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8355407714844,306.4140625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1796875,18000.0,0.0,0.0,0.212639182806015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3459266424179077,0.3459314703941345,-4.834412720811088e-06,0.0,0.000215801745071,0.0,0.0,16.662614822387695,0.0,0.0,0.0,0.3212778866291046,4.0,0.0,1.0
326280,293.100830078125,297.1499938964844,293.1499938964844,0.0704352557659149,-1939.6781005859373,304.1464538574219,0.8269376754760742,0.1616237908601761,0.1457444578409195,293.09356689453125,297.1499938964844,293.1499938964844,0.1089757606387138,-2584.4560546875,304.1446533203125,0.8448131084442139,0.173145905137062,0.1643200516700744,293.0969543457031,297.1499938964844,293.1499938964844,0.104421742260456,-1844.36328125,304.1450500488281,0.8356984257698059,0.1672403812408447,0.1172612011432647,293.0677185058594,297.1499938964844,293.1499938964844,0.2046439796686172,-4272.3974609375,304.1634216308594,0.9990000128746032,0.3502005338668823,0.2712514996528625,293.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.5549980401992798,0.050000000745058,0.2286570221185684,291.1552429199219,291.1499938964844,268.5533447265625,267.88238525390625,282.861328125,293.14849853515625,291.1542053222656,1.0,0.225567951798439,1.0,1.0,0.9876199960708618,1.0,-1.1127923727035522,0.4659536480903625,0.6468387246131897,0.2558813691139221,0.0,0.0,0.4272201955318451,30.014965057373047,34.0,-6.432566165924072,-9296.4951171875,135.00730895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8355407714844,306.4140625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1796875,18000.0,0.0,0.0,0.212639182806015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3459266424179077,0.3459314703941345,-4.834412720811088e-06,0.0,0.000215801745071,0.0,0.0,16.662614822387695,0.0,0.0,0.0,0.3212778866291046,4.0,0.0,1.0
326340,293.1007080078125,297.1499938964844,293.1499938964844,0.071278415620327,-1956.9859619140625,304.146240234375,0.8264989256858826,0.1628910601139068,0.146897479891777,293.0934753417969,297.1499938964844,293.1499938964844,0.1102184057235717,-2608.370361328125,304.14434814453125,0.8444851636886597,0.1745901554822921,0.1657008826732635,293.0968933105469,297.1499938964844,293.1499938964844,0.1055807918310165,-1860.9964599609373,304.144775390625,0.835318922996521,0.1685955673456192,0.1182190477848053,293.05841064453125,297.1499938964844,293.1499938964844,0.207102745771408,-4315.7314453125,304.1548156738281,0.9990000128746032,0.3541950285434723,0.2739489674568176,293.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5528631210327148,0.050000000745058,0.228728175163269,291.1440124511719,291.1499938964844,268.51666259765625,267.8470153808594,282.8383178710937,293.1420593261719,291.14263916015625,1.0,0.2272915244102478,1.0,1.0,0.9878235459327698,1.0,-1.1203052997589111,0.4692843854427337,0.6510209441184998,0.2579836547374725,0.0,0.0,0.4287313818931579,30.50714683532715,37.0,-14.481874465942385,-9363.3818359375,137.9233856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8966979980469,306.4496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7265625,18000.0,0.0,0.0,0.2131572812795639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3470818102359772,0.347086638212204,-4.83538860862609e-06,0.0,0.000216327549424,0.0,0.0,16.73141860961914,0.0,0.0,0.0,0.3215509951114654,4.0,0.0,1.0
326400,293.1007080078125,297.1499938964844,293.1499938964844,0.071278415620327,-1956.9859619140625,304.146240234375,0.8264989256858826,0.1628910601139068,0.146897479891777,293.0934753417969,297.1499938964844,293.1499938964844,0.1102184057235717,-2608.370361328125,304.14434814453125,0.8444851636886597,0.1745901554822921,0.1657008826732635,293.0968933105469,297.1499938964844,293.1499938964844,0.1055807918310165,-1860.9964599609373,304.144775390625,0.835318922996521,0.1685955673456192,0.1182190477848053,293.05841064453125,297.1499938964844,293.1499938964844,0.207102745771408,-4315.7314453125,304.1548156738281,0.9990000128746032,0.3541950285434723,0.2739489674568176,293.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5528631210327148,0.050000000745058,0.228728175163269,291.1440124511719,291.1499938964844,268.51666259765625,267.8470153808594,282.8383178710937,293.1420593261719,291.14263916015625,1.0,0.2272915244102478,1.0,1.0,0.9878235459327698,1.0,-1.1203052997589111,0.4692843854427337,0.6510209441184998,0.2579836547374725,0.0,0.0,0.4287313818931579,30.50714683532715,37.0,-14.481874465942385,-9363.3818359375,137.9233856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8966979980469,306.4496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7265625,18000.0,0.0,0.0,0.2131572812795639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3470818102359772,0.347086638212204,-4.83538860862609e-06,0.0,0.000216327549424,0.0,0.0,16.73141860961914,0.0,0.0,0.0,0.3215509951114654,4.0,0.0,1.0
326460,293.1007080078125,297.1499938964844,293.1499938964844,0.0721395090222358,-1974.7362060546875,304.14605712890625,0.8236948251724243,0.1641414314508438,0.1480529010295868,293.093505859375,297.1499938964844,293.1499938964844,0.1114913299679756,-2632.830078125,304.1441345214844,0.8416954278945923,0.1760211884975433,0.1670868247747421,293.096923828125,297.1499938964844,293.1499938964844,0.1067662611603736,-1877.9847412109373,304.14453125,0.8325403928756714,0.16993248462677,0.119178369641304,293.0614624023437,297.1499938964844,293.1499938964844,0.2120201736688614,-4399.92822265625,304.14501953125,0.9990000128746032,0.3559175729751587,0.2792186737060547,293.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5487102270126343,0.050000000745058,0.2288715839385986,291.130615234375,291.1499938964844,268.4800109863281,267.8116760253906,282.8119812011719,293.1356811523437,291.1291809082031,1.0,0.2300257086753845,1.0,1.0,0.9881559014320374,1.0,-1.1310036182403564,0.4741026759147644,0.6569010019302368,0.2607911229133606,0.0,0.0,0.4322027564048767,31.42926597595215,40.0,-18.03092193603516,-9464.62890625,142.5604705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93389892578125,306.4841613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17973.654296875,18000.0,0.0,0.0,0.2137143462896347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3507526814937591,0.3507575094699859,-4.845850526180584e-06,0.0,0.0002168928913306,0.0,0.0,16.97427749633789,0.0,0.0,0.0,0.3225292563438415,4.0,0.0,1.0
326520,293.1007080078125,297.1499938964844,293.1499938964844,0.0721395090222358,-1974.7362060546875,304.14605712890625,0.8236948251724243,0.1641414314508438,0.1480529010295868,293.093505859375,297.1499938964844,293.1499938964844,0.1114913299679756,-2632.830078125,304.1441345214844,0.8416954278945923,0.1760211884975433,0.1670868247747421,293.096923828125,297.1499938964844,293.1499938964844,0.1067662611603736,-1877.9847412109373,304.14453125,0.8325403928756714,0.16993248462677,0.119178369641304,293.0614624023437,297.1499938964844,293.1499938964844,0.2120201736688614,-4399.92822265625,304.14501953125,0.9990000128746032,0.3559175729751587,0.2792186737060547,293.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5487102270126343,0.050000000745058,0.2288715839385986,291.130615234375,291.1499938964844,268.4800109863281,267.8116760253906,282.8119812011719,293.1356811523437,291.1291809082031,1.0,0.2300257086753845,1.0,1.0,0.9881559014320374,1.0,-1.1310036182403564,0.4741026759147644,0.6569010019302368,0.2607911229133606,0.0,0.0,0.4322027564048767,31.42926597595215,40.0,-18.03092193603516,-9464.62890625,142.5604705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93389892578125,306.4841613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17973.654296875,18000.0,0.0,0.0,0.2137143462896347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3507526814937591,0.3507575094699859,-4.845850526180584e-06,0.0,0.0002168928913306,0.0,0.0,16.97427749633789,0.0,0.0,0.0,0.3225292563438415,4.0,0.0,1.0
326580,293.1008605957031,297.1499938964844,293.1499938964844,0.0729948878288269,-1992.415771484375,304.1459350585937,0.8190182447433472,0.1653628051280975,0.149197518825531,293.0935974121094,297.1499938964844,293.1499938964844,0.1127674430608749,-2657.283203125,304.1439514160156,0.8370239734649658,0.177429512143135,0.1684668064117431,293.0971374511719,297.1499938964844,293.1499938964844,0.1079480499029159,-1894.8746337890625,304.1443786621094,0.8279002904891968,0.1712376028299331,0.1201274916529655,293.0770568847656,297.1499938964844,293.1499938964844,0.2189532667398452,-4516.865234375,304.1351318359375,0.9990000128746032,0.3550231158733368,0.2865607142448425,293.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.5430426597595215,0.050000000745058,0.2290787547826767,291.11700439453125,291.1499938964844,268.4433288574219,267.7763061523437,282.7826232910156,293.1296691894531,291.1156311035156,1.0,0.2335882782936096,1.0,1.0,0.9884882569313048,1.0,-1.1442337036132812,0.4801407158374786,0.6640929579734802,0.2640887796878814,0.0,0.0,0.4375143051147461,32.72618103027344,43.0,-18.7249813079834,-9594.0654296875,148.70718383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9363708496094,306.5101928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17956.333984375,18000.0,0.0,0.0,0.2145376503467559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356918603181839,0.3569234609603882,-4.866390554525424e-06,0.0,0.0002177284331992,0.0,0.0,17.395700454711914,0.0,0.0,0.0,0.3242298066616058,4.0,0.0,1.0
326640,293.1008605957031,297.1499938964844,293.1499938964844,0.0729948878288269,-1992.415771484375,304.1459350585937,0.8190182447433472,0.1653628051280975,0.149197518825531,293.0935974121094,297.1499938964844,293.1499938964844,0.1127674430608749,-2657.283203125,304.1439514160156,0.8370239734649658,0.177429512143135,0.1684668064117431,293.0971374511719,297.1499938964844,293.1499938964844,0.1079480499029159,-1894.8746337890625,304.1443786621094,0.8279002904891968,0.1712376028299331,0.1201274916529655,293.0770568847656,297.1499938964844,293.1499938964844,0.2189532667398452,-4516.865234375,304.1351318359375,0.9990000128746032,0.3550231158733368,0.2865607142448425,293.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.5430426597595215,0.050000000745058,0.2290787547826767,291.11700439453125,291.1499938964844,268.4433288574219,267.7763061523437,282.7826232910156,293.1296691894531,291.1156311035156,1.0,0.2335882782936096,1.0,1.0,0.9884882569313048,1.0,-1.1442337036132812,0.4801407158374786,0.6640929579734802,0.2640887796878814,0.0,0.0,0.4375143051147461,32.72618103027344,43.0,-18.7249813079834,-9594.0654296875,148.70718383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9363708496094,306.5101928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17956.333984375,18000.0,0.0,0.0,0.2145376503467559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356918603181839,0.3569234609603882,-4.866390554525424e-06,0.0,0.0002177284331992,0.0,0.0,17.395700454711914,0.0,0.0,0.0,0.3242298066616058,4.0,0.0,1.0
326700,293.1009826660156,297.1499938964844,293.1499938964844,0.073416419327259,-2001.142333984375,304.1459045410156,0.8161198496818542,0.1659602522850036,0.1497627049684524,293.0937194824219,297.1499938964844,293.1499938964844,0.1134018748998642,-2669.411865234375,304.1438903808594,0.8341655731201172,0.1781231164932251,0.1691517978906631,293.0972595214844,297.1499938964844,293.1499938964844,0.1085333749651908,-1903.22119140625,304.14434814453125,0.8250495195388794,0.1718818396329879,0.1205966919660568,293.0895690917969,297.1499938964844,293.1499938964844,0.2230764627456665,-4585.7490234375,304.1303405761719,0.9990000128746032,0.3534949123859405,0.2908918857574463,293.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119079589844,0.5398042798042297,0.050000000745058,0.2292036861181259,291.11041259765625,291.1499938964844,268.42498779296875,267.7586364746094,282.7668151855469,293.1268615722656,291.10906982421875,1.0,0.2356310039758682,1.0,1.0,0.9886544942855836,1.0,-1.1516457796096802,0.4835560619831085,0.668089747428894,0.2658649981021881,0.0,0.0,0.4408181309700012,33.49924087524414,43.0,-18.5010986328125,-9667.7919921875,152.29722595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9229736328125,306.5185241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17947.5859375,18000.0,0.0,0.0,0.2151110172271728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3609140813350677,0.3609189689159393,-4.880530013906537e-06,0.0,0.0002183103351853,0.0,0.0,17.674293518066406,0.0,0.0,0.0,0.3253533244132995,4.0,0.0,1.0
326760,293.10113525390625,297.1499938964844,293.1499938964844,0.0738330483436584,-2009.775634765625,304.1459045410156,0.812911331653595,0.1665509194135666,0.1503228396177292,293.0938415527344,297.1499938964844,293.1499938964844,0.1140323206782341,-2681.4453125,304.14385986328125,0.8310491442680359,0.1788091957569122,0.1698324829339981,293.09735107421875,297.1499938964844,293.1499938964844,0.1091242134571075,-1911.6341552734373,304.144287109375,0.8219446539878845,0.1725334823131561,0.1210715472698211,293.10528564453125,297.1499938964844,293.1499938964844,0.2275784462690353,-4660.494140625,304.125732421875,0.9990000128746032,0.3511786460876465,0.2955941557884216,293.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10546875,0.5363823771476746,0.050000000745058,0.2293414771556854,291.10400390625,291.1499938964844,268.4066772460937,267.7409362792969,282.7502746582031,293.1241760253906,291.10272216796875,1.0,0.2378224581480026,1.0,1.0,0.9888880848884584,1.0,-1.1595144271850586,0.4872035682201385,0.6723108291625977,0.2676956355571747,0.0,0.0,0.4445262849330902,34.346675872802734,46.0,-18.053953170776367,-9746.8330078125,156.2061309814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8996887207031,306.5234069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17938.744140625,18000.0,0.0,0.0,0.2158199697732925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655033409595489,0.3655082285404205,-4.89730655317544e-06,0.0,0.00021902982553,0.0,0.0,17.998878479003906,0.0,0.0,0.0,0.3266602754592895,4.0,0.0,1.0
326820,293.10174560546875,297.1499938964844,293.1499938964844,0.0746421441435813,-2026.5611572265625,304.1459350585937,0.8055928945541382,0.1676649898290634,0.1514155715703964,293.0942687988281,297.1499938964844,293.1499938964844,0.1152752786874771,-2705.1103515625,304.1438293457031,0.8241953253746033,0.1801462769508361,0.17117640376091,293.0980224609375,297.1499938964844,293.1499938964844,0.1102570369839668,-1927.7210693359373,304.1443176269531,0.81496262550354,0.1737279295921325,0.1219795644283294,293.1462097167969,297.1499938964844,293.1499938964844,0.2376080006361007,-4825.4580078125,304.1171264648437,0.9990000128746032,0.3440357446670532,0.3059805929660797,293.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09332275390625,0.529172956943512,0.050000000745058,0.2296536564826965,291.0920104980469,291.1499938964844,268.3699951171875,267.7055969238281,282.7151184082031,293.1193542480469,291.09088134765625,1.0,0.2425902187824249,1.0,1.0,0.9893553256988524,1.0,-1.1763702630996704,0.4950959682464599,0.6812743544578552,0.2714405953884125,0.0,0.0,0.4530776739120483,36.250709533691406,34.0,-16.637428283691406,-9919.115234375,164.91607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8243103027344,306.5228576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17920.724609375,18000.0,0.0,0.0,0.2177149206399917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764413297176361,0.3764462471008301,-4.939126029057661e-06,0.0,0.0002209529629908,0.0,0.0,18.791183471679688,0.0,0.0,0.0,0.3298388123512268,4.0,0.0,1.0
326880,293.10174560546875,297.1499938964844,293.1499938964844,0.0746421441435813,-2026.5611572265625,304.1459350585937,0.8055928945541382,0.1676649898290634,0.1514155715703964,293.0942687988281,297.1499938964844,293.1499938964844,0.1152752786874771,-2705.1103515625,304.1438293457031,0.8241953253746033,0.1801462769508361,0.17117640376091,293.0980224609375,297.1499938964844,293.1499938964844,0.1102570369839668,-1927.7210693359373,304.1443176269531,0.81496262550354,0.1737279295921325,0.1219795644283294,293.1462097167969,297.1499938964844,293.1499938964844,0.2376080006361007,-4825.4580078125,304.1171264648437,0.9990000128746032,0.3440357446670532,0.3059805929660797,293.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09332275390625,0.529172956943512,0.050000000745058,0.2296536564826965,291.0920104980469,291.1499938964844,268.3699951171875,267.7055969238281,282.7151184082031,293.1193542480469,291.09088134765625,1.0,0.2425902187824249,1.0,1.0,0.9893553256988524,1.0,-1.1763702630996704,0.4950959682464599,0.6812743544578552,0.2714405953884125,0.0,0.0,0.4530776739120483,36.250709533691406,34.0,-16.637428283691406,-9919.115234375,164.91607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8243103027344,306.5228576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17920.724609375,18000.0,0.0,0.0,0.2177149206399917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764413297176361,0.3764462471008301,-4.939126029057661e-06,0.0,0.0002209529629908,0.0,0.0,18.791183471679688,0.0,0.0,0.0,0.3298388123512268,4.0,0.0,1.0
326940,293.1029052734375,297.1499938964844,293.1499938964844,0.0751539692282676,-2036.919677734375,304.1464538574219,0.8093398213386536,0.1686532795429229,0.1523015797138214,293.09490966796875,297.1499938964844,293.1499938964844,0.1162030398845672,-2722.38916015625,304.1443786621094,0.8280390501022339,0.1814300566911697,0.1723780632019043,293.09881591796875,297.1499938964844,293.1499938964844,0.1110744401812553,-1939.0589599609373,304.1448669433594,0.8187077641487122,0.1748885363340377,0.1227739304304122,293.18475341796875,297.1499938964844,293.1499938964844,0.2356896847486496,-4789.642578125,304.1319580078125,0.9990000128746032,0.3362723290920257,0.3035492897033691,293.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.5308173298835754,0.050000000745058,0.229579359292984,291.0982666015625,291.1499938964844,268.3333435058594,267.67022705078125,282.70416259765625,293.1274719238281,291.1015625,1.0,0.2415685504674911,1.0,1.0,0.989822506904602,1.0,-1.1768325567245483,0.4952200353145599,0.681612491607666,0.2717396020889282,0.0,0.0,0.4601116478443146,35.8667106628418,25.0,16.560392379760742,-10016.509765625,164.2831573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7252197265625,306.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.4296875,18000.0,0.0,0.0,0.2202063053846359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3879113495349884,0.3879163563251495,-4.989837634639116e-06,0.0,0.0002234814019175,0.0,0.0,19.665599822998047,0.0,0.0,0.0,0.3332686126232147,4.0,0.0,1.0
327000,293.1029052734375,297.1499938964844,293.1499938964844,0.0751539692282676,-2036.919677734375,304.1464538574219,0.8093398213386536,0.1686532795429229,0.1523015797138214,293.09490966796875,297.1499938964844,293.1499938964844,0.1162030398845672,-2722.38916015625,304.1443786621094,0.8280390501022339,0.1814300566911697,0.1723780632019043,293.09881591796875,297.1499938964844,293.1499938964844,0.1110744401812553,-1939.0589599609373,304.1448669433594,0.8187077641487122,0.1748885363340377,0.1227739304304122,293.18475341796875,297.1499938964844,293.1499938964844,0.2356896847486496,-4789.642578125,304.1319580078125,0.9990000128746032,0.3362723290920257,0.3035492897033691,293.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.5308173298835754,0.050000000745058,0.229579359292984,291.0982666015625,291.1499938964844,268.3333435058594,267.67022705078125,282.70416259765625,293.1274719238281,291.1015625,1.0,0.2415685504674911,1.0,1.0,0.989822506904602,1.0,-1.1768325567245483,0.4952200353145599,0.681612491607666,0.2717396020889282,0.0,0.0,0.4601116478443146,35.8667106628418,25.0,16.560392379760742,-10016.509765625,164.2831573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7252197265625,306.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.4296875,18000.0,0.0,0.0,0.2202063053846359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3879113495349884,0.3879163563251495,-4.989837634639116e-06,0.0,0.0002234814019175,0.0,0.0,19.665599822998047,0.0,0.0,0.0,0.3332686126232147,4.0,0.0,1.0
327060,293.1036682128906,297.1499938964844,293.1499938964844,0.075414091348648,-2041.6812744140625,304.1471862792969,0.8210285305976868,0.1696914583444595,0.1531434953212738,293.09527587890625,297.1499938964844,293.1499938964844,0.1168221831321716,-2733.35595703125,304.14520263671875,0.8400204181671143,0.1827491819858551,0.1735384911298751,293.09918212890625,297.1499938964844,293.1499938964844,0.1116192713379859,-1946.2138671875,304.1456604003906,0.8304454684257507,0.1761088222265243,0.1235591545701026,293.1925964355469,297.1499938964844,293.1499938964844,0.2245333939790725,-4601.12158203125,304.1566772460937,0.9990000128746032,0.3337292969226837,0.2918488085269928,293.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5390995740890503,0.050000000745058,0.229230985045433,291.13348388671875,291.1499938964844,268.2966613769531,267.6348571777344,282.7049560546875,293.1304931640625,291.136962890625,1.0,0.2371950596570968,1.0,1.0,0.9903101325035096,1.0,-1.1657192707061768,0.4898255467414856,0.6758937239646912,0.2696852684020996,0.0,0.0,0.4599533379077911,33.86159133911133,25.0,39.94683074951172,-9979.0615234375,157.03236389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6560363769531,306.54766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.294921875,18000.0,0.0,0.0,0.2227550446987152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3905514180660248,0.3905564248561859,-5.015562692278763e-06,0.0,0.000226068063057,0.0,0.0,19.91967010498047,0.0,0.0,0.0,0.3342628479003906,4.0,0.0,1.0
327120,293.1036682128906,297.1499938964844,293.1499938964844,0.075414091348648,-2041.6812744140625,304.1471862792969,0.8210285305976868,0.1696914583444595,0.1531434953212738,293.09527587890625,297.1499938964844,293.1499938964844,0.1168221831321716,-2733.35595703125,304.14520263671875,0.8400204181671143,0.1827491819858551,0.1735384911298751,293.09918212890625,297.1499938964844,293.1499938964844,0.1116192713379859,-1946.2138671875,304.1456604003906,0.8304454684257507,0.1761088222265243,0.1235591545701026,293.1925964355469,297.1499938964844,293.1499938964844,0.2245333939790725,-4601.12158203125,304.1566772460937,0.9990000128746032,0.3337292969226837,0.2918488085269928,293.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5390995740890503,0.050000000745058,0.229230985045433,291.13348388671875,291.1499938964844,268.2966613769531,267.6348571777344,282.7049560546875,293.1304931640625,291.136962890625,1.0,0.2371950596570968,1.0,1.0,0.9903101325035096,1.0,-1.1657192707061768,0.4898255467414856,0.6758937239646912,0.2696852684020996,0.0,0.0,0.4599533379077911,33.86159133911133,25.0,39.94683074951172,-9979.0615234375,157.03236389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6560363769531,306.54766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.294921875,18000.0,0.0,0.0,0.2227550446987152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3905514180660248,0.3905564248561859,-5.015562692278763e-06,0.0,0.000226068063057,0.0,0.0,19.91967010498047,0.0,0.0,0.0,0.3342628479003906,4.0,0.0,1.0
