time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.1038513183594,297.1499938964844,293.1499938964844,0.0758186802268028,-2049.621826171875,304.1474304199219,0.8319540619850159,0.170827254652977,0.1540822088718414,293.09539794921875,297.1499938964844,293.1499938964844,0.117588572204113,-2747.309326171875,304.1455078125,0.8517227172851562,0.1841098070144653,0.174753189086914,293.0993347167969,297.1499938964844,293.1499938964844,0.1123088002204895,-1955.554931640625,304.1459350585937,0.8417137861251831,0.1773653328418731,0.1243864521384239,293.1726989746094,297.1499938964844,293.1499938964844,0.2145007997751236,-4432.92333984375,304.1708374023437,0.9990000128746032,0.3366484642028808,0.2814186811447143,293.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5469915270805359,0.050000000745058,0.2289320975542068,291.1590881347656,291.1499938964844,268.260009765625,267.5995178222656,282.69635009765625,293.1180419921875,291.1604919433594,1.0,0.233733519911766,1.0,1.0,0.990797758102417,1.0,-1.1564157009124756,0.4852858781814575,0.6711297631263733,0.2680328488349914,0.0,0.0,0.4567859172821045,32.1466178894043,28.0,30.56204414367676,-9909.4296875,150.98757934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65362548828125,306.53631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.84375,18000.0,0.0,0.0,0.2247816026210785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3870857357978821,0.3870907425880432,-5.008895641367417e-06,0.0,0.0002281247579958,0.0,0.0,19.681617736816406,0.0,0.0,0.0,0.3333607017993927,4.0,0.0,1.0
327240,293.1038513183594,297.1499938964844,293.1499938964844,0.0758186802268028,-2049.621826171875,304.1474304199219,0.8319540619850159,0.170827254652977,0.1540822088718414,293.09539794921875,297.1499938964844,293.1499938964844,0.117588572204113,-2747.309326171875,304.1455078125,0.8517227172851562,0.1841098070144653,0.174753189086914,293.0993347167969,297.1499938964844,293.1499938964844,0.1123088002204895,-1955.554931640625,304.1459350585937,0.8417137861251831,0.1773653328418731,0.1243864521384239,293.1726989746094,297.1499938964844,293.1499938964844,0.2145007997751236,-4432.92333984375,304.1708374023437,0.9990000128746032,0.3366484642028808,0.2814186811447143,293.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5469915270805359,0.050000000745058,0.2289320975542068,291.1590881347656,291.1499938964844,268.260009765625,267.5995178222656,282.69635009765625,293.1180419921875,291.1604919433594,1.0,0.233733519911766,1.0,1.0,0.990797758102417,1.0,-1.1564157009124756,0.4852858781814575,0.6711297631263733,0.2680328488349914,0.0,0.0,0.4567859172821045,32.1466178894043,28.0,30.56204414367676,-9909.4296875,150.98757934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65362548828125,306.53631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.84375,18000.0,0.0,0.0,0.2247816026210785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3870857357978821,0.3870907425880432,-5.008895641367417e-06,0.0,0.0002281247579958,0.0,0.0,19.681617736816406,0.0,0.0,0.0,0.3333607017993927,4.0,0.0,1.0
327300,293.1037902832031,297.1499938964844,293.1499938964844,0.076105959713459,-2055.477783203125,304.1473693847656,0.8359972238540649,0.171421006321907,0.1545893847942352,293.0954284667969,297.1499938964844,293.1499938964844,0.118064746260643,-2756.17138671875,304.1454467773437,0.8561201691627502,0.1847968995571136,0.175380989909172,293.09942626953125,297.1499938964844,293.1499938964844,0.1127367988228797,-1961.491455078125,304.1459045410156,0.8459083437919617,0.1779890954494476,0.124809555709362,293.1585998535156,297.1499938964844,293.1499938964844,0.2111793905496597,-4377.69677734375,304.17303466796875,0.9990000128746032,0.3391324579715729,0.2779703438282013,293.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16314697265625,0.5496893525123596,0.050000000745058,0.2288362085819244,291.1641845703125,291.1499938964844,268.2416687011719,267.5818176269531,282.6888122558594,293.11065673828125,291.164794921875,1.0,0.2327433973550796,1.0,1.0,0.9910415410995485,1.0,-1.1540298461914062,0.4840944409370422,0.6699354648590088,0.2676705718040466,0.0,0.0,0.4553138613700866,31.60577774047852,28.0,20.74806022644043,-9887.4775390625,149.25341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6748352050781,306.5379333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18028.744140625,18000.0,0.0,0.0,0.2255427986383438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849559128284454,0.3849609196186065,-5.000404598831665e-06,0.0,0.0002288972609676,0.0,0.0,19.520702362060547,0.0,0.0,0.0,0.3327380418777466,4.0,0.0,1.0
327360,293.10369873046875,297.1499938964844,293.1499938964844,0.0764346271753311,-2062.255615234375,304.1472473144531,0.8390236496925354,0.1720238775014877,0.155113935470581,293.095458984375,297.1499938964844,293.1499938964844,0.1185860112309455,-2765.9423828125,304.14532470703125,0.8594262599945068,0.1854837834835052,0.1760168522596359,293.0995788574219,297.1499938964844,293.1499938964844,0.1131983995437622,-1967.9422607421875,304.14581298828125,0.8490285277366638,0.178597554564476,0.1252297759056091,293.14471435546875,297.1499938964844,293.1499938964844,0.2089682072401046,-4341.31689453125,304.1728515625,0.9990000128746032,0.3417492210865021,0.275686115026474,293.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.5514892339706421,0.050000000745058,0.2287738025188446,291.1654968261719,291.1499938964844,268.22332763671875,267.56414794921875,282.679931640625,293.1043701171875,291.1653747558594,1.0,0.2321765124797821,1.0,1.0,0.9911537766456604,1.0,-1.153109431266785,0.4836065173149109,0.6695029735565186,0.2676041722297668,0.0,0.0,0.454131007194519,31.26343536376953,31.0,10.658090591430664,-9877.072265625,148.3238983154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7060852050781,306.5453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18027.41015625,18000.0,0.0,0.0,0.2261504828929901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3830518126487732,0.3830568194389343,-4.991776677343296e-06,0.0,0.0002295140002388,0.0,0.0,19.37384033203125,0.0,0.0,0.0,0.3321644365787506,4.0,0.0,1.0
327420,293.10357666015625,297.1499938964844,293.1499938964844,0.0771651342511177,-2077.462158203125,304.1469421386719,0.842400312423706,0.1732242107391357,0.1561856269836425,293.0955505371094,297.1499938964844,293.1499938964844,0.1197114214301109,-2787.142333984375,304.14501953125,0.8631508946418762,0.1868432164192199,0.177296906709671,293.1000671386719,297.1499938964844,293.1499938964844,0.1141773238778114,-1981.7003173828125,304.14556884765625,0.8524367809295654,0.1797795891761779,0.1260553151369094,293.1226501464844,297.1499938964844,293.1499938964844,0.2073168158531189,-4315.54736328125,304.1678466796875,0.9990000128746032,0.346373587846756,0.2740445435047149,293.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.5527864098548889,0.050000000745058,0.2287295460700988,291.1605224609375,291.1499938964844,268.1866760253906,267.5287780761719,282.65936279296875,293.0958251953125,291.1596374511719,1.0,0.2321750521659851,1.0,1.0,0.9913782477378844,1.0,-1.1548980474472046,0.4843853116035461,0.6705127358436584,0.2681358456611633,0.0,0.0,0.4529823958873749,31.055587768554688,34.0,-4.456955909729004,-9891.630859375,148.4162139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7840576171875,306.5763244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.98046875,18000.0,0.0,0.0,0.2269935756921768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.380729466676712,0.3807344436645508,-4.9788768592407e-06,0.0,0.0002303696237504,0.0,0.0,19.18733024597168,0.0,0.0,0.0,0.331429660320282,4.0,0.0,1.0
327480,293.10357666015625,297.1499938964844,293.1499938964844,0.0771651342511177,-2077.462158203125,304.1469421386719,0.842400312423706,0.1732242107391357,0.1561856269836425,293.0955505371094,297.1499938964844,293.1499938964844,0.1197114214301109,-2787.142333984375,304.14501953125,0.8631508946418762,0.1868432164192199,0.177296906709671,293.1000671386719,297.1499938964844,293.1499938964844,0.1141773238778114,-1981.7003173828125,304.14556884765625,0.8524367809295654,0.1797795891761779,0.1260553151369094,293.1226501464844,297.1499938964844,293.1499938964844,0.2073168158531189,-4315.54736328125,304.1678466796875,0.9990000128746032,0.346373587846756,0.2740445435047149,293.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.5527864098548889,0.050000000745058,0.2287295460700988,291.1605224609375,291.1499938964844,268.1866760253906,267.5287780761719,282.65936279296875,293.0958251953125,291.1596374511719,1.0,0.2321750521659851,1.0,1.0,0.9913782477378844,1.0,-1.1548980474472046,0.4843853116035461,0.6705127358436584,0.2681358456611633,0.0,0.0,0.4529823958873749,31.055587768554688,34.0,-4.456955909729004,-9891.630859375,148.4162139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7840576171875,306.5763244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.98046875,18000.0,0.0,0.0,0.2269935756921768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.380729466676712,0.3807344436645508,-4.9788768592407e-06,0.0,0.0002303696237504,0.0,0.0,19.18733024597168,0.0,0.0,0.0,0.331429660320282,4.0,0.0,1.0
327540,293.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1466979980469,0.8425117135047913,0.0,0.1572417765855789,293.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,304.14471435546875,0.8633859753608704,0.0,0.1785678267478943,293.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1453552246094,0.8524701595306396,0.0,0.1268700510263443,293.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1592102050781,0.9990000128746032,0.0,0.2758196890354156,293.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.5513835549354553,0.0,0.2287772297859192,291.1499328613281,294.1499938964844,268.1499938964844,267.493408203125,282.6341552734375,293.0905456542969,291.14862060546875,0.0,0.0,1.0,1.0,0.9916027188301086,1.0,-1.1608555316925049,0.4872093498706817,0.6736461520195007,0.2693517804145813,0.0,0.0,0.0,31.390899658203125,60.0,-13.537583351135254,-9948.8701171875,150.75299072265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.861083984375,306.6178283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3807968497276306,0.3808018267154693,-4.975243427907117e-06,0.0,0.0,0.0,0.0,19.17889404296875,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1466979980469,0.8425117135047913,0.0,0.1572417765855789,293.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,304.14471435546875,0.8633859753608704,0.0,0.1785678267478943,293.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1453552246094,0.8524701595306396,0.0,0.1268700510263443,293.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1592102050781,0.9990000128746032,0.0,0.2758196890354156,293.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.5513835549354553,0.0,0.2287772297859192,291.1499328613281,294.1499938964844,268.1499938964844,267.493408203125,282.6341552734375,293.0905456542969,291.14862060546875,0.0,0.0,1.0,1.0,0.9916027188301086,1.0,-1.1608555316925049,0.4872093498706817,0.6736461520195007,0.2693517804145813,0.0,0.0,0.0,31.390899658203125,60.0,-13.537583351135254,-9948.8701171875,150.75299072265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.861083984375,306.6178283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3807968497276306,0.3808018267154693,-4.975243427907117e-06,0.0,0.0,0.0,0.0,19.17889404296875,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0411682128906,0.0,0.0,0.0006691096932627,292.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4797668457031,0.0,0.0,0.0007522084051743,292.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5207214355469,0.0,0.0,0.0005371520528569,292.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9582214355469,0.0,0.0,0.0013081651413813,293.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835021972656,0.0,0.0,0.0013048814143985,291.194580078125,294.1499938964844,268.11541748046875,267.4600524902344,280.2196655273437,286.85137939453125,291.1647644042969,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9949616193771362,1.0,-0.0054869870655238,0.0107640596106648,-0.0052770720794796,-0.0211499445140361,0.0,0.0,0.0,-0.0305435340851545,60.0,-147.5218505859375,-0.0,-2.052121089946013e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.04515352539579e-18,7.048148746393845e-18,-2.994968158668059e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0411682128906,0.0,0.0,0.0006691096932627,292.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4797668457031,0.0,0.0,0.0007522084051743,292.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5207214355469,0.0,0.0,0.0005371520528569,292.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9582214355469,0.0,0.0,0.0013081651413813,293.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835021972656,0.0,0.0,0.0013048814143985,291.194580078125,294.1499938964844,268.11541748046875,267.4600524902344,280.2196655273437,286.85137939453125,291.1647644042969,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9949616193771362,1.0,-0.0054869870655238,0.0107640596106648,-0.0052770720794796,-0.0211499445140361,0.0,0.0,0.0,-0.0305435340851545,60.0,-147.5218505859375,-0.0,-2.052121089946013e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.04515352539579e-18,7.048148746393845e-18,-2.994968158668059e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.9928283691406,0.0,0.0,0.0001161235777544,292.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4212646484375,0.0,0.0,0.0001237028482137,292.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4629211425781,0.0,0.0,9.081717143999413e-05,292.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8826904296875,0.0,0.0,0.0001402764755766,292.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,0.0005193186807446,291.1947021484375,294.1499938964844,268.09967041015625,267.4448547363281,279.974609375,282.5228881835937,291.1622314453125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9966410994529724,1.0,-0.0011883586412295,0.0052085127681493,-0.0040201540105044,-0.02635308355093,0.0,0.0,0.0,-0.0098656537011265,60.0,-80.40087127685547,-0.0,-9.628587349652665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.092313777568103e-20,2.362210209864512e-20,-2.6989643229640857e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9735717773437,0.0,0.0,9.936955029843376e-05,292.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.39898681640625,0.0,0.0,0.0001046645047608,292.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4403991699219,0.0,0.0,7.729573553660884e-05,292.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8633728027344,0.0,0.0,0.0001049403945216,292.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,0.0004953576135449,291.1947631835937,294.1499938964844,268.0849304199219,267.4306335449219,279.85919189453125,279.0871887207031,291.16070556640625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9983205199241638,1.0,-0.0010579946683719,0.0013063643127679,-0.0002483696152921,-0.0301755350083112,0.0,0.0,0.0,-0.0105130700394511,60.0,-40.29875564575195,-0.0,-7.632259979573065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636988317555092e-21,7.001222777319013e-21,-2.3642346617123146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9552917480469,0.0,0.0,9.906046034302562e-05,292.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3779296875,0.0,0.0,0.0001043157244566,292.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4190673828125,0.0,0.0,7.704714516876265e-05,291.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8457946777344,0.0,0.0,0.000104319617094,292.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,0.0004948104615323,291.19482421875,294.1499938964844,268.0711364746094,267.4173583984375,279.7485046386719,276.4684753417969,291.1595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555029148235,5.858174034756305e-08,0.0010554443579167,-0.0314102172851562,0.0,0.0,0.0,-0.0109375892207026,60.0,-25.202281951904297,-0.0,-7.596379703045386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.605363199409144e-21,7.032874552652672e-21,-2.427511757140312e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.9371643066406,0.0,0.0,9.903407044475898e-05,292.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3570251464844,0.0,0.0,0.0001042876247083,292.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3978881835937,0.0,0.0,7.702651055296883e-05,291.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8283996582031,0.0,0.0,0.0001042879157466,292.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839904785156,0.0,0.0,0.000494691892527,291.1948547363281,294.1499938964844,268.0583190917969,267.40496826171875,279.6388244628906,274.473876953125,291.1583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552663588896,1.2328008835993389e-08,0.0010552540188655,-0.0313361808657646,0.0,0.0,0.0,-0.0109235951676964,60.0,-19.76278114318848,-0.0,-7.5924795339688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604933857128312e-21,7.033298644275319e-21,-2.428364787147007e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9012756347656,0.0,0.0,9.898460120894016e-05,292.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.31561279296875,0.0,0.0,0.0001042355288518,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3559265136719,0.0,0.0,7.698803528910503e-05,291.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7939147949219,0.0,0.0,0.0001042357325786,292.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,0.0004944451502524,291.1949462890625,294.1499938964844,268.0354309082031,267.38287353515625,279.4223022460937,271.7920227050781,291.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.076080322265625,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6049233558119415e-21,7.033307530004555e-21,-2.4283841741926137e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9012756347656,0.0,0.0,9.898460120894016e-05,292.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.31561279296875,0.0,0.0,0.0001042355288518,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3559265136719,0.0,0.0,7.698803528910503e-05,291.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7939147949219,0.0,0.0,0.0001042357325786,292.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,0.0004944451502524,291.1949462890625,294.1499938964844,268.0354309082031,267.38287353515625,279.4223022460937,271.7920227050781,291.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.076080322265625,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6049233558119415e-21,7.033307530004555e-21,-2.4283841741926137e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.8658447265625,0.0,0.0,9.893054084386677e-05,292.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2747497558594,0.0,0.0,0.0001041785944835,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3145446777344,0.0,0.0,7.694598025409505e-05,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7599182128906,0.0,0.0,0.0001041787982103,292.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18438720703125,0.0,0.0,0.0004941751249134,291.19500732421875,294.1499938964844,268.0160522460937,267.3641967773437,279.20953369140625,270.22662353515625,291.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.72770118713379,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.8658447265625,0.0,0.0,9.893054084386677e-05,292.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2747497558594,0.0,0.0,0.0001041785944835,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3145446777344,0.0,0.0,7.694598025409505e-05,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7599182128906,0.0,0.0,0.0001041787982103,292.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18438720703125,0.0,0.0,0.0004941751249134,291.19500732421875,294.1499938964844,268.0160522460937,267.3641967773437,279.20953369140625,270.22662353515625,291.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.72770118713379,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.8309020996094,0.0,0.0,9.887255873763934e-05,292.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2344665527344,0.0,0.0,0.0001041175419231,291.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.27374267578125,0.0,0.0,7.690088386880234e-05,291.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7263488769531,0.0,0.0,0.000104117738374,292.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,0.0004938855418004,291.195068359375,294.1499938964844,268.0000305175781,267.3487243652344,279.0005187988281,269.3081970214844,291.1466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.68214988708496,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.8309020996094,0.0,0.0,9.887255873763934e-05,292.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2344665527344,0.0,0.0,0.0001041175419231,291.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.27374267578125,0.0,0.0,7.690088386880234e-05,291.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7263488769531,0.0,0.0,0.000104117738374,292.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,0.0004938855418004,291.195068359375,294.1499938964844,268.0000305175781,267.3487243652344,279.0005187988281,269.3081970214844,291.1466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.68214988708496,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7964172363281,0.0,0.0,9.881141158984974e-05,292.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1947021484375,0.0,0.0,0.0001040531496983,291.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.23345947265625,0.0,0.0,7.685332820983604e-05,291.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6932373046875,0.0,0.0,0.0001040533461491,292.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,0.0004935801262035,291.1950988769531,294.1499938964844,267.9871520996094,267.3363342285156,278.7952575683594,268.7666015625,291.14111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.673189163208008,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7964172363281,0.0,0.0,9.881141158984974e-05,292.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1947021484375,0.0,0.0,0.0001040531496983,291.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.23345947265625,0.0,0.0,7.685332820983604e-05,291.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6932373046875,0.0,0.0,0.0001040533461491,292.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,0.0004935801262035,291.1950988769531,294.1499938964844,267.9871520996094,267.3363342285156,278.7952575683594,268.7666015625,291.14111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.673189163208008,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.77935791015625,0.0,0.0,9.877987758954988e-05,292.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1750183105469,0.0,0.0,0.0001040199495037,291.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2135314941406,0.0,0.0,7.682880095671862e-05,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6768493652344,0.0,0.0,0.0001040201386786,292.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.184814453125,0.0,0.0,0.0004934226744808,291.19512939453125,294.1499938964844,267.9818725585937,267.3312072753906,278.69403076171875,268.5851745605469,291.1380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663907110691,60.0,-16.669816970825195,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.7624206542969,0.0,0.0,9.8747834272217e-05,292.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.15545654296875,0.0,0.0,0.0001039862036122,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1937255859375,0.0,0.0,7.680388080189005e-05,291.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6605834960937,0.0,0.0,0.0001039863927871,292.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,0.0004932626034133,291.19512939453125,294.1499938964844,267.977294921875,267.3267822265625,278.5937194824219,268.4450988769531,291.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017718881368,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.666027069091797,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.7288513183594,0.0,0.0,9.868254710454494e-05,292.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.11676025390625,0.0,0.0,0.0001039174530887,291.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.154541015625,0.0,0.0,7.675310189370066e-05,291.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6283569335937,0.0,0.0,0.0001039176422636,292.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,0.0004929365823045,291.19512939453125,294.1499938964844,267.97021484375,267.3199768066406,278.3959350585937,268.2527770996094,291.1280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515036992728,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.656599044799805,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.7288513183594,0.0,0.0,9.868254710454494e-05,292.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.11676025390625,0.0,0.0,0.0001039174530887,291.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.154541015625,0.0,0.0,7.675310189370066e-05,291.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6283569335937,0.0,0.0,0.0001039176422636,292.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,0.0004929365823045,291.19512939453125,294.1499938964844,267.97021484375,267.3199768066406,278.3959350585937,268.2527770996094,291.1280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515036992728,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.656599044799805,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6957397460937,0.0,0.0,9.861627768259495e-05,291.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0785827636719,0.0,0.0,0.0001038476693793,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1158447265625,0.0,0.0,7.670155900996178e-05,291.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5965270996094,0.0,0.0,0.0001038478512782,292.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,0.0004926055553369,291.1950988769531,294.1499938964844,267.9657897949219,267.3157043457031,278.20184326171875,268.1371459960937,291.1206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.644655227661133,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6957397460937,0.0,0.0,9.861627768259495e-05,291.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0785827636719,0.0,0.0,0.0001038476693793,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1158447265625,0.0,0.0,7.670155900996178e-05,291.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5965270996094,0.0,0.0,0.0001038478512782,292.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,0.0004926055553369,291.1950988769531,294.1499938964844,267.9657897949219,267.3157043457031,278.20184326171875,268.1371459960937,291.1206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.644655227661133,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6630554199219,0.0,0.0,9.854972449829802e-05,291.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0409240722656,0.0,0.0,0.0001037775800796,291.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.07769775390625,0.0,0.0,7.664979057153687e-05,291.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5651550292969,0.0,0.0,0.0001037777619785,292.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,0.0004922731313854,291.195068359375,294.1499938964844,267.9637756347656,267.31378173828125,278.0114440917969,268.0675354003906,291.1128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.630428314208984,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6630554199219,0.0,0.0,9.854972449829802e-05,291.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0409240722656,0.0,0.0,0.0001037775800796,291.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.07769775390625,0.0,0.0,7.664979057153687e-05,291.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5651550292969,0.0,0.0,0.0001037777619785,292.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,0.0004922731313854,291.195068359375,294.1499938964844,267.9637756347656,267.31378173828125,278.0114440917969,268.0675354003906,291.1128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.630428314208984,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6308288574219,0.0,0.0,9.848358604358508e-05,291.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0037536621094,0.0,0.0,0.0001037079418892,291.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0400390625,0.0,0.0,7.659834955120459e-05,291.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5342102050781,0.0,0.0,0.0001037081165122,292.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,0.0004919428029097,291.19500732421875,294.1499938964844,267.96405029296875,267.31402587890625,277.8246765136719,268.02593994140625,291.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.614206314086914,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6308288574219,0.0,0.0,9.848358604358508e-05,291.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0037536621094,0.0,0.0,0.0001037079418892,291.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0400390625,0.0,0.0,7.659834955120459e-05,291.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5342102050781,0.0,0.0,0.0001037081165122,292.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,0.0004919428029097,291.19500732421875,294.1499938964844,267.96405029296875,267.31402587890625,277.8246765136719,268.02593994140625,291.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.614206314086914,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.6148681640625,0.0,0.0,9.845089516602457e-05,291.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9853515625,0.0,0.0,0.0001036735120578,291.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0213928222656,0.0,0.0,7.657292735530064e-05,291.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.51885986328125,0.0,0.0,0.0001036736939568,292.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18536376953125,0.0,0.0,0.0004917795304208,291.1949768066406,294.1499938964844,267.9649658203125,267.3149108886719,277.732666015625,268.0121459960937,291.1004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629302561283,60.0,-16.605436325073242,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5989990234375,0.0,0.0,9.841857536230236e-05,291.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9670715332031,0.0,0.0,0.0001036394751281,291.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0028686523437,0.0,0.0,7.654778892174363e-05,291.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5036315917969,0.0,0.0,0.000103639657027,292.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,0.0004916181205771,291.1949157714844,294.1499938964844,267.9664001464844,267.3162841796875,277.6415405273437,268.00177001953125,291.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.596277236938477,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.5675964355469,0.0,0.0,9.835538367042318e-05,291.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.93084716796875,0.0,0.0,0.0001035729364957,291.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9662170410156,0.0,0.0,7.649863982805982e-05,291.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4734802246094,0.0,0.0,0.0001035731111187,292.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,0.0004913025186397,291.19482421875,294.1499938964844,267.9706420898437,267.3204040527344,277.46197509765625,267.9886169433594,291.08721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479837525030234e-08,0.0010480139171704,-0.0291205067187547,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.576927185058594,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.5675964355469,0.0,0.0,9.835538367042318e-05,291.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.93084716796875,0.0,0.0,0.0001035729364957,291.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9662170410156,0.0,0.0,7.649863982805982e-05,291.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4734802246094,0.0,0.0,0.0001035731111187,292.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,0.0004913025186397,291.19482421875,294.1499938964844,267.9706420898437,267.3204040527344,277.46197509765625,267.9886169433594,291.08721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479837525030234e-08,0.0010480139171704,-0.0291205067187547,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.576927185058594,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5365905761719,0.0,0.0,9.829472401179372e-05,291.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8951416015625,0.0,0.0,0.0001035090608638,291.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9300231933594,0.0,0.0,7.645146251888946e-05,291.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4436950683594,0.0,0.0,0.0001035092354868,292.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,0.0004909995477646,291.1946716308594,294.1499938964844,267.97662353515625,267.326171875,277.2859802246094,267.9827575683594,291.0780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.55643081665039,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
