time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5365905761719,0.0,0.0,9.829472401179372e-05,291.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8951416015625,0.0,0.0,0.0001035090608638,291.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9300231933594,0.0,0.0,7.645146251888946e-05,291.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4436950683594,0.0,0.0,0.0001035092354868,292.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,0.0004909995477646,291.1946716308594,294.1499938964844,267.97662353515625,267.326171875,277.2859802246094,267.9827575683594,291.0780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.55643081665039,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5060119628906,0.0,0.0,9.82373021543026e-05,291.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.85986328125,0.0,0.0,0.0001034485903801,291.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8943176269531,0.0,0.0,7.64068026910536e-05,291.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.414306640625,0.0,0.0,0.0001034487650031,292.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,0.0004907127586193,291.19451904296875,294.1499938964844,267.9841613769531,267.3334045410156,277.1134338378906,267.9819030761719,291.06866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.53506851196289,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5060119628906,0.0,0.0,9.82373021543026e-05,291.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.85986328125,0.0,0.0,0.0001034485903801,291.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8943176269531,0.0,0.0,7.64068026910536e-05,291.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.414306640625,0.0,0.0,0.0001034487650031,292.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,0.0004907127586193,291.19451904296875,294.1499938964844,267.9841613769531,267.3334045410156,277.1134338378906,267.9819030761719,291.06866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.53506851196289,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4757995605469,0.0,0.0,9.81838456937112e-05,291.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8250732421875,0.0,0.0,0.000103392296296,291.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.85906982421875,0.0,0.0,7.636522059328854e-05,291.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.38531494140625,0.0,0.0,0.0001033924636431,292.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,0.0004904457600787,291.1943359375,294.1499938964844,267.9930114746094,267.34197998046875,276.9443664550781,267.984619140625,291.0590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.513107299804688,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4757995605469,0.0,0.0,9.81838456937112e-05,291.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8250732421875,0.0,0.0,0.000103392296296,291.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.85906982421875,0.0,0.0,7.636522059328854e-05,291.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.38531494140625,0.0,0.0,0.0001033924636431,292.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,0.0004904457600787,291.1943359375,294.1499938964844,267.9930114746094,267.34197998046875,276.9443664550781,267.984619140625,291.0590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.513107299804688,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.4608459472656,0.0,0.0,9.8158823675476e-05,291.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8078308105469,0.0,0.0,0.0001033659500535,291.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.84161376953125,0.0,0.0,7.63457574066706e-05,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3709411621094,0.0,0.0,0.0001033661174005,292.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,0.0004903207882307,291.1942138671875,294.1499938964844,267.9979248046875,267.3466796875,276.8611145019531,267.98699951171875,291.0541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.50198745727539,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.44598388671875,0.0,0.0,9.81350676738657e-05,291.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.79071044921875,0.0,0.0,0.0001033409353112,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8242492675781,0.0,0.0,7.632728375028819e-05,291.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3566589355469,0.0,0.0,0.0001033411026583,292.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,0.0004902021610178,291.194091796875,294.1499938964844,268.0030822753906,267.3516845703125,276.7786865234375,267.98992919921875,291.0492248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.02840106934309,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.490819931030273,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.4165344238281,0.0,0.0,9.80917175184004e-05,291.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7567749023437,0.0,0.0,0.0001032952859532,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7898864746094,0.0,0.0,7.629356696270406e-05,291.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.328369140625,0.0,0.0,0.0001032954533002,292.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,0.0004899856867268,291.19384765625,294.1499938964844,268.0141296386719,267.3623352050781,276.6163330078125,267.9972839355469,291.0392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.468473434448242,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.4165344238281,0.0,0.0,9.80917175184004e-05,291.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7567749023437,0.0,0.0,0.0001032952859532,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7898864746094,0.0,0.0,7.629356696270406e-05,291.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.328369140625,0.0,0.0,0.0001032954533002,292.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,0.0004899856867268,291.19384765625,294.1499938964844,268.0141296386719,267.3623352050781,276.6163330078125,267.9972839355469,291.0392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.468473434448242,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.387451171875,0.0,0.0,9.805455920286477e-05,291.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7232971191406,0.0,0.0,0.0001032561558531,291.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7559814453125,0.0,0.0,7.626466685906053e-05,291.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004455566406,0.0,0.0,0.0001032563159242,292.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,0.0004898000624962,291.19354248046875,294.1499938964844,268.0260009765625,267.3738098144531,276.457275390625,268.0061950683594,291.0290832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448152897879,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177754208445,60.0,-16.446334838867188,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.387451171875,0.0,0.0,9.805455920286477e-05,291.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7232971191406,0.0,0.0,0.0001032561558531,291.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7559814453125,0.0,0.0,7.626466685906053e-05,291.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004455566406,0.0,0.0,0.0001032563159242,292.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,0.0004898000624962,291.19354248046875,294.1499938964844,268.0260009765625,267.3738098144531,276.457275390625,268.0061950683594,291.0290832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448152897879,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177754208445,60.0,-16.446334838867188,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.3587341308594,0.0,0.0,9.802435670280828e-05,291.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6902160644531,0.0,0.0,0.0001032243453664,291.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.72247314453125,0.0,0.0,7.624117279192433e-05,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2728576660156,0.0,0.0,0.0001032245054375,292.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,0.0004896492464467,291.1932067871094,294.1499938964844,268.0385131835937,267.3858642578125,276.30145263671875,268.016357421875,291.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.42466926574707,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.3587341308594,0.0,0.0,9.802435670280828e-05,291.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6902160644531,0.0,0.0,0.0001032243453664,291.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.72247314453125,0.0,0.0,7.624117279192433e-05,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2728576660156,0.0,0.0,0.0001032245054375,292.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,0.0004896492464467,291.1932067871094,294.1499938964844,268.0385131835937,267.3858642578125,276.30145263671875,268.016357421875,291.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.42466926574707,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,295.33038330078125,0.0,0.0,9.800190309761092e-05,291.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.65753173828125,0.0,0.0,0.0001032007057801,291.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6893615722656,0.0,0.0,7.622371049365029e-05,291.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24560546875,0.0,0.0,0.0001032008658512,292.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,0.0004895371384918,291.1928405761719,294.1499938964844,268.0514831542969,267.3983764648437,276.1487731933594,268.0274963378906,291.00836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.40374755859375,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,295.33038330078125,0.0,0.0,9.800190309761092e-05,291.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.65753173828125,0.0,0.0,0.0001032007057801,291.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6893615722656,0.0,0.0,7.622371049365029e-05,291.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24560546875,0.0,0.0,0.0001032008658512,292.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,0.0004895371384918,291.1928405761719,294.1499938964844,268.0514831542969,267.3983764648437,276.1487731933594,268.0274963378906,291.00836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.40374755859375,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3163146972656,0.0,0.0,9.79938413365744e-05,291.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.641357421875,0.0,0.0,0.0001031922220136,291.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6729736328125,0.0,0.0,7.621743861818686e-05,291.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2320861816406,0.0,0.0,0.0001031923748087,292.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,0.0004894968587905,291.192626953125,294.1499938964844,268.0580749511719,267.4047546386719,276.0736083984375,268.0333557128906,291.00311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.393648147583008,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3023376464844,0.0,0.0,9.798802784644069e-05,291.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.625244140625,0.0,0.0,0.0001031860956572,291.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6566772460937,0.0,0.0,7.621292024850845e-05,291.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2186584472656,0.0,0.0,0.0001031862484524,292.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,0.0004894678131677,291.1924133300781,294.1499938964844,268.0647277832031,267.4111633300781,275.99920654296875,268.03936767578125,290.9978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.38383674621582,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2746276855469,0.0,0.0,9.798356768442318e-05,291.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5933532714844,0.0,0.0,0.0001031813953886,291.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6243896484375,0.0,0.0,7.620944961672649e-05,291.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1920471191406,0.0,0.0,0.0001031815481837,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,0.0004894455778412,291.19195556640625,294.1499938964844,268.0780639648437,267.42401123046875,275.8526306152344,268.0517883300781,290.9872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.365209579467773,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2746276855469,0.0,0.0,9.798356768442318e-05,291.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5933532714844,0.0,0.0,0.0001031813953886,291.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6243896484375,0.0,0.0,7.620944961672649e-05,291.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1920471191406,0.0,0.0,0.0001031815481837,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,0.0004894455778412,291.19195556640625,294.1499938964844,268.0780639648437,267.42401123046875,275.8526306152344,268.0517883300781,290.9872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.365209579467773,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.24725341796875,0.0,0.0,9.798938845051453e-05,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5618591308594,0.0,0.0,0.0001031875217449,291.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.59246826171875,0.0,0.0,7.621397526236251e-05,291.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1657409667969,0.0,0.0,0.00010318767454,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,0.0004894746816717,291.19146728515625,294.1499938964844,268.0913391113281,267.4367980957031,275.70904541015625,268.0645446777344,290.9765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.348140716552734,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.24725341796875,0.0,0.0,9.798938845051453e-05,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5618591308594,0.0,0.0,0.0001031875217449,291.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.59246826171875,0.0,0.0,7.621397526236251e-05,291.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1657409667969,0.0,0.0,0.00010318767454,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,0.0004894746816717,291.19146728515625,294.1499938964844,268.0913391113281,267.4367980957031,275.70904541015625,268.0645446777344,290.9765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.348140716552734,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.22021484375,0.0,0.0,9.800639236345889e-05,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5307006835937,0.0,0.0,0.0001032054278766,291.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5609436035156,0.0,0.0,7.622719567734748e-05,291.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1397399902344,0.0,0.0,0.0001032055806717,292.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839904785156,0.0,0.0,0.0004895596648566,291.19091796875,294.1499938964844,268.10430908203125,267.4493408203125,275.5683288574219,268.07745361328125,290.9656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.332904815673828,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.22021484375,0.0,0.0,9.800639236345889e-05,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5307006835937,0.0,0.0,0.0001032054278766,291.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5609436035156,0.0,0.0,7.622719567734748e-05,291.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1397399902344,0.0,0.0,0.0001032055806717,292.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839904785156,0.0,0.0,0.0004895596648566,291.19091796875,294.1499938964844,268.10430908203125,267.4493408203125,275.5683288574219,268.07745361328125,290.9656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.332904815673828,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1934509277344,0.0,0.0,9.803551802178843e-05,291.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4999084472656,0.0,0.0,0.0001032361033139,291.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5297546386719,0.0,0.0,7.624985300935805e-05,291.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1140441894531,0.0,0.0,0.0001032362488331,292.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,0.0004897051840089,291.1903381347656,294.1499938964844,268.1168518066406,267.46142578125,275.430419921875,268.09033203125,290.9548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.319782257080078,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1934509277344,0.0,0.0,9.803551802178843e-05,291.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4999084472656,0.0,0.0,0.0001032361033139,291.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5297546386719,0.0,0.0,7.624985300935805e-05,291.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1140441894531,0.0,0.0,0.0001032362488331,292.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,0.0004897051840089,291.1903381347656,294.1499938964844,268.1168518066406,267.46142578125,275.430419921875,268.09033203125,290.9548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.319782257080078,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.18017578125,0.0,0.0,9.805493027670308e-05,291.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4846496582031,0.0,0.0,0.0001032565414789,291.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5142822265625,0.0,0.0,7.626495062140748e-05,291.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1012878417969,0.0,0.0,0.000103256686998,292.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835021972656,0.0,0.0,0.000489802157972,291.1900329589844,294.1499938964844,268.1228942871094,267.4672546386719,275.36248779296875,268.0967102050781,290.9493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.314109802246094,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1669921875,0.0,0.0,9.807773312786594e-05,291.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.469482421875,0.0,0.0,0.0001032805594149,291.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4989318847656,0.0,0.0,7.628268940607086e-05,291.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.088623046875,0.0,0.0,0.0001032807049341,292.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,0.000489916128572,291.189697265625,294.1499938964844,268.1287841796875,267.4729309082031,275.29522705078125,268.10302734375,290.94384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.3090763092041,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.14080810546875,0.0,0.0,9.813405631575732e-05,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4393920898437,0.0,0.0,0.0001033398730214,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.46844482421875,0.0,0.0,7.632649067090824e-05,291.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0634765625,0.0,0.0,0.0001033400112646,292.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,0.0004901974461972,291.18902587890625,294.1499938964844,268.139892578125,267.483642578125,275.1627197265625,268.11529541015625,290.932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202790695108432e-08,0.0010456445161253,-0.0283954013139009,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.301055908203125,-0.0,-7.454819694885374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.14080810546875,0.0,0.0,9.813405631575732e-05,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4393920898437,0.0,0.0,0.0001033398730214,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.46844482421875,0.0,0.0,7.632649067090824e-05,291.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0634765625,0.0,0.0,0.0001033400112646,292.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,0.0004901974461972,291.18902587890625,294.1499938964844,268.139892578125,267.483642578125,275.1627197265625,268.11529541015625,290.932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202790695108432e-08,0.0010456445161253,-0.0283954013139009,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.301055908203125,-0.0,-7.454819694885374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.11492919921875,0.0,0.0,9.820525883696972e-05,291.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4096069335937,0.0,0.0,0.0001034148517646,291.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.43829345703125,0.0,0.0,7.63818752602674e-05,291.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.03857421875,0.0,0.0,0.0001034149900078,292.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,0.0004905531532131,291.1882629394531,294.1499938964844,268.1499938964844,267.493408203125,275.0327453613281,268.1269836425781,290.9217834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464137885719,1.1291430901394506e-08,0.0010464024962857,-0.0286274030804634,0.0,0.0,0.0,-0.0104104597121477,60.0,-16.29598045349121,-0.0,-7.46563273423817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.11492919921875,0.0,0.0,9.820525883696972e-05,291.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4096069335937,0.0,0.0,0.0001034148517646,291.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.43829345703125,0.0,0.0,7.63818752602674e-05,291.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.03857421875,0.0,0.0,0.0001034149900078,292.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,0.0004905531532131,291.1882629394531,294.1499938964844,268.1499938964844,267.493408203125,275.0327453613281,268.1269836425781,290.9217834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464137885719,1.1291430901394506e-08,0.0010464024962857,-0.0286274030804634,0.0,0.0,0.0,-0.0104104597121477,60.0,-16.29598045349121,-0.0,-7.46563273423817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.0892944335937,0.0,0.0,9.828760084928943e-05,291.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3801574707031,0.0,0.0,0.0001035015593515,291.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4084777832031,0.0,0.0,7.644591823918745e-05,291.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0139465332031,0.0,0.0,0.0001035017048707,292.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820068359375,0.0,0.0,0.0004909645067527,291.1875,294.1499938964844,268.16094970703125,267.50396728515625,274.9053039550781,268.13824462890625,290.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.139395600091575e-08,0.001047279103659,-0.0288957376033067,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.29336929321289,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.0892944335937,0.0,0.0,9.828760084928943e-05,291.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3801574707031,0.0,0.0,0.0001035015593515,291.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4084777832031,0.0,0.0,7.644591823918745e-05,291.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0139465332031,0.0,0.0,0.0001035017048707,292.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820068359375,0.0,0.0,0.0004909645067527,291.1875,294.1499938964844,268.16094970703125,267.50396728515625,274.9053039550781,268.13824462890625,290.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.139395600091575e-08,0.001047279103659,-0.0288957376033067,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.29336929321289,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,295.06396484375,0.0,0.0,9.837439574766904e-05,291.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3510131835937,0.0,0.0,0.0001035929599311,291.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.37896728515625,0.0,0.0,7.651342457393184e-05,291.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.98956298828125,0.0,0.0,0.0001035930981743,292.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,0.0004913980956189,291.1866455078125,294.1499938964844,268.1745300292969,267.5170593261719,274.7803039550781,268.1500244140625,290.8995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.0291785858571529,0.0,0.0,0.0,-0.0105148609727621,60.0,-16.290584564208984,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,295.06396484375,0.0,0.0,9.837439574766904e-05,291.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3510131835937,0.0,0.0,0.0001035929599311,291.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.37896728515625,0.0,0.0,7.651342457393184e-05,291.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.98956298828125,0.0,0.0,0.0001035930981743,292.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,0.0004913980956189,291.1866455078125,294.1499938964844,268.1745300292969,267.5170593261719,274.7803039550781,268.1500244140625,290.8995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.0291785858571529,0.0,0.0,0.0,-0.0105148609727621,60.0,-16.290584564208984,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.0513610839844,0.0,0.0,9.841932478593662e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3365478515625,0.0,0.0,0.0001036402754834,291.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36431884765625,0.0,0.0,7.654837099835277e-05,291.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9774780273437,0.0,0.0,0.0001036404137266,292.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18121337890625,0.0,0.0,0.0004916225443594,291.18621826171875,294.1499938964844,268.1822509765625,267.5245056152344,274.7187805175781,268.1563720703125,290.8938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.288803100585938,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.0388488769531,0.0,0.0,9.846512693911792e-05,291.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3221740722656,0.0,0.0,0.0001036885078065,291.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3497619628906,0.0,0.0,7.658399408683181e-05,291.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9654541015625,0.0,0.0,0.0001036886460497,292.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,0.0004918513586744,291.1857604980469,294.1499938964844,268.1905212402344,267.5325012207031,274.6578369140625,268.16314697265625,290.8883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.286741256713867,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0140075683594,0.0,0.0,9.855899406829848e-05,291.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29364013671875,0.0,0.0,0.0001037873516906,291.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.32086181640625,0.0,0.0,7.665700104553252e-05,291.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9415588378906,0.0,0.0,0.0001037874899338,292.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,0.0004923202795907,291.1847839355469,294.1499938964844,268.208740234375,267.550048828125,274.537841796875,268.1780090332031,290.8770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.281787872314453,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0140075683594,0.0,0.0,9.855899406829848e-05,291.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29364013671875,0.0,0.0,0.0001037873516906,291.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.32086181640625,0.0,0.0,7.665700104553252e-05,291.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9415588378906,0.0,0.0,0.0001037874899338,292.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,0.0004923202795907,291.1847839355469,294.1499938964844,268.208740234375,267.550048828125,274.537841796875,268.1780090332031,290.8770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.281787872314453,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
