time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.99432373046875,0.0,0.0,9.863587183644996e-05,291.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2710266113281,0.0,0.0,0.0001038683039951,291.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2979431152344,0.0,0.0,7.671679486520588e-05,291.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9226379394531,0.0,0.0,0.0001038684422383,292.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798095703125,0.0,0.0,0.0004927043337374,291.1839904785156,294.1499938964844,268.2247314453125,267.56549072265625,274.4436340332031,268.1912536621094,290.8680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.277023315429688,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9894104003906,0.0,0.0,9.86552913673222e-05,291.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.265380859375,0.0,0.0,0.0001038887567119,291.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2922668457031,0.0,0.0,7.673189975321293e-05,291.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9179077148437,0.0,0.0,0.0001038888876792,292.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796569824219,0.0,0.0,0.0004928013077005,291.18377685546875,294.1499938964844,268.2289123535156,267.56951904296875,274.4203186035156,268.1947631835937,290.8657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.275726318359375,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9650573730469,0.0,0.0,9.875331306830049e-05,291.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2374267578125,0.0,0.0,0.0001039919807226,291.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2639465332031,0.0,0.0,7.680813723709434e-05,291.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8945007324219,0.0,0.0,0.0001039921116898,292.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,0.0004932910087518,291.1827087402344,294.1499938964844,268.2508850097656,267.5906982421875,274.30523681640625,268.2134704589844,290.8544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.268590927124023,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9650573730469,0.0,0.0,9.875331306830049e-05,291.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2374267578125,0.0,0.0,0.0001039919807226,291.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2639465332031,0.0,0.0,7.680813723709434e-05,291.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8945007324219,0.0,0.0,0.0001039921116898,292.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,0.0004932910087518,291.1827087402344,294.1499938964844,268.2508850097656,267.5906982421875,274.30523681640625,268.2134704589844,290.8544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.268590927124023,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9409484863281,0.0,0.0,9.885241161100566e-05,291.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20977783203125,0.0,0.0,0.0001040963397826,291.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2359313964844,0.0,0.0,7.6885218732059e-05,291.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8713073730469,0.0,0.0,0.0001040964634739,292.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,0.0004937860649079,291.1815795898437,294.1499938964844,268.2743835449219,267.6133728027344,274.1926574707031,268.2340393066406,290.8431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.26042366027832,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9409484863281,0.0,0.0,9.885241161100566e-05,291.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20977783203125,0.0,0.0,0.0001040963397826,291.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2359313964844,0.0,0.0,7.6885218732059e-05,291.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8713073730469,0.0,0.0,0.0001040964634739,292.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,0.0004937860649079,291.1815795898437,294.1499938964844,268.2743835449219,267.6133728027344,274.1926574707031,268.2340393066406,290.8431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.26042366027832,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9289855957031,0.0,0.0,9.890217188512906e-05,291.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.196044921875,0.0,0.0,0.0001041487339534,291.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2220153808594,0.0,0.0,7.692391227465123e-05,291.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8598022460937,0.0,0.0,0.0001041488649207,292.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,0.00049403461162,291.1809997558594,294.1499938964844,268.2866516113281,267.6252136230469,274.1372985839844,268.2449645996094,290.8374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.255958557128906,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9170837402344,0.0,0.0,9.895195398712532e-05,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.182373046875,0.0,0.0,0.000104201157228,291.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.20819091796875,0.0,0.0,7.696263492107391e-05,291.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8483581542969,0.0,0.0,0.0001042012881953,292.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17742919921875,0.0,0.0,0.000494283332955,291.1803894042969,294.1499938964844,268.2992553710937,267.6373596191406,274.0825500488281,268.2563171386719,290.83172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.251256942749023,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8934326171875,0.0,0.0,9.905133629217744e-05,291.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1552429199219,0.0,0.0,0.0001043058146024,291.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18072509765625,0.0,0.0,7.7039934694767e-05,291.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8256225585937,0.0,0.0,0.0001043059382936,292.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766052246094,0.0,0.0,0.000494779786095,291.1791381835937,294.1499938964844,268.3252258300781,267.66241455078125,273.9748229980469,268.28009033203125,290.8203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.241174697875977,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8934326171875,0.0,0.0,9.905133629217744e-05,291.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1552429199219,0.0,0.0,0.0001043058146024,291.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18072509765625,0.0,0.0,7.7039934694767e-05,291.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8256225585937,0.0,0.0,0.0001043059382936,292.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766052246094,0.0,0.0,0.000494779786095,291.1791381835937,294.1499938964844,268.3252258300781,267.66241455078125,273.9748229980469,268.28009033203125,290.8203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.241174697875977,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8700256347656,0.0,0.0,9.914999100146817e-05,291.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1283874511719,0.0,0.0,0.0001044097007252,291.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1535339355469,0.0,0.0,7.711666694376618e-05,291.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8030700683594,0.0,0.0,0.0001044098316924,292.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,0.0004952725721523,291.1778259277344,294.1499938964844,268.35211181640625,267.6883239746094,273.8695068359375,268.3052062988281,290.8089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.230205535888672,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8700256347656,0.0,0.0,9.914999100146817e-05,291.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1283874511719,0.0,0.0,0.0001044097007252,291.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1535339355469,0.0,0.0,7.711666694376618e-05,291.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8030700683594,0.0,0.0,0.0001044098316924,292.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,0.0004952725721523,291.1778259277344,294.1499938964844,268.35211181640625,267.6883239746094,273.8695068359375,268.3052062988281,290.8089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.230205535888672,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8468322753906,0.0,0.0,9.92473869700916e-05,291.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.101806640625,0.0,0.0,0.0001045122626237,291.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1266174316406,0.0,0.0,7.719241693848744e-05,291.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.78076171875,0.0,0.0,0.000104512386315,292.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,0.0004957591299898,291.17645263671875,294.1499938964844,268.37969970703125,267.7149353027344,273.7665710449219,268.3314514160156,290.7974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.218421936035156,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8468322753906,0.0,0.0,9.92473869700916e-05,291.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.101806640625,0.0,0.0,0.0001045122626237,291.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1266174316406,0.0,0.0,7.719241693848744e-05,291.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.78076171875,0.0,0.0,0.000104512386315,292.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,0.0004957591299898,291.17645263671875,294.1499938964844,268.37969970703125,267.7149353027344,273.7665710449219,268.3314514160156,290.7974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.218421936035156,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8238525390625,0.0,0.0,9.93430076050572e-05,291.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.07550048828125,0.0,0.0,0.0001046129546011,291.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0999755859375,0.0,0.0,7.726678450126201e-05,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7586669921875,0.0,0.0,0.0001046130782924,292.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,0.0004962367820553,291.17498779296875,294.1499938964844,268.4077453613281,267.74200439453125,273.6659851074219,268.35858154296875,290.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.20589256286621,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8238525390625,0.0,0.0,9.93430076050572e-05,291.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.07550048828125,0.0,0.0,0.0001046129546011,291.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0999755859375,0.0,0.0,7.726678450126201e-05,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7586669921875,0.0,0.0,0.0001046130782924,292.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,0.0004962367820553,291.17498779296875,294.1499938964844,268.4077453613281,267.74200439453125,273.6659851074219,268.35858154296875,290.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.20589256286621,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8124694824219,0.0,0.0,9.939000301528722e-05,291.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624389648437,0.0,0.0,0.0001046624456648,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0867614746094,0.0,0.0,7.730333891231567e-05,291.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7476806640625,0.0,0.0,0.0001046625620801,292.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,0.0004964715335518,291.1742553710937,294.1499938964844,268.4219055175781,267.7556457519531,273.6166076660156,268.3724060058594,290.7803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.199365615844727,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.8011169433594,0.0,0.0,9.94363726931624e-05,291.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0494384765625,0.0,0.0,0.0001047112818923,291.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736083984375,0.0,0.0,7.733940583420917e-05,291.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7367553710937,0.0,0.0,0.0001047113983076,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,0.0004967032000422,291.1734619140625,294.1499938964844,268.43609619140625,267.7693176269531,273.5677795410156,268.3863830566406,290.7745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.192686080932617,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.778564453125,0.0,0.0,9.952705295290798e-05,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02362060546875,0.0,0.0,0.0001048067642841,291.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0474548339844,0.0,0.0,7.740993169136345e-05,291.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7150573730469,0.0,0.0,0.0001048068879754,292.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,0.0004971561720594,291.1719055175781,294.1499938964844,268.4644775390625,267.79669189453125,273.4718322753906,268.4146423339844,290.7630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.178911209106445,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.778564453125,0.0,0.0,9.952705295290798e-05,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02362060546875,0.0,0.0,0.0001048067642841,291.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0474548339844,0.0,0.0,7.740993169136345e-05,291.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7150573730469,0.0,0.0,0.0001048068879754,292.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,0.0004971561720594,291.1719055175781,294.1499938964844,268.4644775390625,267.79669189453125,273.4718322753906,268.4146423339844,290.7630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.178911209106445,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7562255859375,0.0,0.0,9.961461910279468e-05,291.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.998046875,0.0,0.0,0.0001048989797709,291.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0215759277344,0.0,0.0,7.747804193058982e-05,291.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6935729980469,0.0,0.0,0.0001048990961862,292.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17047119140625,0.0,0.0,0.0004975936608389,291.1702575683594,294.1499938964844,268.49267578125,267.82391357421875,273.3781433105469,268.443115234375,290.7515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.164630889892578,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7562255859375,0.0,0.0,9.961461910279468e-05,291.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.998046875,0.0,0.0,0.0001048989797709,291.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0215759277344,0.0,0.0,7.747804193058982e-05,291.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6935729980469,0.0,0.0,0.0001048990961862,292.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17047119140625,0.0,0.0,0.0004975936608389,291.1702575683594,294.1499938964844,268.49267578125,267.82391357421875,273.3781433105469,268.443115234375,290.7515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.164630889892578,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7341003417969,0.0,0.0,9.969870006898418e-05,291.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9727478027344,0.0,0.0,0.0001049875208991,291.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9959716796875,0.0,0.0,7.75434382376261e-05,291.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6722717285156,0.0,0.0,0.0001049876373144,292.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16925048828125,0.0,0.0,0.0004980136291123,291.16851806640625,294.1499938964844,268.5205383300781,267.8507385253906,273.2866516113281,268.4715576171875,290.7400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.149946212768555,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7341003417969,0.0,0.0,9.969870006898418e-05,291.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9727478027344,0.0,0.0,0.0001049875208991,291.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9959716796875,0.0,0.0,7.75434382376261e-05,291.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6722717285156,0.0,0.0,0.0001049876373144,292.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16925048828125,0.0,0.0,0.0004980136291123,291.16851806640625,294.1499938964844,268.5205383300781,267.8507385253906,273.2866516113281,268.4715576171875,290.7400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.149946212768555,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7121887207031,0.0,0.0,9.97789393295534e-05,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9476623535156,0.0,0.0,0.0001050720093189,291.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9705810546875,0.0,0.0,7.760584412608296e-05,291.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.65118408203125,0.0,0.0,0.0001050721257342,292.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,0.0004984145052731,291.166748046875,294.1499938964844,268.5477600097656,267.87701416015625,273.19732666015625,268.499755859375,290.72857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.134960174560547,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7121887207031,0.0,0.0,9.97789393295534e-05,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9476623535156,0.0,0.0,0.0001050720093189,291.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9705810546875,0.0,0.0,7.760584412608296e-05,291.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.65118408203125,0.0,0.0,0.0001050721257342,292.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,0.0004984145052731,291.166748046875,294.1499938964844,268.5477600097656,267.87701416015625,273.19732666015625,268.499755859375,290.72857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.134960174560547,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7012939453125,0.0,0.0,9.981749462895095e-05,291.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9352111816406,0.0,0.0,0.0001051126164384,291.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9579772949219,0.0,0.0,7.763583562336862e-05,291.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.64068603515625,0.0,0.0,0.0001051127328537,292.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,0.000498607114423,291.16583251953125,294.1499938964844,268.56109619140625,267.8898620605469,273.15350341796875,268.5137023925781,290.7228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299081835782545e-08,0.001063568983227,-0.033880777657032,0.0,0.0,0.0,-0.0114057343453168,60.0,-16.127384185791016,-0.0,-7.712620231359325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.6904602050781,0.0,0.0,9.985499491449444e-05,291.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9228515625,0.0,0.0,0.0001051521030603,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9454650878906,0.0,0.0,7.766500493744388e-05,291.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6302795410156,0.0,0.0,0.0001051522194757,292.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.0004987944266758,291.1648864746094,294.1499938964844,268.5741882324219,267.9024963378906,273.1101989746094,268.5274963378906,290.717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.3345776039841441e-08,0.0010639682877808,-0.0340029299259185,0.0,0.0,0.0,-0.0114288832992315,60.0,-16.119773864746094,-0.0,-7.71841257574124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6689453125,0.0,0.0,9.992664126912132e-05,291.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.89825439453125,0.0,0.0,0.0001052275474648,291.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9205627441406,0.0,0.0,7.77207242208533e-05,291.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6095275878906,0.0,0.0,0.0001052276638802,292.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,0.0004991523455828,291.1629638671875,294.1499938964844,268.599609375,267.927001953125,273.02508544921875,268.5545654296875,290.7055358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.104511260986328,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6689453125,0.0,0.0,9.992664126912132e-05,291.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.89825439453125,0.0,0.0,0.0001052275474648,291.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9205627441406,0.0,0.0,7.77207242208533e-05,291.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6095275878906,0.0,0.0,0.0001052276638802,292.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,0.0004991523455828,291.1629638671875,294.1499938964844,268.599609375,267.927001953125,273.02508544921875,268.5545654296875,290.7055358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.104511260986328,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6476135253906,0.0,0.0,9.999355097534136e-05,291.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8738708496094,0.0,0.0,0.0001052980151143,291.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8959045410156,0.0,0.0,7.777276914566755e-05,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5889892578125,0.0,0.0,0.0001052981242537,292.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,0.0004994865739718,291.16094970703125,294.1499938964844,268.623779296875,267.9502868652344,272.94189453125,268.5807800292969,290.6940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.089275360107422,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6476135253906,0.0,0.0,9.999355097534136e-05,291.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8738708496094,0.0,0.0,0.0001052980151143,291.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8959045410156,0.0,0.0,7.777276914566755e-05,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5889892578125,0.0,0.0,0.0001052981242537,292.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,0.0004994865739718,291.16094970703125,294.1499938964844,268.623779296875,267.9502868652344,272.94189453125,268.5807800292969,290.6940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.089275360107422,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.62646484375,0.0,0.0,0.0001000555203063,291.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8497314453125,0.0,0.0,0.0001053632659022,291.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8714599609375,0.0,0.0,7.78209650889039e-05,291.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5686340332031,0.0,0.0,0.0001053633750416,292.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.162353515625,0.0,0.0,0.0004997961805202,291.15887451171875,294.1499938964844,268.646484375,267.9721984863281,272.86065673828125,268.6058349609375,290.68243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.074195861816406,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.62646484375,0.0,0.0,0.0001000555203063,291.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8497314453125,0.0,0.0,0.0001053632659022,291.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8714599609375,0.0,0.0,7.78209650889039e-05,291.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5686340332031,0.0,0.0,0.0001053633750416,292.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.162353515625,0.0,0.0,0.0004997961805202,291.15887451171875,294.1499938964844,268.646484375,267.9721984863281,272.86065673828125,268.6058349609375,290.68243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.074195861816406,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.60552978515625,0.0,0.0,0.0001001123309833,291.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8258361816406,0.0,0.0,0.0001054230961017,291.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8472900390625,0.0,0.0,7.786515197949484e-05,291.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5484313964844,0.0,0.0,0.000105423205241,292.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,0.0005000800010748,291.15673828125,294.1499938964844,268.66754150390625,267.99249267578125,272.78131103515625,268.6295166015625,290.6708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.059398651123047,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.60552978515625,0.0,0.0,0.0001001123309833,291.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8258361816406,0.0,0.0,0.0001054230961017,291.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8472900390625,0.0,0.0,7.786515197949484e-05,291.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5484313964844,0.0,0.0,0.000105423205241,292.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,0.0005000800010748,291.15673828125,294.1499938964844,268.66754150390625,267.99249267578125,272.78131103515625,268.6295166015625,290.6708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.059398651123047,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5951232910156,0.0,0.0,0.0001001387427095,291.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81396484375,0.0,0.0,0.0001054509048117,291.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.83526611328125,0.0,0.0,7.788569200783968e-05,291.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5384216308594,0.0,0.0,0.000105451013951,292.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,0.0005002118996344,291.1556396484375,294.1499938964844,268.6773681640625,268.001953125,272.7424011230469,268.6407470703125,290.6651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699052558990845e-08,0.0010669890325516,-0.0349270589649677,0.0,0.0,0.0,-0.0116040166467428,60.0,-16.052156448364258,-0.0,-7.76230635324282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.58477783203125,0.0,0.0,0.0001001637574518,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8021545410156,0.0,0.0,0.0001054772437782,291.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8233337402344,0.0,0.0,7.79051479185e-05,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5284423828125,0.0,0.0,0.0001054773529176,292.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,0.0005003368714824,291.154541015625,294.1499938964844,268.68670654296875,268.0109558105469,272.7039489746094,268.6515197753906,290.65936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672690114006,1.3730192982563949e-08,0.0010672553908079,-0.0350085124373436,0.0,0.0,0.0,-0.0116194542497396,60.0,-16.0450382232666,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.564208984375,0.0,0.0,0.0001002097924356,291.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7787170410156,0.0,0.0,0.0001055257234838,291.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7995910644531,0.0,0.0,7.79409529059194e-05,291.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5086364746094,0.0,0.0,0.0001055258326232,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,0.0005005668499507,291.1522521972656,294.1499938964844,268.7037658691406,268.02740478515625,272.6283569335937,268.6717529296875,290.6478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-16.031213760375977,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
