time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.564208984375,0.0,0.0,0.0001002097924356,291.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7787170410156,0.0,0.0,0.0001055257234838,291.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7995910644531,0.0,0.0,7.79409529059194e-05,291.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5086364746094,0.0,0.0,0.0001055258326232,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,0.0005005668499507,291.1522521972656,294.1499938964844,268.7037658691406,268.02740478515625,272.6283569335937,268.6717529296875,290.6478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-16.031213760375977,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5438232421875,0.0,0.0,0.0001002501376206,291.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7554931640625,0.0,0.0,0.0001055682150763,291.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7760925292969,0.0,0.0,7.797233411110938e-05,291.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4889831542969,0.0,0.0,0.0001055683169397,292.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.0005007684230804,291.1498718261719,294.1499938964844,268.718505859375,268.0416259765625,272.5544128417969,268.6900939941406,290.6362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-16.018056869506836,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5438232421875,0.0,0.0,0.0001002501376206,291.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7554931640625,0.0,0.0,0.0001055682150763,291.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7760925292969,0.0,0.0,7.797233411110938e-05,291.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4889831542969,0.0,0.0,0.0001055683169397,292.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.0005007684230804,291.1498718261719,294.1499938964844,268.718505859375,268.0416259765625,272.5544128417969,268.6900939941406,290.6362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-16.018056869506836,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.52362060546875,0.0,0.0,0.0001002847202471,291.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.73248291015625,0.0,0.0,0.0001056046312442,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7528076171875,0.0,0.0,7.799923332640901e-05,291.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4695129394531,0.0,0.0,0.0001056047331076,292.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,0.000500941183418,291.1474304199219,294.1499938964844,268.7307434082031,268.05340576171875,272.4820861816406,268.7061767578125,290.6247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-16.005739212036133,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.52362060546875,0.0,0.0,0.0001002847202471,291.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.73248291015625,0.0,0.0,0.0001056046312442,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7528076171875,0.0,0.0,7.799923332640901e-05,291.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4695129394531,0.0,0.0,0.0001056047331076,292.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,0.000500941183418,291.1474304199219,294.1499938964844,268.7307434082031,268.05340576171875,272.4820861816406,268.7061767578125,290.6247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-16.005739212036133,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.50360107421875,0.0,0.0,0.0001003134311758,291.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7096862792969,0.0,0.0,0.000105634862848,291.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7297668457031,0.0,0.0,7.802156324032694e-05,291.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4502258300781,0.0,0.0,0.0001056349647114,292.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0005010846070945,291.1449279785156,294.1499938964844,268.7402038574219,268.0625305175781,272.4112854003906,268.7198181152344,290.6131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.994397163391112,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.50360107421875,0.0,0.0,0.0001003134311758,291.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7096862792969,0.0,0.0,0.000105634862848,291.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7297668457031,0.0,0.0,7.802156324032694e-05,291.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4502258300781,0.0,0.0,0.0001056349647114,292.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0005010846070945,291.1449279785156,294.1499938964844,268.7402038574219,268.0625305175781,272.4112854003906,268.7198181152344,290.6131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.994397163391112,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.49365234375,0.0,0.0,0.0001003255019895,291.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6983642578125,0.0,0.0,0.000105647573946,291.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7182922363281,0.0,0.0,7.803094922564924e-05,291.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.44061279296875,0.0,0.0,0.0001056476758094,292.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0005011449684388,291.1436462402344,294.1499938964844,268.74383544921875,268.0660400390625,272.3764953613281,268.7256164550781,290.6073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689904447644,1.393147464057165e-08,0.0010689764749258,-0.0355349965393543,0.0,0.0,0.0,-0.011719238013029,60.0,-15.989153861999512,-0.0,-7.791251022126745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4837646484375,0.0,0.0,0.0001003361467155,291.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6871032714844,0.0,0.0,0.0001056587789207,291.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7069091796875,0.0,0.0,7.803922926541418e-05,291.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4310913085937,0.0,0.0,0.0001056588807841,292.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0005011981120333,291.1423645019531,294.1499938964844,268.7467041015625,268.0688171386719,272.342041015625,268.73077392578125,290.60162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944707610846764e-08,0.0010690896306186,-0.035569604486227,0.0,0.0,0.0,-0.0117257982492446,60.0,-15.9841947555542,-0.0,-7.79290090235918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4640808105469,0.0,0.0,0.0001003528523142,291.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66473388671875,0.0,0.0,0.0001056763721862,291.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.68426513671875,0.0,0.0,7.80522168497555e-05,291.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.412109375,0.0,0.0,0.0001056764667737,292.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.000501281581819,291.13970947265625,294.1499938964844,268.75006103515625,268.072021484375,272.27410888671875,268.73895263671875,290.590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.975210189819336,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4640808105469,0.0,0.0,0.0001003528523142,291.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66473388671875,0.0,0.0,0.0001056763721862,291.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.68426513671875,0.0,0.0,7.80522168497555e-05,291.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.412109375,0.0,0.0,0.0001056764667737,292.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.000501281581819,291.13970947265625,294.1499938964844,268.75006103515625,268.072021484375,272.27410888671875,268.73895263671875,290.590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.975210189819336,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.444580078125,0.0,0.0,0.000100363351521,291.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.642578125,0.0,0.0,0.0001056874316418,291.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6618347167969,0.0,0.0,7.806038775015622e-05,291.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3932800292969,0.0,0.0,0.0001056875262293,292.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0005013340269215,291.136962890625,294.1499938964844,268.75,268.0719909667969,272.2074584960937,268.7440185546875,290.5785522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978497470645834e-08,0.0010693785734474,-0.035657986998558,0.0,0.0,0.0,-0.0117425499483942,60.0,-15.967652320861816,-0.0,-7.7971137102395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.444580078125,0.0,0.0,0.000100363351521,291.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.642578125,0.0,0.0,0.0001056874316418,291.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6618347167969,0.0,0.0,7.806038775015622e-05,291.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3932800292969,0.0,0.0,0.0001056875262293,292.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0005013340269215,291.136962890625,294.1499938964844,268.75,268.0719909667969,272.2074584960937,268.7440185546875,290.5785522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978497470645834e-08,0.0010693785734474,-0.035657986998558,0.0,0.0,0.0,-0.0117425499483942,60.0,-15.967652320861816,-0.0,-7.7971137102395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4252624511719,0.0,0.0,0.000100365417893,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.62060546875,0.0,0.0,0.0001056896071531,291.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6396179199219,0.0,0.0,7.806199573678896e-05,291.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3746337890625,0.0,0.0,0.0001056897090165,292.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0005013443878851,291.1341552734375,294.1499938964844,268.7475280761719,268.0700378417969,272.1420593261719,268.74609375,290.5670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981021673714622e-08,0.0010694002266973,-0.0356645882129669,0.0,0.0,0.0,-0.011743800714612,60.0,-15.961142539978027,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4252624511719,0.0,0.0,0.000100365417893,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.62060546875,0.0,0.0,0.0001056896071531,291.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6396179199219,0.0,0.0,7.806199573678896e-05,291.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3746337890625,0.0,0.0,0.0001056897090165,292.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0005013443878851,291.1341552734375,294.1499938964844,268.7475280761719,268.0700378417969,272.1420593261719,268.74609375,290.5670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981021673714622e-08,0.0010694002266973,-0.0356645882129669,0.0,0.0,0.0,-0.011743800714612,60.0,-15.961142539978027,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4060974121094,0.0,0.0,0.0001003579382086,291.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5988464355469,0.0,0.0,0.000105681727291,291.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6176147460937,0.0,0.0,7.805617497069761e-05,291.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35614013671875,0.0,0.0,0.0001056818218785,292.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0005013070767745,291.1312866210937,294.1499938964844,268.7437438964844,268.0677490234375,272.07781982421875,268.7457580566406,290.55548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971645174137848e-08,0.0010693200165405,-0.0356400646269321,0.0,0.0,0.0,-0.0117391524836421,60.0,-15.954504013061523,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4060974121094,0.0,0.0,0.0001003579382086,291.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5988464355469,0.0,0.0,0.000105681727291,291.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6176147460937,0.0,0.0,7.805617497069761e-05,291.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35614013671875,0.0,0.0,0.0001056818218785,292.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0005013070767745,291.1312866210937,294.1499938964844,268.7437438964844,268.0677490234375,272.07781982421875,268.7457580566406,290.55548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971645174137848e-08,0.0010693200165405,-0.0356400646269321,0.0,0.0,0.0,-0.0117391524836421,60.0,-15.954504013061523,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3965759277344,0.0,0.0,0.0001003512516035,291.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5880432128906,0.0,0.0,0.00010567469144,291.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.606689453125,0.0,0.0,7.805097993696108e-05,291.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3469543457031,0.0,0.0,0.0001056747860275,292.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,0.0005012736655771,291.1298217773437,294.1499938964844,268.7413635253906,268.0664367675781,272.0461730957031,268.7448425292969,290.5497131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692626237869,1.3963288303386893e-08,0.0010692486539483,-0.0356182046234607,0.0,0.0,0.0,-0.0117350099608302,60.0,-15.951045036315918,-0.0,-7.795217271677758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3871154785156,0.0,0.0,0.000100343102531,291.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5773010253906,0.0,0.0,0.00010566610581,291.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5958251953125,0.0,0.0,7.804463530192152e-05,291.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3378295898437,0.0,0.0,0.0001056662003975,292.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,0.0005012329784221,291.1283264160156,294.1499938964844,268.7386779785156,268.06500244140625,272.0147705078125,268.7434997558594,290.5439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953105337805029e-08,0.0010691615752875,-0.035591572523117,0.0,0.0,0.0,-0.0117299621924757,60.0,-15.947539329528809,-0.0,-7.793947531808953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3682556152344,0.0,0.0,0.0001003234210656,291.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5559387207031,0.0,0.0,0.0001056453838828,291.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57421875,0.0,0.0,7.802932668710127e-05,291.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.31964111328125,0.0,0.0,0.0001056454711942,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,0.0005011346656829,291.12530517578125,294.1499938964844,268.7323303222656,268.061767578125,271.9527587890625,268.7396545410156,290.5324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928532105467184e-08,0.0010689514456316,-0.0355272963643074,0.0,0.0,0.0,-0.0117177795618772,60.0,-15.9405517578125,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3682556152344,0.0,0.0,0.0001003234210656,291.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5559387207031,0.0,0.0,0.0001056453838828,291.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57421875,0.0,0.0,7.802932668710127e-05,291.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.31964111328125,0.0,0.0,0.0001056454711942,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,0.0005011346656829,291.12530517578125,294.1499938964844,268.7323303222656,268.061767578125,271.9527587890625,268.7396545410156,290.5324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928532105467184e-08,0.0010689514456316,-0.0355272963643074,0.0,0.0,0.0,-0.0117177795618772,60.0,-15.9405517578125,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.349609375,0.0,0.0,0.0001003014185698,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5347900390625,0.0,0.0,0.0001056222172337,291.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5528259277344,0.0,0.0,7.801222091075033e-05,291.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3016052246094,0.0,0.0,0.0001056223045452,292.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,0.0005010248278267,291.1222229003906,294.1499938964844,268.7247009277344,268.0579528808594,271.8918151855469,268.7343444824219,290.5209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901071405086896e-08,0.0010687166359275,-0.035455472767353,0.0,0.0,0.0,-0.011704166419804,60.0,-15.93390941619873,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.349609375,0.0,0.0,0.0001003014185698,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5347900390625,0.0,0.0,0.0001056222172337,291.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5528259277344,0.0,0.0,7.801222091075033e-05,291.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3016052246094,0.0,0.0,0.0001056223045452,292.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,0.0005010248278267,291.1222229003906,294.1499938964844,268.7247009277344,268.0579528808594,271.8918151855469,268.7343444824219,290.5209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901071405086896e-08,0.0010687166359275,-0.035455472767353,0.0,0.0,0.0,-0.011704166419804,60.0,-15.93390941619873,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3310852050781,0.0,0.0,0.0001002798308036,291.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5138244628906,0.0,0.0,0.0001055994798662,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5316162109375,0.0,0.0,7.79954280005768e-05,291.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.28375244140625,0.0,0.0,0.0001055995744536,292.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,0.000500916969031,291.1190490722656,294.1499938964844,268.7158203125,268.0535888671875,271.8318786621094,268.7276611328125,290.5093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874122295476354e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.928027153015137,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3310852050781,0.0,0.0,0.0001002798308036,291.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5138244628906,0.0,0.0,0.0001055994798662,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5316162109375,0.0,0.0,7.79954280005768e-05,291.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.28375244140625,0.0,0.0,0.0001055995744536,292.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,0.000500916969031,291.1190490722656,294.1499938964844,268.7158203125,268.0535888671875,271.8318786621094,268.7276611328125,290.5093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874122295476354e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.928027153015137,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.312744140625,0.0,0.0,0.0001002614008029,291.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4930419921875,0.0,0.0,0.0001055800748872,291.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5105895996094,0.0,0.0,7.798109436407685e-05,291.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2660217285156,0.0,0.0,0.0001055801621987,292.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,0.0005008249427191,291.1158142089844,294.1499938964844,268.7056884765625,268.04852294921875,271.7728881835937,268.7196655273437,290.4978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851109592621924e-08,0.0010682893916964,-0.035324789583683,0.0,0.0,0.0,-0.0116793988272547,60.0,-15.923330307006836,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.312744140625,0.0,0.0,0.0001002614008029,291.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4930419921875,0.0,0.0,0.0001055800748872,291.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5105895996094,0.0,0.0,7.798109436407685e-05,291.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2660217285156,0.0,0.0,0.0001055801621987,292.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,0.0005008249427191,291.1158142089844,294.1499938964844,268.7056884765625,268.04852294921875,271.7728881835937,268.7196655273437,290.4978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851109592621924e-08,0.0010682893916964,-0.035324789583683,0.0,0.0,0.0,-0.0116793988272547,60.0,-15.923330307006836,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3036193847656,0.0,0.0,0.0001002542630885,291.65625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48272705078125,0.0,0.0,0.000105572558823,291.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5001525878906,0.0,0.0,7.797554280841723e-05,291.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2572021484375,0.0,0.0,0.0001055726461345,292.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,0.0005007893196307,291.1141662597656,294.1499938964844,268.7001342773437,268.0457458496094,271.7437744140625,268.7151794433594,290.4921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842188728574456e-08,0.0010682131396606,-0.0353014580905437,0.0,0.0,0.0,-0.0116749759763479,60.0,-15.92158317565918,-0.0,-7.780125343970212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2945251464844,0.0,0.0,0.0001002488788799,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4724426269531,0.0,0.0,0.0001055668835761,291.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4897766113281,0.0,0.0,7.797135185683146e-05,291.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2484436035156,0.0,0.0,0.0001055669781635,292.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,0.0005007624276913,291.1125183105469,294.1499938964844,268.6943054199219,268.0427551269531,271.7148742675781,268.7103576660156,290.48638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.3835456336153127e-08,0.0010681555140763,-0.0352838486433029,0.0,0.0,0.0,-0.0116716381162405,60.0,-15.920275688171388,-0.0,-7.779286903542015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2764892578125,0.0,0.0,0.0001002448479994,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4520263671875,0.0,0.0,0.0001055626416928,291.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4691162109375,0.0,0.0,7.796822319505736e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2309875488281,0.0,0.0,0.0001055627290043,292.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,0.0005007422878406,291.109130859375,294.1499938964844,268.6816711425781,268.0362243652344,271.6576843261719,268.6998291015625,290.4748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.38303875019119e-08,0.0010681122075766,-0.0352705903351306,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.919184684753418,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2764892578125,0.0,0.0,0.0001002448479994,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4520263671875,0.0,0.0,0.0001055626416928,291.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4691162109375,0.0,0.0,7.796822319505736e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2309875488281,0.0,0.0,0.0001055627290043,292.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,0.0005007422878406,291.109130859375,294.1499938964844,268.6816711425781,268.0362243652344,271.6576843261719,268.6998291015625,290.4748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.38303875019119e-08,0.0010681122075766,-0.0352705903351306,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.919184684753418,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2585754394531,0.0,0.0,0.0001002519347821,291.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4317932128906,0.0,0.0,0.0001055701068253,291.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4486389160156,0.0,0.0,7.79737310949713e-05,291.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21368408203125,0.0,0.0,0.0001055701941368,292.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,0.0005007777363061,291.10565185546875,294.1499938964844,268.6678466796875,268.02886962890625,271.601318359375,268.68804931640625,290.46337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682011488825,1.3839170698304317e-08,0.0010681872954592,-0.0352935642004013,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.920565605163574,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2585754394531,0.0,0.0,0.0001002519347821,291.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4317932128906,0.0,0.0,0.0001055701068253,291.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4486389160156,0.0,0.0,7.79737310949713e-05,291.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21368408203125,0.0,0.0,0.0001055701941368,292.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,0.0005007777363061,291.10565185546875,294.1499938964844,268.6678466796875,268.02886962890625,271.601318359375,268.68804931640625,290.46337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682011488825,1.3839170698304317e-08,0.0010681872954592,-0.0352935642004013,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.920565605163574,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.24078369140625,0.0,0.0,0.0001002724675345,291.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4117126464844,0.0,0.0,0.0001055917236953,291.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4283447265625,0.0,0.0,7.798969454597682e-05,291.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1965026855469,0.0,0.0,0.0001055918110068,292.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,0.0005008802982047,291.1021423339844,294.1499938964844,268.6528015136719,268.0206604003906,271.5457458496094,268.67498779296875,290.451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864701386978597e-08,0.0010684054577723,-0.0353603437542915,0.0,0.0,0.0,-0.0116861360147595,60.0,-15.924761772155762,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.24078369140625,0.0,0.0,0.0001002724675345,291.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4117126464844,0.0,0.0,0.0001055917236953,291.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4283447265625,0.0,0.0,7.798969454597682e-05,291.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1965026855469,0.0,0.0,0.0001055918110068,292.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,0.0005008802982047,291.1021423339844,294.1499938964844,268.6528015136719,268.0206604003906,271.5457458496094,268.67498779296875,290.451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864701386978597e-08,0.0010684054577723,-0.0353603437542915,0.0,0.0,0.0,-0.0116861360147595,60.0,-15.924761772155762,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.22314453125,0.0,0.0,0.000100308592664,291.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3918151855469,0.0,0.0,0.0001056297624018,291.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4082336425781,0.0,0.0,7.80177942942828e-05,291.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.179443359375,0.0,0.0,0.0001056298497132,292.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,0.0005010607419535,291.0985412597656,294.1499938964844,268.63653564453125,268.011474609375,271.49090576171875,268.66070556640625,290.4403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909667195832752e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084272205829,60.0,-15.932132720947266,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.22314453125,0.0,0.0,0.000100308592664,291.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3918151855469,0.0,0.0,0.0001056297624018,291.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4082336425781,0.0,0.0,7.80177942942828e-05,291.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.179443359375,0.0,0.0,0.0001056298497132,292.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,0.0005010607419535,291.0985412597656,294.1499938964844,268.63653564453125,268.011474609375,271.49090576171875,268.66070556640625,290.4403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909667195832752e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084272205829,60.0,-15.932132720947266,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2143859863281,0.0,0.0,0.0001003332072286,291.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3819274902344,0.0,0.0,0.0001056556866387,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3982238769531,0.0,0.0,7.803694461472332e-05,291.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17095947265625,0.0,0.0,0.0001056557739502,292.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,0.000501183734741,291.0967102050781,294.1499938964844,268.6279602050781,268.00653076171875,271.4637451171875,268.653076171875,290.4346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069065881893,1.3940316456739764e-08,0.0010690520284697,-0.0355581231415271,0.0,0.0,0.0,-0.0117236208170652,60.0,-15.937159538269045,-0.0,-7.792353784452646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.20562744140625,0.0,0.0,0.0001003625366138,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3720703125,0.0,0.0,0.0001056865730788,291.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3882751464844,0.0,0.0,7.805975474184379e-05,291.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1625061035156,0.0,0.0,0.0001056866603903,292.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,0.0005013302434235,291.0948486328125,294.1499938964844,268.6191101074219,268.0013122558594,271.436767578125,268.64508056640625,290.4289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693782242015,1.3976841906071512e-08,0.0010693642543628,-0.0356536544859409,0.0,0.0,0.0,-0.0117417275905609,60.0,-15.943145751953123,-0.0,-7.79690765284613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
