time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1882629394531,0.0,0.0,0.0001004348669084,291.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3524475097656,0.0,0.0,0.0001057627378031,291.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3684387207031,0.0,0.0,7.811600517015904e-05,291.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.14569091796875,0.0,0.0,0.0001057628178386,292.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,0.0005016915383748,291.0910949707031,294.1499938964844,268.6004638671875,267.9901123046875,271.3832702636719,268.6283264160156,290.4174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066915632326982e-08,0.0010701343417167,-0.0358892455697059,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.9576416015625,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1882629394531,0.0,0.0,0.0001004348669084,291.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3524475097656,0.0,0.0,0.0001057627378031,291.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3684387207031,0.0,0.0,7.811600517015904e-05,291.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.14569091796875,0.0,0.0,0.0001057628178386,292.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,0.0005016915383748,291.0910949707031,294.1499938964844,268.6004638671875,267.9901123046875,271.3832702636719,268.6283264160156,290.4174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066915632326982e-08,0.0010701343417167,-0.0358892455697059,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.9576416015625,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.17095947265625,0.0,0.0,0.0001005278318189,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3330078125,0.0,0.0,0.0001058606358128,291.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3487548828125,0.0,0.0,7.81883136369288e-05,290.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1289978027344,0.0,0.0,0.0001058607158483,292.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,0.0005021559773012,291.0872497558594,294.1499938964844,268.5806884765625,267.9778137207031,271.33038330078125,268.6102905273437,290.40594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.011843784712255,60.0,-15.97622013092041,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.17095947265625,0.0,0.0,0.0001005278318189,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3330078125,0.0,0.0,0.0001058606358128,291.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3487548828125,0.0,0.0,7.81883136369288e-05,290.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1289978027344,0.0,0.0,0.0001058607158483,292.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,0.0005021559773012,291.0872497558594,294.1499938964844,268.5806884765625,267.9778137207031,271.33038330078125,268.6102905273437,290.40594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.011843784712255,60.0,-15.97622013092041,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.15380859375,0.0,0.0,0.00010064196249,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3136901855469,0.0,0.0,0.0001059808200807,291.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3292236328125,0.0,0.0,7.827708759577945e-05,290.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11236572265625,0.0,0.0,0.0001059809001162,292.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,0.0005027260631322,291.0833435058594,294.1499938964844,268.5597229003906,267.96435546875,271.2780456542969,268.59100341796875,290.3944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871955295748e-08,0.0010723398299887,-0.036563903093338,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.998974800109863,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.15380859375,0.0,0.0,0.00010064196249,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3136901855469,0.0,0.0,0.0001059808200807,291.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3292236328125,0.0,0.0,7.827708759577945e-05,290.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11236572265625,0.0,0.0,0.0001059809001162,292.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,0.0005027260631322,291.0833435058594,294.1499938964844,268.5597229003906,267.96435546875,271.2780456542969,268.59100341796875,290.3944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871955295748e-08,0.0010723398299887,-0.036563903093338,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.998974800109863,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1367492675781,0.0,0.0,0.0001007777027552,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.29449462890625,0.0,0.0,0.000106123763544,291.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3098449707031,0.0,0.0,7.838266174076125e-05,290.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0958557128906,0.0,0.0,0.0001061238435795,292.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,0.0005034041823819,291.0793762207031,294.1499938964844,268.5376281738281,267.94970703125,271.2262268066406,268.5704650878906,290.38299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738000273704,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-16.025978088378906,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1367492675781,0.0,0.0,0.0001007777027552,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.29449462890625,0.0,0.0,0.000106123763544,291.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3098449707031,0.0,0.0,7.838266174076125e-05,290.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0958557128906,0.0,0.0,0.0001061238435795,292.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,0.0005034041823819,291.0793762207031,294.1499938964844,268.5376281738281,267.94970703125,271.2262268066406,268.5704650878906,290.38299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738000273704,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-16.025978088378906,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.12823486328125,0.0,0.0,0.0001008538165478,291.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2849426269531,0.0,0.0,0.000106203915493,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3001708984375,0.0,0.0,7.844185893191025e-05,290.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.087646484375,0.0,0.0,0.0001062039955286,292.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007385253906,0.0,0.0,0.000503784394823,291.0773620605469,294.1499938964844,268.526123046875,267.94189453125,271.20050048828125,268.5597229003906,290.37725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746108600869,1.4588779961854924e-08,0.0010745963081717,-0.0372540764510631,0.0,0.0,0.0,-0.0120450891554355,60.0,-16.041168212890625,-0.0,-7.87340184160712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1197814941406,0.0,0.0,0.0001009354236884,291.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2754211425781,0.0,0.0,0.0001062898518284,291.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2905578613281,0.0,0.0,7.850532711017877e-05,290.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0794677734375,0.0,0.0,0.000106289924588,292.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,0.0005041920230723,291.0753173828125,294.1499938964844,268.5143737792969,267.93377685546875,271.1748962402344,268.5486145019531,290.3715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075480133295,1.4690439087416962e-08,0.0010754654649645,-0.0375199206173419,0.0,0.0,0.0,-0.0120954848825931,60.0,-16.05747413635254,-0.0,-7.886145425572978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1029052734375,0.0,0.0,0.0001011136191664,291.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2564697265625,0.0,0.0,0.0001064774987753,291.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2714233398437,0.0,0.0,7.864392682677135e-05,290.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0631103515625,0.0,0.0,0.0001064775715349,292.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,0.000505082134623,291.0711669921875,294.1499938964844,268.489990234375,267.9165344238281,271.1239929199219,268.5256042480469,290.36004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243040163681e-08,0.0010773635003715,-0.0381004139780998,0.0,0.0,0.0,-0.0122055346146225,60.0,-16.092918395996094,-0.0,-7.914009358955809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1029052734375,0.0,0.0,0.0001011136191664,291.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2564697265625,0.0,0.0,0.0001064774987753,291.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2714233398437,0.0,0.0,7.864392682677135e-05,290.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0631103515625,0.0,0.0,0.0001064775715349,292.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,0.000505082134623,291.0711669921875,294.1499938964844,268.489990234375,267.9165344238281,271.1239929199219,268.5256042480469,290.36004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243040163681e-08,0.0010773635003715,-0.0381004139780998,0.0,0.0,0.0,-0.0122055346146225,60.0,-16.092918395996094,-0.0,-7.914009358955809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.08612060546875,0.0,0.0,0.0001013124201563,291.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2376403808594,0.0,0.0,0.0001066868499037,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2523803710937,0.0,0.0,7.879855547798797e-05,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.046875,0.0,0.0,0.0001066869299393,292.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926513671875,0.0,0.0,0.0005060752155259,291.06695556640625,294.1499938964844,268.4644775390625,267.89794921875,271.073486328125,268.5013427734375,290.3485717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794810950756,-0.0387480184435844,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.132638931274414,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.08612060546875,0.0,0.0,0.0001013124201563,291.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2376403808594,0.0,0.0,0.0001066868499037,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2523803710937,0.0,0.0,7.879855547798797e-05,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.046875,0.0,0.0,0.0001066869299393,292.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926513671875,0.0,0.0,0.0005060752155259,291.06695556640625,294.1499938964844,268.4644775390625,267.89794921875,271.073486328125,268.5013427734375,290.3485717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794810950756,-0.0387480184435844,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.132638931274414,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0694274902344,0.0,0.0,0.0001015300513245,291.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2189025878906,0.0,0.0,0.0001069160280167,291.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2334289550781,0.0,0.0,7.896782335592434e-05,290.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0307006835937,0.0,0.0,0.0001069161007762,292.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,0.0005071623600088,291.0626525878906,294.1499938964844,268.4378662109375,267.8779296875,271.0233459472656,268.4758605957031,290.33709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431231403795212e-08,0.0010817992733791,-0.0394569002091884,0.0,0.0,0.0,-0.0124627249315381,60.0,-16.17636489868164,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0694274902344,0.0,0.0,0.0001015300513245,291.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2189025878906,0.0,0.0,0.0001069160280167,291.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2334289550781,0.0,0.0,7.896782335592434e-05,290.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0307006835937,0.0,0.0,0.0001069161007762,292.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,0.0005071623600088,291.0626525878906,294.1499938964844,268.4378662109375,267.8779296875,271.0233459472656,268.4758605957031,290.33709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431231403795212e-08,0.0010817992733791,-0.0394569002091884,0.0,0.0,0.0,-0.0124627249315381,60.0,-16.17636489868164,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.05279541015625,0.0,0.0,0.0001017645554384,291.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20025634765625,0.0,0.0,0.0001071629667421,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2146301269531,0.0,0.0,7.915020978543907e-05,290.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0145874023437,0.0,0.0,0.0001071630395017,292.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,0.000508333730977,291.0582580566406,294.1499938964844,268.41015625,267.8564147949219,270.9735412597656,268.4491271972656,290.3256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.223814010620117,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.05279541015625,0.0,0.0,0.0001017645554384,291.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20025634765625,0.0,0.0,0.0001071629667421,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2146301269531,0.0,0.0,7.915020978543907e-05,290.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0145874023437,0.0,0.0,0.0001071630395017,292.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,0.000508333730977,291.0582580566406,294.1499938964844,268.41015625,267.8564147949219,270.9735412597656,268.4491271972656,290.3256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.223814010620117,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0445251464844,0.0,0.0,0.0001018874245346,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19097900390625,0.0,0.0,0.0001072923550964,291.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2052307128906,0.0,0.0,7.924577948870137e-05,290.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.006591796875,0.0,0.0,0.000107292427856,292.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840759277344,0.0,0.0,0.0005089475307613,291.0560302734375,294.1499938964844,268.3958740234375,267.8451232910156,270.94873046875,268.435302734375,290.3198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856220033019,1.5876464587449846e-08,0.0010856061708182,-0.0406208559870719,0.0,0.0,0.0,-0.0126834437251091,60.0,-16.24887466430664,-0.0,-8.035583931587098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0362548828125,0.0,0.0,0.0001020134295686,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1817321777344,0.0,0.0,0.0001074250467354,291.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1958923339844,0.0,0.0,7.934378663776442e-05,290.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9985656738281,0.0,0.0,0.000107425119495,292.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,0.0005095769884064,291.0538024902344,294.1499938964844,268.38134765625,267.8334045410156,270.92401123046875,268.4211730957031,290.3141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869643883779,1.6033451899488682e-08,0.0010869484394788,-0.0410312265157699,0.0,0.0,0.0,-0.0127612687647342,60.0,-16.27468490600586,-0.0,-8.05546918059008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.019775390625,0.0,0.0,0.0001022735668811,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1632995605469,0.0,0.0,0.0001076989792636,291.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17724609375,0.0,0.0,7.954610919114202e-05,290.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98260498046875,0.0,0.0,0.0001076990520232,292.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787353515625,0.0,0.0,0.0005108764162287,291.0492248535156,294.1499938964844,268.3514404296875,267.808837890625,270.874755859375,268.39208984375,290.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357542875766743e-08,0.0010897194733843,-0.041878342628479,0.0,0.0,0.0,-0.0129219340160489,60.0,-16.32839584350586,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.019775390625,0.0,0.0,0.0001022735668811,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1632995605469,0.0,0.0,0.0001076989792636,291.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17724609375,0.0,0.0,7.954610919114202e-05,290.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98260498046875,0.0,0.0,0.0001076990520232,292.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787353515625,0.0,0.0,0.0005108764162287,291.0492248535156,294.1499938964844,268.3514404296875,267.808837890625,270.874755859375,268.39208984375,290.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357542875766743e-08,0.0010897194733843,-0.041878342628479,0.0,0.0,0.0,-0.0129219340160489,60.0,-16.32839584350586,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0033874511719,0.0,0.0,0.0001025412711896,291.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1449279785156,0.0,0.0,0.0001079808935173,291.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1587219238281,0.0,0.0,7.975432527018711e-05,290.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9667053222656,0.0,0.0,0.0001079809662769,292.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,0.0005122136790305,291.04461669921875,294.1499938964844,268.32049560546875,267.7826232910156,270.82574462890625,268.3618469238281,290.2911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925879469141,1.6691076965003052e-08,0.0010925711831077,-0.0427500493824481,0.0,0.0,0.0,-0.0130872800946235,60.0,-16.384540557861328,-0.0,-8.139036822285561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0033874511719,0.0,0.0,0.0001025412711896,291.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1449279785156,0.0,0.0,0.0001079808935173,291.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1587219238281,0.0,0.0,7.975432527018711e-05,290.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9667053222656,0.0,0.0,0.0001079809662769,292.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,0.0005122136790305,291.04461669921875,294.1499938964844,268.32049560546875,267.7826232910156,270.82574462890625,268.3618469238281,290.2911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925879469141,1.6691076965003052e-08,0.0010925711831077,-0.0427500493824481,0.0,0.0,0.0,-0.0130872800946235,60.0,-16.384540557861328,-0.0,-8.139036822285561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9870300292969,0.0,0.0,0.0001028121405397,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1266784667969,0.0,0.0,0.0001082661256077,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1402587890625,0.0,0.0,7.996500062290579e-05,290.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95086669921875,0.0,0.0,0.0001082661983673,292.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,0.0005135667161084,291.0398864746094,294.1499938964844,268.2884826660156,267.7547302246094,270.77691650390625,268.3304443359375,290.27960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028549237352312e-08,0.0010954566532745,-0.0436319485306739,0.0,0.0,0.0,-0.013254577293992,60.0,-16.442441940307617,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9870300292969,0.0,0.0,0.0001028121405397,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1266784667969,0.0,0.0,0.0001082661256077,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1402587890625,0.0,0.0,7.996500062290579e-05,290.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95086669921875,0.0,0.0,0.0001082661983673,292.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,0.0005135667161084,291.0398864746094,294.1499938964844,268.2884826660156,267.7547302246094,270.77691650390625,268.3304443359375,290.27960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028549237352312e-08,0.0010954566532745,-0.0436319485306739,0.0,0.0,0.0,-0.013254577293992,60.0,-16.442441940307617,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.97076416015625,0.0,0.0,0.0001030810235533,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1084899902344,0.0,0.0,0.0001085492767742,291.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1219177246094,0.0,0.0,8.017413347261027e-05,290.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9350891113281,0.0,0.0,0.0001085493422579,292.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06756591796875,0.0,0.0,0.000514909857884,291.0350952148437,294.1499938964844,268.2554016113281,267.7251281738281,270.7283020019531,268.2979431152344,290.26806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363545268267444e-08,0.0010983209358528,-0.0445072874426841,0.0,0.0,0.0,-0.0134206488728523,60.0,-16.50133514404297,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.97076416015625,0.0,0.0,0.0001030810235533,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1084899902344,0.0,0.0,0.0001085492767742,291.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1219177246094,0.0,0.0,8.017413347261027e-05,290.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9350891113281,0.0,0.0,0.0001085493422579,292.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06756591796875,0.0,0.0,0.000514909857884,291.0350952148437,294.1499938964844,268.2554016113281,267.7251281738281,270.7283020019531,268.2979431152344,290.26806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363545268267444e-08,0.0010983209358528,-0.0445072874426841,0.0,0.0,0.0,-0.0134206488728523,60.0,-16.50133514404297,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.962646484375,0.0,0.0,0.0001032128639053,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0994567871094,0.0,0.0,0.0001086881020455,291.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1127624511719,0.0,0.0,8.027667354326695e-05,290.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9272155761719,0.0,0.0,0.0001086881748051,292.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,0.0005155684193596,291.0326538085937,294.1499938964844,268.2384948730469,267.70965576171875,270.7040710449219,268.2812805175781,290.2622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997428325936,1.7527799656136267e-08,0.0010997253702953,-0.0449364371597766,0.0,0.0,0.0,-0.0135020762681961,60.0,-16.530881881713867,-0.0,-8.24598487270123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9545593261719,0.0,0.0,0.0001033419466693,291.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09039306640625,0.0,0.0,0.0001088240387616,291.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1036376953125,0.0,0.0,8.037707448238507e-05,290.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9193420410156,0.0,0.0,0.0001088241115212,292.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,0.0005162132438272,291.0301818847656,294.1499938964844,268.2213134765625,267.6937561035156,270.6798400878906,268.26434326171875,290.25653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688627451661887e-08,0.0011011004680767,-0.0453566163778305,0.0,0.0,0.0,-0.0135818049311637,60.0,-16.560331344604492,-0.0,-8.266621165375909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9384155273437,0.0,0.0,0.0001035880995914,291.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0723876953125,0.0,0.0,0.0001090832520276,291.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.08544921875,0.0,0.0,8.056852675508708e-05,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9036865234375,0.0,0.0,0.0001090833175112,292.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597229003906,0.0,0.0,0.0005174428224563,291.0252380371094,294.1499938964844,268.1861572265625,267.6605834960937,270.6315612792969,268.229736328125,290.2449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995303025486464e-08,0.0011037226067855,-0.0461577698588371,0.0,0.0,0.0,-0.0137338368222117,60.0,-16.6184139251709,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9384155273437,0.0,0.0,0.0001035880995914,291.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0723876953125,0.0,0.0,0.0001090832520276,291.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.08544921875,0.0,0.0,8.056852675508708e-05,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9036865234375,0.0,0.0,0.0001090833175112,292.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597229003906,0.0,0.0,0.0005174428224563,291.0252380371094,294.1499938964844,268.1861572265625,267.6605834960937,270.6315612792969,268.229736328125,290.2449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995303025486464e-08,0.0011037226067855,-0.0461577698588371,0.0,0.0,0.0,-0.0137338368222117,60.0,-16.6184139251709,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9223327636719,0.0,0.0,0.0001038118280121,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0544738769531,0.0,0.0,0.0001093188402592,291.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0673522949219,0.0,0.0,8.074253128143027e-05,290.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8880920410156,0.0,0.0,0.0001093189130187,292.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,0.0005185604095458,291.0201721191406,294.1499938964844,268.1499938964844,267.6255187988281,270.5833740234375,268.194091796875,290.2334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.8274038282584115e-08,0.0011061059776693,-0.0468858554959297,0.0,0.0,0.0,-0.0138720162212848,60.0,-16.67440414428711,-0.0,-8.341955037849402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9223327636719,0.0,0.0,0.0001038118280121,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0544738769531,0.0,0.0,0.0001093188402592,291.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0673522949219,0.0,0.0,8.074253128143027e-05,290.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8880920410156,0.0,0.0,0.0001093189130187,292.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,0.0005185604095458,291.0201721191406,294.1499938964844,268.1499938964844,267.6255187988281,270.5833740234375,268.194091796875,290.2334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.8274038282584115e-08,0.0011061059776693,-0.0468858554959297,0.0,0.0,0.0,-0.0138720162212848,60.0,-16.67440414428711,-0.0,-8.341955037849402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.90631103515625,0.0,0.0,0.0001040137285599,291.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0366516113281,0.0,0.0,0.0001095314582926,291.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0493469238281,0.0,0.0,8.089957555057481e-05,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.87255859375,0.0,0.0,0.0001095315310521,292.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516052246094,0.0,0.0,0.0005195689736865,291.0150451660156,294.1499938964844,268.11334228515625,267.5882263183594,270.53533935546875,268.1576232910156,290.2218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525586398254745e-08,0.0011082567507401,-0.0475428625941276,0.0,0.0,0.0,-0.0139967184513807,60.0,-16.72736930847168,-0.0,-8.374431104130053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.90631103515625,0.0,0.0,0.0001040137285599,291.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0366516113281,0.0,0.0,0.0001095314582926,291.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0493469238281,0.0,0.0,8.089957555057481e-05,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.87255859375,0.0,0.0,0.0001095315310521,292.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516052246094,0.0,0.0,0.0005195689736865,291.0150451660156,294.1499938964844,268.11334228515625,267.5882263183594,270.53533935546875,268.1576232910156,290.2218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525586398254745e-08,0.0011082567507401,-0.0475428625941276,0.0,0.0,0.0,-0.0139967184513807,60.0,-16.72736930847168,-0.0,-8.374431104130053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.890380859375,0.0,0.0,0.0001042099393089,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0189208984375,0.0,0.0,0.0001097380809369,291.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.03143310546875,0.0,0.0,8.105218148557469e-05,290.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8570861816406,0.0,0.0,0.0001097381464205,292.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474548339844,0.0,0.0,0.0005205491324886,291.00982666015625,294.1499938964844,268.07666015625,267.5484313964844,270.4874572753906,268.1206970214844,290.210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.77840805053711,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.890380859375,0.0,0.0,0.0001042099393089,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0189208984375,0.0,0.0,0.0001097380809369,291.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.03143310546875,0.0,0.0,8.105218148557469e-05,290.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8570861816406,0.0,0.0,0.0001097381464205,292.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474548339844,0.0,0.0,0.0005205491324886,291.00982666015625,294.1499938964844,268.07666015625,267.5484313964844,270.4874572753906,268.1206970214844,290.210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.77840805053711,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8824462890625,0.0,0.0,0.0001043099473463,291.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.01007080078125,0.0,0.0,0.0001098433858714,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.02252197265625,0.0,0.0,8.112996147247031e-05,290.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.849365234375,0.0,0.0,0.0001098434513551,292.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453186035156,0.0,0.0,0.0005210486706346,291.0071716308594,294.1499938964844,268.0583190917969,267.5276794433594,270.46356201171875,268.1021423339844,290.20440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114120716229,-0.048506636172533,0.0,0.0,0.0,-0.0141796665266156,60.0,-16.803829193115234,-0.0,-8.422189523571434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
