time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338760,291.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.87451171875,0.0,0.0,0.0001044116434059,291.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.00128173828125,0.0,0.0,0.0001099504806916,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0136108398437,0.0,0.0,8.12090584076941e-05,290.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8416748046875,0.0,0.0,0.0001099505388992,292.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.043212890625,0.0,0.0,0.0005215566488914,291.0045166015625,294.1499938964844,268.0400085449219,267.50634765625,270.4396667480469,268.0835876464844,290.1985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.9021324959567213e-08,0.0011124953161925,-0.0488374829292297,0.0,0.0,0.0,-0.0142424749210476,60.0,-16.82944107055664,-0.0,-8.43861656107947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.85870361328125,0.0,0.0,0.0001046177712851,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.98370361328125,0.0,0.0,0.0001101675443351,291.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9958801269531,0.0,0.0,8.136938413372263e-05,290.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8262939453125,0.0,0.0,0.0001101676098187,292.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.0,0.0,0.0005225863424129,290.9991455078125,294.1499938964844,268.0033264160156,267.462158203125,270.3920288085937,268.0463562011719,290.1869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147103505209,1.927813997326666e-08,0.0011146910255774,-0.0495080612599849,0.0,0.0,0.0,-0.0143697885796427,60.0,-16.881250381469727,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.85870361328125,0.0,0.0,0.0001046177712851,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.98370361328125,0.0,0.0,0.0001101675443351,291.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9958801269531,0.0,0.0,8.136938413372263e-05,290.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8262939453125,0.0,0.0,0.0001101676098187,292.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.0,0.0,0.0005225863424129,290.9991455078125,294.1499938964844,268.0033264160156,267.462158203125,270.3920288085937,268.0463562011719,290.1869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147103505209,1.927813997326666e-08,0.0011146910255774,-0.0495080612599849,0.0,0.0,0.0,-0.0143697885796427,60.0,-16.881250381469727,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.84295654296875,0.0,0.0,0.0001048209887812,291.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9662475585937,0.0,0.0,0.0001103815448004,291.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9782409667969,0.0,0.0,8.152743976097554e-05,290.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8110046386719,0.0,0.0,0.000110381610284,292.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345153808594,0.0,0.0,0.0005236014840193,290.9936828613281,294.1499938964844,267.9666748046875,267.4160461425781,270.3445129394531,268.0091247558594,290.1752624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531327666300058e-08,0.0011168557684868,-0.0501691028475761,0.0,0.0,0.0,-0.0144953029230237,60.0,-16.93325424194336,-0.0,-8.504904513984003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.84295654296875,0.0,0.0,0.0001048209887812,291.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9662475585937,0.0,0.0,0.0001103815448004,291.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9782409667969,0.0,0.0,8.152743976097554e-05,290.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8110046386719,0.0,0.0,0.000110381610284,292.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345153808594,0.0,0.0,0.0005236014840193,290.9936828613281,294.1499938964844,267.9666748046875,267.4160461425781,270.3445129394531,268.0091247558594,290.1752624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531327666300058e-08,0.0011168557684868,-0.0501691028475761,0.0,0.0,0.0,-0.0144953029230237,60.0,-16.93325424194336,-0.0,-8.504904513984003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8272705078125,0.0,0.0,0.000105011400592,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9488525390625,0.0,0.0,0.0001105820556404,291.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9606628417969,0.0,0.0,8.167553460225463e-05,290.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7957763671875,0.0,0.0,0.000110582121124,292.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.030029296875,0.0,0.0,0.0005245526554062,290.9881286621094,294.1499938964844,267.92999267578125,267.3681640625,270.297119140625,267.971923828125,290.1635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768554793131443e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.984094619750977,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8272705078125,0.0,0.0,0.000105011400592,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9488525390625,0.0,0.0,0.0001105820556404,291.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9606628417969,0.0,0.0,8.167553460225463e-05,290.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7957763671875,0.0,0.0,0.000110582121124,292.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.030029296875,0.0,0.0,0.0005245526554062,290.9881286621094,294.1499938964844,267.92999267578125,267.3681640625,270.297119140625,267.971923828125,290.1635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768554793131443e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.984094619750977,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8116455078125,0.0,0.0,0.0001051790823112,291.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9315185546875,0.0,0.0,0.0001107586285797,291.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9432067871094,0.0,0.0,8.180595614248887e-05,290.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78057861328125,0.0,0.0,0.0001107586867874,292.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255126953125,0.0,0.0,0.0005253902054391,290.9825134277344,294.1499938964844,267.8933410644531,267.3187255859375,270.2498474121094,267.9347229003906,290.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-17.03217315673828,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8116455078125,0.0,0.0,0.0001051790823112,291.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9315185546875,0.0,0.0,0.0001107586285797,291.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9432067871094,0.0,0.0,8.180595614248887e-05,290.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78057861328125,0.0,0.0,0.0001107586867874,292.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255126953125,0.0,0.0,0.0005253902054391,290.9825134277344,294.1499938964844,267.8933410644531,267.3187255859375,270.2498474121094,267.9347229003906,290.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-17.03217315673828,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8038635253906,0.0,0.0,0.0001052516454365,291.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.92291259765625,0.0,0.0,0.0001108350479626,291.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9345092773437,0.0,0.0,8.186239574570209e-05,290.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.77301025390625,0.0,0.0,0.0001108351061702,292.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232238769531,0.0,0.0,0.0005257527227513,290.97967529296875,294.1499938964844,267.875,267.29345703125,270.22625732421875,267.9161682128906,290.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214633705094,2.006785848607252e-08,0.0011214432306587,-0.0515697076916694,0.0,0.0,0.0,-0.0147612830623984,60.0,-17.05465316772461,-0.0,-8.57491997408033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7961120605469,0.0,0.0,0.0001053154192049,291.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.914306640625,0.0,0.0,0.0001109021977754,291.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9258117675781,0.0,0.0,8.191199594875798e-05,290.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7654724121094,0.0,0.0,0.000110902263259,292.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209045410156,0.0,0.0,0.0005260712932795,290.976806640625,294.1499938964844,267.8566589355469,267.26788330078125,270.2027282714844,267.8976135253906,290.1400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221427703276,2.014730604571469e-08,0.0011221226304769,-0.0517770797014236,0.0,0.0,0.0,-0.0148006686940789,60.0,-17.07590103149414,-0.0,-8.585311661590823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7806396484375,0.0,0.0,0.0001054137974279,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8971862792969,0.0,0.0,0.0001110057928599,291.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9085388183594,0.0,0.0,8.198850991902873e-05,290.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7504272460937,0.0,0.0,0.0001110058583435,292.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,0.0005265626823529,290.9710388183594,294.1499938964844,267.82000732421875,267.2158203125,270.15576171875,267.860595703125,290.1282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.114227294921875,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7806396484375,0.0,0.0,0.0001054137974279,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8971862792969,0.0,0.0,0.0001110057928599,291.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9085388183594,0.0,0.0,8.198850991902873e-05,290.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7504272460937,0.0,0.0,0.0001110058583435,292.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,0.0005265626823529,290.9710388183594,294.1499938964844,267.82000732421875,267.2158203125,270.15576171875,267.860595703125,290.1282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.114227294921875,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7652282714844,0.0,0.0,0.0001054696913342,291.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8801574707031,0.0,0.0,0.000111064655357,291.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.891357421875,0.0,0.0,8.203198376577348e-05,290.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7354431152344,0.0,0.0,0.0001110647135647,292.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115051269531,0.0,0.0,0.0005268419045023,290.9651794433594,294.1499938964844,267.7833251953125,267.1627197265625,270.1089782714844,267.8236694335937,290.11651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.146013259887695,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7652282714844,0.0,0.0,0.0001054696913342,291.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8801574707031,0.0,0.0,0.000111064655357,291.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.891357421875,0.0,0.0,8.203198376577348e-05,290.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7354431152344,0.0,0.0,0.0001110647135647,292.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115051269531,0.0,0.0,0.0005268419045023,290.9651794433594,294.1499938964844,267.7833251953125,267.1627197265625,270.1089782714844,267.8236694335937,290.11651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.146013259887695,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7499084472656,0.0,0.0,0.0001054806052707,291.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8632507324219,0.0,0.0,0.00011107615137,291.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.874267578125,0.0,0.0,8.204047480830923e-05,290.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7205505371094,0.0,0.0,0.0001110762095777,292.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066833496094,0.0,0.0,0.0005268964450806,290.9592590332031,294.1499938964844,267.7466735839844,267.1087341308594,270.0623474121094,267.7868347167969,290.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353027707642468e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.170703887939453,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7499084472656,0.0,0.0,0.0001054806052707,291.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8632507324219,0.0,0.0,0.00011107615137,291.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.874267578125,0.0,0.0,8.204047480830923e-05,290.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7205505371094,0.0,0.0,0.0001110762095777,292.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066833496094,0.0,0.0,0.0005268964450806,290.9592590332031,294.1499938964844,267.7466735839844,267.1087341308594,270.0623474121094,267.7868347167969,290.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353027707642468e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.170703887939453,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.73468017578125,0.0,0.0,0.0001054458116414,291.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8464050292969,0.0,0.0,0.0001110395096475,291.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8572998046875,0.0,0.0,8.201340824598446e-05,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7057189941406,0.0,0.0,0.0001110395678551,292.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018310546875,0.0,0.0,0.0005267226952128,290.9532775878906,294.1499938964844,267.7099914550781,267.0540466308594,270.0159606933594,267.7501525878906,290.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.188003540039062,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.73468017578125,0.0,0.0,0.0001054458116414,291.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8464050292969,0.0,0.0,0.0001110395096475,291.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8572998046875,0.0,0.0,8.201340824598446e-05,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7057189941406,0.0,0.0,0.0001110395678551,292.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018310546875,0.0,0.0,0.0005267226952128,290.9532775878906,294.1499938964844,267.7099914550781,267.0540466308594,270.0159606933594,267.7501525878906,290.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.188003540039062,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7270812988281,0.0,0.0,0.0001054114472935,291.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8380432128906,0.0,0.0,0.0001110033190343,291.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8488464355469,0.0,0.0,8.198668365366757e-05,290.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6983337402344,0.0,0.0,0.000111003377242,292.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993591308594,0.0,0.0,0.0005265510408207,290.95025634765625,294.1499938964844,267.6916809082031,267.0264892578125,269.9928283691406,267.7318420410156,290.0868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.02667997939443e-08,0.0011231448734179,-0.0520889647305011,0.0,0.0,0.0,-0.0148599091917276,60.0,-17.193784713745117,-0.0,-8.600953549375846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7195129394531,0.0,0.0,0.000105366045318,291.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8297119140625,0.0,0.0,0.0001109555087168,291.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8404541015625,0.0,0.0,8.195136615540832e-05,290.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.69097900390625,0.0,0.0,0.0001109555669245,292.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,0.0005263242055661,290.9472045898437,294.1499938964844,267.67333984375,266.99884033203125,269.96978759765625,267.71356201171875,290.0809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210206841397852e-08,0.0011226610513404,-0.0519412532448768,0.0,0.0,0.0,-0.0148318540304899,60.0,-17.197771072387695,-0.0,-8.59354400972734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7044677734375,0.0,0.0,0.0001052432489814,291.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8131408691406,0.0,0.0,0.0001108262076741,291.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8236999511719,0.0,0.0,8.185586193576455e-05,290.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67633056640625,0.0,0.0,0.0001108262586058,292.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919128417969,0.0,0.0,0.0005257108714431,290.94110107421875,294.1499938964844,267.6366577148437,266.9432678222656,269.923828125,267.6770935058594,290.06903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213527759537,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.200490951538086,-0.0,-8.573521625976357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7044677734375,0.0,0.0,0.0001052432489814,291.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8131408691406,0.0,0.0,0.0001108262076741,291.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8236999511719,0.0,0.0,8.185586193576455e-05,290.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67633056640625,0.0,0.0,0.0001108262586058,292.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919128417969,0.0,0.0,0.0005257108714431,290.94110107421875,294.1499938964844,267.6366577148437,266.9432678222656,269.923828125,267.6770935058594,290.06903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213527759537,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.200490951538086,-0.0,-8.573521625976357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.68951416015625,0.0,0.0,0.0001050802093232,291.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7966613769531,0.0,0.0,0.0001106545096263,291.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8070983886719,0.0,0.0,8.172904927050695e-05,290.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6617431640625,0.0,0.0,0.0001106545678339,292.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98687744140625,0.0,0.0,0.0005248964298516,290.9349365234375,294.1499938964844,267.6000061035156,266.88751220703125,269.87811279296875,267.6407165527344,290.0570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.196239471435547,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.68951416015625,0.0,0.0,0.0001050802093232,291.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7966613769531,0.0,0.0,0.0001106545096263,291.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8070983886719,0.0,0.0,8.172904927050695e-05,290.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6617431640625,0.0,0.0,0.0001106545678339,292.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98687744140625,0.0,0.0,0.0005248964298516,290.9349365234375,294.1499938964844,267.6000061035156,266.88751220703125,269.87811279296875,267.6407165527344,290.0570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.196239471435547,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6746520996094,0.0,0.0,0.0001048803824232,291.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78033447265625,0.0,0.0,0.0001104440889321,291.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7906188964844,0.0,0.0,8.157363481586799e-05,290.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.64727783203125,0.0,0.0,0.0001104441398638,292.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817810058594,0.0,0.0,0.0005238982848823,290.9287109375,294.1499938964844,267.5633239746094,266.8317565917969,269.8326721191406,267.6044616699219,290.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.185577392578125,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6746520996094,0.0,0.0,0.0001048803824232,291.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78033447265625,0.0,0.0,0.0001104440889321,291.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7906188964844,0.0,0.0,8.157363481586799e-05,290.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.64727783203125,0.0,0.0,0.0001104441398638,292.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817810058594,0.0,0.0,0.0005238982848823,290.9287109375,294.1499938964844,267.5633239746094,266.8317565917969,269.8326721191406,267.6044616699219,290.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.185577392578125,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.659912109375,0.0,0.0,0.0001046476754709,291.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7640991210937,0.0,0.0,0.0001101990419556,291.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7742614746094,0.0,0.0,8.139263809425756e-05,290.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6329345703125,0.0,0.0,0.0001101990928873,292.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766540527344,0.0,0.0,0.0005227359361015,290.92242431640625,294.1499938964844,267.52667236328125,266.776123046875,269.7874755859375,267.5683288574219,290.0331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041476726532,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.169090270996094,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.659912109375,0.0,0.0,0.0001046476754709,291.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7640991210937,0.0,0.0,0.0001101990419556,291.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7742614746094,0.0,0.0,8.139263809425756e-05,290.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6329345703125,0.0,0.0,0.0001101990928873,292.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766540527344,0.0,0.0,0.0005227359361015,290.92242431640625,294.1499938964844,267.52667236328125,266.776123046875,269.7874755859375,267.5683288574219,290.0331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041476726532,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.169090270996094,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.652587890625,0.0,0.0,0.000104520280729,291.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75604248046875,0.0,0.0,0.0001100648805731,291.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.76611328125,0.0,0.0,8.129355410346761e-05,290.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6257629394531,0.0,0.0,0.0001100649315048,292.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740600585937,0.0,0.0,0.0005220995517447,290.9192810058594,294.1499938964844,267.5083312988281,266.7484130859375,269.7650146484375,267.55029296875,290.0271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136688990518,1.915617531267344e-08,0.0011136496905237,-0.0491896048188209,0.0,0.0,0.0,-0.0143093336373567,60.0,-17.158809661865234,-0.0,-8.456118649746713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6452941894531,0.0,0.0,0.0001043862503138,291.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.748046875,0.0,0.0,0.0001099237415473,291.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7580261230469,0.0,0.0,8.11893041827716e-05,290.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61865234375,0.0,0.0,0.000109923792479,292.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714660644531,0.0,0.0,0.0005214300472289,290.9161071777344,294.1499938964844,267.489990234375,266.7207946777344,269.7425842285156,267.53228759765625,290.0211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122407158836,1.8989151584491992e-08,0.0011122216237708,-0.0487534701824188,0.0,0.0,0.0,-0.0142265334725379,60.0,-17.147354125976562,-0.0,-8.434443543592351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6307373046875,0.0,0.0,0.0001041004288708,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7320861816406,0.0,0.0,0.0001096227642847,291.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.741943359375,0.0,0.0,8.096700184978545e-05,290.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044921875,0.0,0.0,0.0001096228152164,292.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,0.000520002329722,290.90972900390625,294.1499938964844,267.4533386230469,266.6659545898437,269.6979675292969,267.496337890625,290.00909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233322501182,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.121246337890625,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6307373046875,0.0,0.0,0.0001041004288708,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7320861816406,0.0,0.0,0.0001096227642847,291.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.741943359375,0.0,0.0,8.096700184978545e-05,290.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044921875,0.0,0.0,0.0001096228152164,292.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,0.000520002329722,290.90972900390625,294.1499938964844,267.4533386230469,266.6659545898437,269.6979675292969,267.496337890625,290.00909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233322501182,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.121246337890625,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6163330078125,0.0,0.0,0.0001037944894051,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7162780761719,0.0,0.0,0.0001093005921575,291.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7259826660156,0.0,0.0,8.072904893197119e-05,290.796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5904235839844,0.0,0.0,0.0001093006430892,292.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0005184740875847,290.9033203125,294.1499938964844,267.4166564941406,266.6117553710937,269.6535949707031,267.4604797363281,289.9970397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.091279983520508,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6163330078125,0.0,0.0,0.0001037944894051,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7162780761719,0.0,0.0,0.0001093005921575,291.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7259826660156,0.0,0.0,8.072904893197119e-05,290.796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5904235839844,0.0,0.0,0.0001093006430892,292.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0005184740875847,290.9033203125,294.1499938964844,267.4166564941406,266.6117553710937,269.6535949707031,267.4604797363281,289.9970397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.091279983520508,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6020202636719,0.0,0.0,0.0001034726665238,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7005920410156,0.0,0.0,0.0001089616926037,291.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7101745605469,0.0,0.0,8.047874143812805e-05,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.57647705078125,0.0,0.0,0.0001089617435354,292.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555969238281,0.0,0.0,0.0005168665666133,290.8968505859375,294.1499938964844,267.3800048828125,266.5583801269531,269.60955810546875,267.4247131347656,289.9849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799956202507,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.058195114135742,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6020202636719,0.0,0.0,0.0001034726665238,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7005920410156,0.0,0.0,0.0001089616926037,291.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7101745605469,0.0,0.0,8.047874143812805e-05,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.57647705078125,0.0,0.0,0.0001089617435354,292.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555969238281,0.0,0.0,0.0005168665666133,290.8968505859375,294.1499938964844,267.3800048828125,266.5583801269531,269.60955810546875,267.4247131347656,289.9849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799956202507,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.058195114135742,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5877990722656,0.0,0.0,0.0001031390202115,291.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6850280761719,0.0,0.0,0.0001086103511624,291.296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6944885253906,0.0,0.0,8.021923713386059e-05,290.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5626220703125,0.0,0.0,0.0001086104020942,292.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502258300781,0.0,0.0,0.0005151999066583,290.8903503417969,294.1499938964844,267.34332275390625,266.5059509277344,269.5657653808594,267.3890686035156,289.972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989506263285,1.7434926391501904e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-17.022672653198242,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5877990722656,0.0,0.0,0.0001031390202115,291.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6850280761719,0.0,0.0,0.0001086103511624,291.296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6944885253906,0.0,0.0,8.021923713386059e-05,290.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5626220703125,0.0,0.0,0.0001086104020942,292.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502258300781,0.0,0.0,0.0005151999066583,290.8903503417969,294.1499938964844,267.34332275390625,266.5059509277344,269.5657653808594,267.3890686035156,289.972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989506263285,1.7434926391501904e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-17.022672653198242,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
