time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.58074951171875,0.0,0.0,0.0001029689738061,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67730712890625,0.0,0.0,0.0001084312825696,291.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.68670654296875,0.0,0.0,8.008698205230758e-05,290.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.55572509765625,0.0,0.0,0.0001084313262253,292.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9475402832031,0.0,0.0,0.0005143504822626,290.8870849609375,294.1499938964844,267.32501220703125,266.48016357421875,269.5439758300781,267.3712463378906,289.96685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971386218443,1.7223023007773012e-08,0.0010971213923767,-0.0441401153802871,0.0,0.0,0.0,-0.0133509961888194,60.0,-17.00418472290039,-0.0,-8.20694765479857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.57373046875,0.0,0.0,0.0001027973994496,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66961669921875,0.0,0.0,0.0001082506059901,291.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.678955078125,0.0,0.0,7.995353371370584e-05,290.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5488586425781,0.0,0.0,0.0001082506569218,292.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94482421875,0.0,0.0,0.000513493490871,290.8838195800781,294.1499938964844,267.3066711425781,266.45465087890625,269.52227783203125,267.3534851074219,289.9608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953104356303,1.700922958036699e-08,0.001095293322578,-0.0435814633965492,0.0,0.0,0.0,-0.013245009817183,60.0,-16.985342025756836,-0.0,-8.1796194706385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5597229003906,0.0,0.0,0.000102451434941,291.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6543273925781,0.0,0.0,0.0001078862915164,291.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6635437011719,0.0,0.0,7.96844542492181e-05,290.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53521728515625,0.0,0.0,0.0001078863351722,292.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393920898437,0.0,0.0,0.0005117653054185,290.87725830078125,294.1499938964844,267.2699890136719,266.4046325683594,269.4790344238281,267.3179626464844,289.94873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578118433585587e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.946884155273438,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5597229003906,0.0,0.0,0.000102451434941,291.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6543273925781,0.0,0.0,0.0001078862915164,291.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6635437011719,0.0,0.0,7.96844542492181e-05,290.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53521728515625,0.0,0.0,0.0001078863351722,292.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393920898437,0.0,0.0,0.0005117653054185,290.87725830078125,294.1499938964844,267.2699890136719,266.4046325683594,269.4790344238281,267.3179626464844,289.94873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578118433585587e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.946884155273438,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5458679199219,0.0,0.0,0.0001021044154185,291.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63916015625,0.0,0.0,0.0001075208638212,291.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.64825439453125,0.0,0.0,7.941454532556236e-05,290.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.52166748046875,0.0,0.0,0.000107520907477,292.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93389892578125,0.0,0.0,0.0005100318812765,290.8706359863281,294.1499938964844,267.2333374023437,266.3560791015625,269.43609619140625,267.2825622558594,289.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879262117668,1.6145698111813545e-08,0.0010879100300371,-0.0413246266543865,0.0,0.0,0.0,-0.0128169236704707,60.0,-16.907814025878906,-0.0,-8.069702062130092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5458679199219,0.0,0.0,0.0001021044154185,291.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63916015625,0.0,0.0,0.0001075208638212,291.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.64825439453125,0.0,0.0,7.941454532556236e-05,290.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.52166748046875,0.0,0.0,0.000107520907477,292.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93389892578125,0.0,0.0,0.0005100318812765,290.8706359863281,294.1499938964844,267.2333374023437,266.3560791015625,269.43609619140625,267.2825622558594,289.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879262117668,1.6145698111813545e-08,0.0010879100300371,-0.0413246266543865,0.0,0.0,0.0,-0.0128169236704707,60.0,-16.907814025878906,-0.0,-8.069702062130092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5320739746094,0.0,0.0,0.0001017593749566,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6241455078125,0.0,0.0,0.0001071575170499,291.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6330871582031,0.0,0.0,7.914617890492082e-05,290.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5082397460937,0.0,0.0,0.0001071575607056,292.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283752441406,0.0,0.0,0.0005083083524368,290.8639831542969,294.1499938964844,267.1966552734375,266.3091125488281,269.39337158203125,267.2471923828125,289.92449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.571574159697775e-08,0.0010842337505891,-0.0402006991207599,0.0,0.0,0.0,-0.0126037765294313,60.0,-16.86866569519043,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5320739746094,0.0,0.0,0.0001017593749566,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6241455078125,0.0,0.0,0.0001071575170499,291.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6330871582031,0.0,0.0,7.914617890492082e-05,290.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5082397460937,0.0,0.0,0.0001071575607056,292.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283752441406,0.0,0.0,0.0005083083524368,290.8639831542969,294.1499938964844,267.1966552734375,266.3091125488281,269.39337158203125,267.2471923828125,289.92449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.571574159697775e-08,0.0010842337505891,-0.0402006991207599,0.0,0.0,0.0,-0.0126037765294313,60.0,-16.86866569519043,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5184020996094,0.0,0.0,0.0001014190420391,291.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6092224121094,0.0,0.0,0.0001067991324816,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6180725097656,0.0,0.0,7.888147956691682e-05,290.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.494873046875,0.0,0.0,0.0001067991761374,292.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228210449219,0.0,0.0,0.0005066083394922,290.8572998046875,294.1499938964844,267.1600036621094,266.2638854980469,269.3509521484375,267.2119140625,289.912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166482328037e-08,0.0010806077625602,-0.0390920005738735,0.0,0.0,0.0,-0.012393545359373,60.0,-16.829931259155273,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5184020996094,0.0,0.0,0.0001014190420391,291.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6092224121094,0.0,0.0,0.0001067991324816,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6180725097656,0.0,0.0,7.888147956691682e-05,290.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.494873046875,0.0,0.0,0.0001067991761374,292.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228210449219,0.0,0.0,0.0005066083394922,290.8572998046875,294.1499938964844,267.1600036621094,266.2638854980469,269.3509521484375,267.2119140625,289.912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166482328037e-08,0.0010806077625602,-0.0390920005738735,0.0,0.0,0.0,-0.012393545359373,60.0,-16.829931259155273,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5115966796875,0.0,0.0,0.0001012514185276,291.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.601806640625,0.0,0.0,0.0001066226177499,291.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.610595703125,0.0,0.0,7.875110895838588e-05,290.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4882202148437,0.0,0.0,0.0001066226614057,292.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200439453125,0.0,0.0,0.0005057710222899,290.8539428710937,294.1499938964844,267.14166259765625,266.24200439453125,269.3298034667969,267.1942749023437,289.90631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082791904319492e-08,0.0010788218351081,-0.0385458692908287,0.0,0.0,0.0,-0.0122899981215596,60.0,-16.81085777282715,-0.0,-7.93542653809709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5048217773437,0.0,0.0,0.0001010858613881,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59442138671875,0.0,0.0,0.0001064482785295,291.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6031494140625,0.0,0.0,7.862233906053007e-05,290.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4815979003906,0.0,0.0,0.0001064483221853,292.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.917236328125,0.0,0.0,0.0005049440660513,290.8505859375,294.1499938964844,267.1233215332031,266.2205810546875,269.3087463378906,267.1766662597656,289.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876492038240484e-08,0.0010770577937364,-0.0380064360797405,0.0,0.0,0.0,-0.0121877267956733,60.0,-16.79204750061035,-0.0,-7.909495280955525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4913330078125,0.0,0.0,0.0001007619794108,291.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5797424316406,0.0,0.0,0.0001061072107404,291.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5883483886719,0.0,0.0,7.837043085601181e-05,290.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.46844482421875,0.0,0.0,0.0001061072543961,292.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115905761719,0.0,0.0,0.0005033261841163,290.8438415527344,294.1499938964844,267.086669921875,266.1793518066406,269.2668151855469,267.1414794921875,289.8881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472906428864007e-08,0.0010736070107668,-0.036951046437025,0.0,0.0,0.0,-0.0119876535609364,60.0,-16.75540542602539,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4913330078125,0.0,0.0,0.0001007619794108,291.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5797424316406,0.0,0.0,0.0001061072107404,291.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5883483886719,0.0,0.0,7.837043085601181e-05,290.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.46844482421875,0.0,0.0,0.0001061072543961,292.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115905761719,0.0,0.0,0.0005033261841163,290.8438415527344,294.1499938964844,267.086669921875,266.1793518066406,269.2668151855469,267.1414794921875,289.8881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472906428864007e-08,0.0010736070107668,-0.036951046437025,0.0,0.0,0.0,-0.0119876535609364,60.0,-16.75540542602539,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4779663085937,0.0,0.0,0.0001004491205094,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.565185546875,0.0,0.0,0.0001057777553796,291.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736694335937,0.0,0.0,7.812709372956306e-05,290.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4553527832031,0.0,0.0,0.0001057777990354,292.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90594482421875,0.0,0.0,0.000501763424836,290.8370666503906,294.1499938964844,267.04998779296875,266.14031982421875,269.22509765625,267.1063537597656,289.8759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702877771109,1.4083068933246068e-08,0.0010702736908569,-0.0359314940869808,0.0,0.0,0.0,-0.0117943948134779,60.0,-16.7203369140625,-0.0,-7.810159274868057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4779663085937,0.0,0.0,0.0001004491205094,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.565185546875,0.0,0.0,0.0001057777553796,291.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736694335937,0.0,0.0,7.812709372956306e-05,290.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4553527832031,0.0,0.0,0.0001057777990354,292.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90594482421875,0.0,0.0,0.000501763424836,290.8370666503906,294.1499938964844,267.04998779296875,266.14031982421875,269.22509765625,267.1063537597656,289.8759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702877771109,1.4083068933246068e-08,0.0010702736908569,-0.0359314940869808,0.0,0.0,0.0,-0.0117943948134779,60.0,-16.7203369140625,-0.0,-7.810159274868057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.46466064453125,0.0,0.0,0.0001000851989374,291.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5507507324219,0.0,0.0,0.0001053945306921,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5591125488281,0.0,0.0,7.78440444264561e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4423522949219,0.0,0.0,0.0001053945743478,292.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002380371094,0.0,0.0,0.0004999455413781,290.83026123046875,294.1499938964844,267.0133361816406,266.1026306152344,269.18359375,267.0713195800781,289.8638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664103319868,1.3629601447462392e-08,0.0010663967113941,-0.0347453877329826,0.0,0.0,0.0,-0.0115695940330624,60.0,-16.682851791381836,-0.0,-7.753666864118713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.46466064453125,0.0,0.0,0.0001000851989374,291.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5507507324219,0.0,0.0,0.0001053945306921,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5591125488281,0.0,0.0,7.78440444264561e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4423522949219,0.0,0.0,0.0001053945743478,292.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002380371094,0.0,0.0,0.0004999455413781,290.83026123046875,294.1499938964844,267.0133361816406,266.1026306152344,269.18359375,267.0713195800781,289.8638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664103319868,1.3629601447462392e-08,0.0010663967113941,-0.0347453877329826,0.0,0.0,0.0,-0.0115695940330624,60.0,-16.682851791381836,-0.0,-7.753666864118713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.45147705078125,0.0,0.0,9.963671618606897e-05,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5364074707031,0.0,0.0,0.0001049222555593,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.544677734375,0.0,0.0,7.749522774247453e-05,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4294738769531,0.0,0.0,0.0001049222992151,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945007324219,0.0,0.0,0.0004977053031325,290.8233947753906,294.1499938964844,266.9766540527344,266.0652160644531,269.1423645019531,267.03662109375,289.85174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616317158564,1.3070779125712306e-08,0.0010616186773404,-0.0332835130393505,0.0,0.0,0.0,-0.0112925646826624,60.0,-16.63311195373535,-0.0,-7.684331393420507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.45147705078125,0.0,0.0,9.963671618606897e-05,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5364074707031,0.0,0.0,0.0001049222555593,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.544677734375,0.0,0.0,7.749522774247453e-05,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4294738769531,0.0,0.0,0.0001049222992151,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945007324219,0.0,0.0,0.0004977053031325,290.8233947753906,294.1499938964844,266.9766540527344,266.0652160644531,269.1423645019531,267.03662109375,289.85174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616317158564,1.3070779125712306e-08,0.0010616186773404,-0.0332835130393505,0.0,0.0,0.0,-0.0112925646826624,60.0,-16.63311195373535,-0.0,-7.684331393420507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4449157714844,0.0,0.0,9.93967623799108e-05,291.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.529296875,0.0,0.0,0.0001046695761033,291.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5375061035156,0.0,0.0,7.730859942967072e-05,290.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4230651855469,0.0,0.0,0.000104669619759,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916320800781,0.0,0.0,0.0004965067491866,290.8199768066406,294.1499938964844,266.9583435058594,266.046630859375,269.1218566894531,267.0194091796875,289.8456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590750025585,1.2771794288823912e-08,0.0010590621968731,-0.03250128403306,0.0,0.0,0.0,-0.011144345626235,60.0,-16.603994369506836,-0.0,-7.64736327596438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4383850097656,0.0,0.0,9.915579721564428e-05,291.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.522216796875,0.0,0.0,0.0001044158198055,291.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5303649902344,0.0,0.0,7.712117803748697e-05,290.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.41668701171875,0.0,0.0,0.0001044158634613,292.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887634277344,0.0,0.0,0.0004953030147589,290.8165588378906,294.1499938964844,266.94000244140625,266.02813720703125,269.1014404296875,267.0023193359375,289.8396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565073462203,1.2471542021330606e-08,0.0010564948897808,-0.0317156799137592,0.0,0.0,0.0,-0.0109954979270696,60.0,-16.57354164123535,-0.0,-7.610326946405621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4254150390625,0.0,0.0,9.868994675343856e-05,291.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5081481933594,0.0,0.0,0.0001039252601913,291.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5162048339844,0.0,0.0,7.675884990021586e-05,290.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40399169921875,0.0,0.0,0.0001039252965711,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88299560546875,0.0,0.0,0.0004929760470986,290.8096618652344,294.1499938964844,266.9033203125,265.9913024902344,269.0607604980469,266.96832275390625,289.8275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515433968976,1.1891085449633463e-08,0.0010515315225347,-0.0301967654377222,0.0,0.0,0.0,-0.0107077406719326,60.0,-16.512357711791992,-0.0,-7.538983481936158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4254150390625,0.0,0.0,9.868994675343856e-05,291.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5081481933594,0.0,0.0,0.0001039252601913,291.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5162048339844,0.0,0.0,7.675884990021586e-05,290.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40399169921875,0.0,0.0,0.0001039252965711,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88299560546875,0.0,0.0,0.0004929760470986,290.8096618652344,294.1499938964844,266.9033203125,265.9913024902344,269.0607604980469,266.96832275390625,289.8275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515433968976,1.1891085449633463e-08,0.0010515315225347,-0.0301967654377222,0.0,0.0,0.0,-0.0107077406719326,60.0,-16.512357711791992,-0.0,-7.538983481936158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4125671386719,0.0,0.0,9.826831956161186e-05,291.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49420166015625,0.0,0.0,0.0001034812667057,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50213623046875,0.0,0.0,7.6430915214587e-05,290.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3913879394531,0.0,0.0,0.0001034813030855,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,0.0004908699193038,290.8027648925781,294.1499938964844,266.8666687011719,265.9547119140625,269.0203552246094,266.9345703125,289.8154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470506967976,1.1365735907986618e-08,0.0010470392880961,-0.0288218781352043,0.0,0.0,0.0,-0.0104473028331995,60.0,-16.455669403076172,-0.0,-7.474702101717412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4125671386719,0.0,0.0,9.826831956161186e-05,291.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49420166015625,0.0,0.0,0.0001034812667057,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50213623046875,0.0,0.0,7.6430915214587e-05,290.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3913879394531,0.0,0.0,0.0001034813030855,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,0.0004908699193038,290.8027648925781,294.1499938964844,266.8666687011719,265.9547119140625,269.0203552246094,266.9345703125,289.8154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470506967976,1.1365735907986618e-08,0.0010470392880961,-0.0288218781352043,0.0,0.0,0.0,-0.0104473028331995,60.0,-16.455669403076172,-0.0,-7.474702101717412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3997802734375,0.0,0.0,9.789572504814714e-05,291.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4803466796875,0.0,0.0,0.0001030889034154,291.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4881896972656,0.0,0.0,7.614112109877169e-05,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.37890625,0.0,0.0,0.0001030889470712,291.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.871337890625,0.0,0.0,0.000489008729346,290.7958374023437,294.1499938964844,266.8299865722656,265.9183349609375,268.98016357421875,266.90087890625,289.8033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430803522467,1.0901477942582004e-08,0.0010430694092065,-0.0276067350059747,0.0,0.0,0.0,-0.0102171497419476,60.0,-16.406606674194336,-0.0,-7.418124425839778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3997802734375,0.0,0.0,9.789572504814714e-05,291.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4803466796875,0.0,0.0,0.0001030889034154,291.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4881896972656,0.0,0.0,7.614112109877169e-05,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.37890625,0.0,0.0,0.0001030889470712,291.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.871337890625,0.0,0.0,0.000489008729346,290.7958374023437,294.1499938964844,266.8299865722656,265.9183349609375,268.98016357421875,266.90087890625,289.8033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430803522467,1.0901477942582004e-08,0.0010430694092065,-0.0276067350059747,0.0,0.0,0.0,-0.0102171497419476,60.0,-16.406606674194336,-0.0,-7.418124425839778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3870849609375,0.0,0.0,9.756439976627008e-05,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46661376953125,0.0,0.0,0.0001027400066959,291.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.474365234375,0.0,0.0,7.588342850795016e-05,290.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3664855957031,0.0,0.0,0.0001027400503517,291.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.865478515625,0.0,0.0,0.0004873537400271,290.78887939453125,294.1499938964844,266.7933349609375,265.8821716308594,268.9402160644531,266.8672180175781,289.7912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395498247817,1.0488651724926969e-08,0.0010395393474027,-0.0265261083841323,0.0,0.0,0.0,-0.0100124944001436,60.0,-16.364770889282227,-0.0,-7.367994925289167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3870849609375,0.0,0.0,9.756439976627008e-05,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46661376953125,0.0,0.0,0.0001027400066959,291.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.474365234375,0.0,0.0,7.588342850795016e-05,290.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3664855957031,0.0,0.0,0.0001027400503517,291.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.865478515625,0.0,0.0,0.0004873537400271,290.78887939453125,294.1499938964844,266.7933349609375,265.8821716308594,268.9402160644531,266.8672180175781,289.7912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395498247817,1.0488651724926969e-08,0.0010395393474027,-0.0265261083841323,0.0,0.0,0.0,-0.0100124944001436,60.0,-16.364770889282227,-0.0,-7.367994925289167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3807678222656,0.0,0.0,9.74172435235232e-05,291.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598083496094,0.0,0.0,0.0001025850506266,291.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674987792969,0.0,0.0,7.576897041872144e-05,290.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3602905273437,0.0,0.0,0.0001025850870064,291.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.862548828125,0.0,0.0,0.0004866186645813,290.785400390625,294.1499938964844,266.7749938964844,265.8641662597656,268.9202880859375,266.85040283203125,289.7852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379817103967,1.0305295283785654e-08,0.001037971349433,-0.0260461177676916,0.0,0.0,0.0,-0.0099215963855385,60.0,-16.34673309326172,-0.0,-7.345784780454778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3744812011719,0.0,0.0,9.72824782365933e-05,291.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4530029296875,0.0,0.0,0.0001024431257974,291.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.46063232421875,0.0,0.0,7.56641456973739e-05,290.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3541259765625,0.0,0.0,0.0001024431621772,291.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8595886230469,0.0,0.0,0.000485945463879,290.7818908691406,294.1499938964844,266.75665283203125,265.84619140625,268.9004211425781,266.8335266113281,289.7792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365454945713,1.0137367389972953e-08,0.0010365353664383,-0.0256065037101507,0.0,0.0,0.0,-0.0098383463919162,60.0,-16.33047103881836,-0.0,-7.325472495267604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3619384765625,0.0,0.0,9.70581386354752e-05,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.439453125,0.0,0.0,0.0001022068900056,291.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4469909667969,0.0,0.0,7.548966823378578e-05,290.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.34185791015625,0.0,0.0,0.0001022069263854,291.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536682128906,0.0,0.0,0.0004848248790949,290.7748718261719,294.1499938964844,266.7200012207031,265.81036376953125,268.8607788085937,266.7996520996094,289.7671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341549059376,9.857838989546508e-09,0.0010341450106352,-0.0248746983706951,0.0,0.0,0.0,-0.0096997721120715,60.0,-16.304847717285156,-0.0,-7.291723846947208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3619384765625,0.0,0.0,9.70581386354752e-05,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.439453125,0.0,0.0,0.0001022068900056,291.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4469909667969,0.0,0.0,7.548966823378578e-05,290.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.34185791015625,0.0,0.0,0.0001022069263854,291.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536682128906,0.0,0.0,0.0004848248790949,290.7748718261719,294.1499938964844,266.7200012207031,265.81036376953125,268.8607788085937,266.7996520996094,289.7671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341549059376,9.857838989546508e-09,0.0010341450106352,-0.0248746983706951,0.0,0.0,0.0,-0.0096997721120715,60.0,-16.304847717285156,-0.0,-7.291723846947208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3494567871094,0.0,0.0,9.689902799436824e-05,291.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.42596435546875,0.0,0.0,0.0001020393392536,291.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.43341064453125,0.0,0.0,7.536591147072613e-05,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32965087890625,0.0,0.0,0.0001020393756334,291.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.84771728515625,0.0,0.0,0.0004840301116928,290.767822265625,294.1499938964844,266.6833190917969,265.774658203125,268.8212890625,266.7655334472656,289.75518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324593167752,9.659581579057884e-09,0.0010324496543034,-0.024355636909604,0.0,0.0,0.0,-0.0096014868468046,60.0,-16.2898006439209,-0.0,-7.267833979085482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3494567871094,0.0,0.0,9.689902799436824e-05,291.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.42596435546875,0.0,0.0,0.0001020393392536,291.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.43341064453125,0.0,0.0,7.536591147072613e-05,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32965087890625,0.0,0.0,0.0001020393756334,291.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.84771728515625,0.0,0.0,0.0004840301116928,290.767822265625,294.1499938964844,266.6833190917969,265.774658203125,268.8212890625,266.7655334472656,289.75518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324593167752,9.659581579057884e-09,0.0010324496543034,-0.024355636909604,0.0,0.0,0.0,-0.0096014868468046,60.0,-16.2898006439209,-0.0,-7.267833979085482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370361328125,0.0,0.0,9.680870425654577e-05,291.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125671386719,0.0,0.0,0.0001019442206597,291.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.419921875,0.0,0.0,7.529565482400358e-05,290.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3174743652344,0.0,0.0,0.0001019442570395,291.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417053222656,0.0,0.0,0.0004835788859054,290.7607421875,294.1499938964844,266.64666748046875,265.7390441894531,268.7818908691406,266.73101806640625,289.7431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314964456483,9.547020951572447e-09,0.0010314868995919,-0.0240609310567379,0.0,0.0,0.0,-0.0095456838607788,60.0,-16.285114288330078,-0.0,-7.25428819237095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370361328125,0.0,0.0,9.680870425654577e-05,291.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125671386719,0.0,0.0,0.0001019442206597,291.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.419921875,0.0,0.0,7.529565482400358e-05,290.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3174743652344,0.0,0.0,0.0001019442570395,291.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417053222656,0.0,0.0,0.0004835788859054,290.7607421875,294.1499938964844,266.64666748046875,265.7390441894531,268.7818908691406,266.73101806640625,289.7431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314964456483,9.547020951572447e-09,0.0010314868995919,-0.0240609310567379,0.0,0.0,0.0,-0.0095456838607788,60.0,-16.285114288330078,-0.0,-7.25428819237095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3246459960937,0.0,0.0,9.678967035142703e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3992004394531,0.0,0.0,0.0001019241753965,291.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4064636230469,0.0,0.0,7.528085552621633e-05,290.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3053283691406,0.0,0.0,0.0001019242117763,291.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8356628417969,0.0,0.0,0.0004834838327951,290.7536315917969,294.1499938964844,266.6099853515625,265.7035522460937,268.7425842285156,266.69598388671875,289.7311706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312931844964,9.52328971237648e-09,0.0010312837548553,-0.023998798802495,0.0,0.0,0.0,-0.0095339184626936,60.0,-16.292558670043945,-0.0,-7.25143465274414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
