time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3246459960937,0.0,0.0,9.678967035142703e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3992004394531,0.0,0.0,0.0001019241753965,291.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4064636230469,0.0,0.0,7.528085552621633e-05,290.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3053283691406,0.0,0.0,0.0001019242117763,291.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8356628417969,0.0,0.0,0.0004834838327951,290.7536315917969,294.1499938964844,266.6099853515625,265.7035522460937,268.7425842285156,266.69598388671875,289.7311706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312931844964,9.52328971237648e-09,0.0010312837548553,-0.023998798802495,0.0,0.0,0.0,-0.0095339184626936,60.0,-16.292558670043945,-0.0,-7.25143465274414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3184509277344,0.0,0.0,9.680799121269956e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3925476074219,0.0,0.0,0.0001019434712361,291.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3997497558594,0.0,0.0,7.52951018512249e-05,290.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2992553710937,0.0,0.0,0.0001019435076159,291.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326416015625,0.0,0.0,0.0004835753352381,290.7500305175781,294.1499938964844,266.5916748046875,265.6858215332031,268.7229309082031,266.6781921386719,289.7251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314882965758,9.546107015978578e-09,0.0010314787505194,-0.0240585375577211,0.0,0.0,0.0,-0.0095452293753623,60.0,-16.30123519897461,-0.0,-7.254178768789643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122863769531,0.0,0.0,9.684345423011108e-05,291.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3858947753906,0.0,0.0,0.0001019808187265,291.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.39306640625,0.0,0.0,7.532269228249788e-05,290.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.293212890625,0.0,0.0,0.0001019808551063,291.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82958984375,0.0,0.0,0.0004837525193579,290.7464294433594,294.1499938964844,266.5733337402344,265.6681213378906,268.7032775878906,266.6602783203125,289.7192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318659478798,9.59029033964498e-09,0.0010318562854081,-0.0241742189973592,0.0,0.0,0.0,-0.0095671322196722,60.0,-16.312593460083008,-0.0,-7.259494338995864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,9.696882625576107e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.37261962890625,0.0,0.0,0.0001021128409774,291.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.37969970703125,0.0,0.0,7.542020466644317e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2811279296875,0.0,0.0,0.0001021128773572,291.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82342529296875,0.0,0.0,0.0004843788046855,290.7391967773437,294.1499938964844,266.5366516113281,265.6327209472656,268.6640014648437,266.6238708496094,289.7072448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332014644518,9.746478291106088e-09,0.0010331916855648,-0.0245831478387117,0.0,0.0,0.0,-0.0096445605158805,60.0,-16.344345092773438,-0.0,-7.278300273583227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,9.696882625576107e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.37261962890625,0.0,0.0,0.0001021128409774,291.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.37969970703125,0.0,0.0,7.542020466644317e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2811279296875,0.0,0.0,0.0001021128773572,291.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82342529296875,0.0,0.0,0.0004843788046855,290.7391967773437,294.1499938964844,266.5366516113281,265.6327209472656,268.6640014648437,266.6238708496094,289.7072448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332014644518,9.746478291106088e-09,0.0010331916855648,-0.0245831478387117,0.0,0.0,0.0,-0.0096445605158805,60.0,-16.344345092773438,-0.0,-7.278300273583227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2876281738281,0.0,0.0,9.71660774666816e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.359375,0.0,0.0,0.0001023205550154,291.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3663330078125,0.0,0.0,7.557361823273823e-05,290.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.26904296875,0.0,0.0,0.0001023205913952,291.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172302246094,0.0,0.0,0.0004853640857618,290.7319030761719,294.1499938964844,266.5,265.59735107421875,268.62469482421875,266.5866394042969,289.6953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353028774261,9.992222160803976e-09,0.0010352928657084,-0.0252265203744173,0.0,0.0,0.0,-0.0097663849592208,60.0,-16.38875961303711,-0.0,-7.307939142719988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2876281738281,0.0,0.0,9.71660774666816e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.359375,0.0,0.0,0.0001023205550154,291.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3663330078125,0.0,0.0,7.557361823273823e-05,290.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.26904296875,0.0,0.0,0.0001023205913952,291.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172302246094,0.0,0.0,0.0004853640857618,290.7319030761719,294.1499938964844,266.5,265.59735107421875,268.62469482421875,266.5866394042969,289.6953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353028774261,9.992222160803976e-09,0.0010352928657084,-0.0252265203744173,0.0,0.0,0.0,-0.0097663849592208,60.0,-16.38875961303711,-0.0,-7.307939142719988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2802429199219,0.0,0.0,9.731343743624166e-05,291.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3514099121094,0.0,0.0,0.0001024757366394,291.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3583374023437,0.0,0.0,7.568823639303446e-05,290.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26177978515625,0.0,0.0,0.0001024757657432,291.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134460449219,0.0,0.0,0.0004861002089455,290.7274780273437,294.1499938964844,266.4779968261719,265.5761413574219,268.6011047363281,266.56396484375,289.68817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368727380409,1.0175815745583351e-08,0.0010368626099079,-0.0257071610540151,0.0,0.0,0.0,-0.0098573993891477,60.0,-16.420438766479492,-0.0,-7.330120865844948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2752990722656,0.0,0.0,9.74272406892851e-05,291.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3460998535156,0.0,0.0,0.0001025955716613,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3529968261719,0.0,0.0,7.577674114145339e-05,290.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2569580078125,0.0,0.0,0.0001025956007651,291.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109436035156,0.0,0.0,0.0004866686358582,290.7245178222656,294.1499938964844,266.4633483886719,265.5619812011719,268.5853576660156,266.5486755371094,289.6833801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380850872024,1.0317593002184822e-08,0.0010380748426541,-0.0260783154517412,0.0,0.0,0.0,-0.0099276844412088,60.0,-16.44417953491211,-0.0,-7.347273367486197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2629699707031,0.0,0.0,9.774942009244114e-05,291.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3328552246094,0.0,0.0,0.0001029348422889,291.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33966064453125,0.0,0.0,7.602733239764348e-05,290.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.244873046875,0.0,0.0,0.0001029348786687,291.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045959472656,0.0,0.0,0.0004882780194748,290.71710205078125,294.1499938964844,266.4266662597656,265.526611328125,268.5459289550781,266.5100402832031,289.6714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415177093818,1.0719000798076196e-08,0.0010415068827569,-0.0271290894597768,0.0,0.0,0.0,-0.0101266773417592,60.0,-16.510164260864258,-0.0,-7.395945544885765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2629699707031,0.0,0.0,9.774942009244114e-05,291.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3328552246094,0.0,0.0,0.0001029348422889,291.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33966064453125,0.0,0.0,7.602733239764348e-05,290.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.244873046875,0.0,0.0,0.0001029348786687,291.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045959472656,0.0,0.0,0.0004882780194748,290.71710205078125,294.1499938964844,266.4266662597656,265.526611328125,268.5459289550781,266.5100402832031,289.6714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415177093818,1.0719000798076196e-08,0.0010415068827569,-0.0271290894597768,0.0,0.0,0.0,-0.0101266773417592,60.0,-16.510164260864258,-0.0,-7.395945544885765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568054199219,0.0,0.0,9.79366377578117e-05,291.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.32623291015625,0.0,0.0,0.0001031319916364,291.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3330078125,0.0,0.0,7.617293886141852e-05,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388000488281,0.0,0.0,0.0001031320280162,291.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8014221191406,0.0,0.0,0.0004892132128588,290.7133483886719,294.1499938964844,266.4083251953125,265.5089111328125,268.52618408203125,266.490478515625,289.66552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435122530907,1.0952254214657842e-08,0.0010435013100504,-0.0277396440505981,0.0,0.0,0.0,-0.0102423103526234,60.0,-16.547245025634766,-0.0,-7.424301884384479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2506103515625,0.0,0.0,9.81567573035136e-05,291.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3196105957031,0.0,0.0,0.0001033637890941,291.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3263244628906,0.0,0.0,7.634414942003787e-05,290.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2327575683594,0.0,0.0,0.0001033638181979,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7981872558594,0.0,0.0,0.0004903127555735,290.7095947265625,294.1499938964844,266.3900146484375,265.4912109375,268.50640869140625,266.47076416015625,289.6595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458572069182,1.1226504170736009e-08,0.001045845914632,-0.0284574683755636,0.0,0.0,0.0,-0.0103782657533884,60.0,-16.588274002075195,-0.0,-7.457712314362652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2382507324219,0.0,0.0,9.872356167761608e-05,291.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.30633544921875,0.0,0.0,0.000103960665001,291.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3129577636719,0.0,0.0,7.678499241592363e-05,290.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206115722656,0.0,0.0,0.0001039606941048,291.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7917175292969,0.0,0.0,0.0004931440926156,290.7019958496094,294.1499938964844,266.35333251953125,265.4557189941406,268.4667663574219,266.4306945800781,289.6476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518959024921,1.1932701937666934e-08,0.0010518839117139,-0.030305678024888,0.0,0.0,0.0,-0.0107283545657992,60.0,-16.686969757080078,-0.0,-7.544087310407124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2382507324219,0.0,0.0,9.872356167761608e-05,291.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.30633544921875,0.0,0.0,0.000103960665001,291.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3129577636719,0.0,0.0,7.678499241592363e-05,290.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206115722656,0.0,0.0,0.0001039606941048,291.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7917175292969,0.0,0.0,0.0004931440926156,290.7019958496094,294.1499938964844,266.35333251953125,265.4557189941406,268.4667663574219,266.4306945800781,289.6476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518959024921,1.1932701937666934e-08,0.0010518839117139,-0.030305678024888,0.0,0.0,0.0,-0.0107283545657992,60.0,-16.686969757080078,-0.0,-7.544087310407124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2257995605469,0.0,0.0,9.946814680006356e-05,291.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2929992675781,0.0,0.0,0.0001047447440214,291.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.299560546875,0.0,0.0,7.736411498626694e-05,290.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084045410156,0.0,0.0,0.0001047447804012,291.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7851257324219,0.0,0.0,0.0004968634457327,290.6943054199219,294.1499938964844,266.3166809082031,265.420166015625,268.4268798828125,266.38970947265625,289.6357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059828675352,1.2860411402471073e-08,0.0010598158696666,-0.032733142375946,0.0,0.0,0.0,-0.0111882556229829,60.0,-16.815006256103516,-0.0,-7.658311318436972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2257995605469,0.0,0.0,9.946814680006356e-05,291.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2929992675781,0.0,0.0,0.0001047447440214,291.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.299560546875,0.0,0.0,7.736411498626694e-05,290.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084045410156,0.0,0.0,0.0001047447804012,291.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7851257324219,0.0,0.0,0.0004968634457327,290.6943054199219,294.1499938964844,266.3166809082031,265.420166015625,268.4268798828125,266.38970947265625,289.6357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059828675352,1.2860411402471073e-08,0.0010598158696666,-0.032733142375946,0.0,0.0,0.0,-0.0111882556229829,60.0,-16.815006256103516,-0.0,-7.658311318436972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2132873535156,0.0,0.0,0.0001003603974822,291.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27960205078125,0.0,0.0,0.0001056843248079,291.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2860717773437,0.0,0.0,7.805808854755014e-05,290.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,0.0001056843611877,291.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7784423828125,0.0,0.0,0.0005013204063288,290.6864929199219,294.1499938964844,266.2799987792969,265.384521484375,268.3867492675781,266.34796142578125,289.6238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693350341171,1.3972117685057128e-08,0.0010693210642784,-0.0356413014233112,0.0,0.0,0.0,-0.0117393722757697,60.0,-16.97050666809082,-0.0,-7.796318612918186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2132873535156,0.0,0.0,0.0001003603974822,291.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27960205078125,0.0,0.0,0.0001056843248079,291.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2860717773437,0.0,0.0,7.805808854755014e-05,290.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,0.0001056843611877,291.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7784423828125,0.0,0.0,0.0005013204063288,290.6864929199219,294.1499938964844,266.2799987792969,265.384521484375,268.3867492675781,266.34796142578125,289.6238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693350341171,1.3972117685057128e-08,0.0010693210642784,-0.0356413014233112,0.0,0.0,0.0,-0.0117393722757697,60.0,-16.97050666809082,-0.0,-7.796318612918186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2007141113281,0.0,0.0,0.0001013432847685,291.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2661437988281,0.0,0.0,0.0001067193516064,291.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2724914550781,0.0,0.0,7.882255158619955e-05,291.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,0.0001067193879862,291.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77166748046875,0.0,0.0,0.0005062301061116,290.6785888671875,294.1499938964844,266.24334716796875,265.3487243652344,268.3463134765625,266.30584716796875,289.6119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798074072226,1.519676828820593e-08,0.0010797921568155,-0.0388438887894153,0.0,0.0,0.0,-0.0123464800417423,60.0,-17.14676284790039,-0.0,-7.949771685389352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2007141113281,0.0,0.0,0.0001013432847685,291.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2661437988281,0.0,0.0,0.0001067193516064,291.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2724914550781,0.0,0.0,7.882255158619955e-05,291.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,0.0001067193879862,291.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77166748046875,0.0,0.0,0.0005062301061116,290.6785888671875,294.1499938964844,266.24334716796875,265.3487243652344,268.3463134765625,266.30584716796875,289.6119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798074072226,1.519676828820593e-08,0.0010797921568155,-0.0388438887894153,0.0,0.0,0.0,-0.0123464800417423,60.0,-17.14676284790039,-0.0,-7.949771685389352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1943664550781,0.0,0.0,0.0001018479815684,291.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25933837890625,0.0,0.0,0.0001072508312063,291.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.26568603515625,0.0,0.0,7.921510405139998e-05,291.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,0.0001072508603101,291.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7682189941406,0.0,0.0,0.0005087511963211,290.674560546875,294.1499938964844,266.2250061035156,265.330810546875,268.3259582519531,266.2847900390625,289.6059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851849801838,1.582562170199253e-08,0.0010851691477,-0.040487952530384,0.0,0.0,0.0,-0.0126582281664013,60.0,-17.23979377746582,-0.0,-8.029149256572057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1880187988281,0.0,0.0,0.0001023506920319,291.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2525634765625,0.0,0.0,0.0001077802007785,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2588195800781,0.0,0.0,7.960609218571335e-05,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,0.0001077802371582,291.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7647399902344,0.0,0.0,0.0005112623330205,290.6705322265625,294.1499938964844,266.2066650390625,265.3128356933594,268.3055114746094,266.2637939453125,289.6000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090541249141,1.645198999256081e-08,0.0010905247181653,-0.0421251989901065,0.0,0.0,0.0,-0.0129687441512942,60.0,-17.33390235900879,-0.0,-8.108604987455692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1752319335937,0.0,0.0,0.0001033209191518,291.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388916015625,0.0,0.0,0.0001088019052986,291.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450866699219,0.0,0.0,8.036071812966838e-05,291.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,0.0001088019344024,291.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577209472656,0.0,0.0,0.0005161088192835,290.662353515625,294.1499938964844,266.1700134277344,265.2767639160156,268.2644348144531,266.22222900390625,289.5881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008790461346,1.7660903850469367e-08,0.0011008613510057,-0.0452841892838478,0.0,0.0,0.0,-0.0135680502280592,60.0,-17.520761489868164,-0.0,-8.263062056812488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1752319335937,0.0,0.0,0.0001033209191518,291.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388916015625,0.0,0.0,0.0001088019052986,291.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450866699219,0.0,0.0,8.036071812966838e-05,291.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,0.0001088019344024,291.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577209472656,0.0,0.0,0.0005161088192835,290.662353515625,294.1499938964844,266.1700134277344,265.2767639160156,268.2644348144531,266.22222900390625,289.5881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008790461346,1.7660903850469367e-08,0.0011008613510057,-0.0452841892838478,0.0,0.0,0.0,-0.0135680502280592,60.0,-17.520761489868164,-0.0,-8.263062056812488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.162353515625,0.0,0.0,0.0001042017320287,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2251281738281,0.0,0.0,0.0001097294370993,290.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23126220703125,0.0,0.0,8.104579319478944e-05,291.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.0001097294662031,291.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7505798339844,0.0,0.0,0.0005205086781643,290.654052734375,294.1499938964844,266.1333312988281,265.2405090332031,268.2230834960937,266.1814270019531,289.5761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102642165496,1.8758406383767585e-08,0.0011102453572675,-0.0481509044766426,0.0,0.0,0.0,-0.0141121270135045,60.0,-17.69770050048828,-0.0,-8.404545326357039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.162353515625,0.0,0.0,0.0001042017320287,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2251281738281,0.0,0.0,0.0001097294370993,290.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23126220703125,0.0,0.0,8.104579319478944e-05,291.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.0001097294662031,291.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7505798339844,0.0,0.0,0.0005205086781643,290.654052734375,294.1499938964844,266.1333312988281,265.2405090332031,268.2230834960937,266.1814270019531,289.5761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102642165496,1.8758406383767585e-08,0.0011102453572675,-0.0481509044766426,0.0,0.0,0.0,-0.0141121270135045,60.0,-17.69770050048828,-0.0,-8.404545326357039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,0.0001049499987857,291.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113342285156,0.0,0.0,0.000110517401481,290.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21734619140625,0.0,0.0,8.162777521647513e-05,291.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13336181640625,0.0,0.0,0.0001105174305848,291.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7433166503906,0.0,0.0,0.0005242464249022,290.6456298828125,294.1499938964844,266.0966796875,265.2040710449219,268.1814880371094,266.1414794921875,289.56414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182371526956,1.9690769903490946e-08,0.0011182174785062,-0.0505853556096553,0.0,0.0,0.0,-0.0145743368193507,60.0,-17.855670928955078,-0.0,-8.525681494120364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,0.0001049499987857,291.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113342285156,0.0,0.0,0.000110517401481,290.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21734619140625,0.0,0.0,8.162777521647513e-05,291.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13336181640625,0.0,0.0,0.0001105174305848,291.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7433166503906,0.0,0.0,0.0005242464249022,290.6456298828125,294.1499938964844,266.0966796875,265.2040710449219,268.1814880371094,266.1414794921875,289.56414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182371526956,1.9690769903490946e-08,0.0011182174785062,-0.0505853556096553,0.0,0.0,0.0,-0.0145743368193507,60.0,-17.855670928955078,-0.0,-8.525681494120364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363830566406,0.0,0.0,0.000105536171759,291.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,0.0001111346646212,290.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,8.208368672057986e-05,291.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,0.000111134693725,291.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359924316406,0.0,0.0,0.0005271744448691,290.6370849609375,294.1499938964844,266.0599975585937,265.1673889160156,268.1397399902344,266.1023254394531,289.5521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244831839576,2.0421154545147156e-08,0.0011244628112763,-0.0524918176233768,0.0,0.0,0.0,-0.0149364192038774,60.0,-17.989896774291992,-0.0,-8.62118056943473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363830566406,0.0,0.0,0.000105536171759,291.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,0.0001111346646212,290.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,8.208368672057986e-05,291.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,0.000111134693725,291.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359924316406,0.0,0.0,0.0005271744448691,290.6370849609375,294.1499938964844,266.0599975585937,265.1673889160156,268.1397399902344,266.1023254394531,289.5521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244831839576,2.0421154545147156e-08,0.0011244628112763,-0.0524918176233768,0.0,0.0,0.0,-0.0149364192038774,60.0,-17.989896774291992,-0.0,-8.62118056943473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298828125,0.0,0.0,0.0001057597473845,291.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,0.0001113701000576,290.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,8.225758210755885e-05,291.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141662597656,0.0,0.0,0.0001113701364374,291.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322692871094,0.0,0.0,0.0005282912752591,290.6328125,294.1499938964844,266.0416564941406,265.14898681640625,268.11883544921875,266.0830078125,289.5461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268656235188,2.0699738811913452e-08,0.0011268449015915,-0.0532188341021537,0.0,0.0,0.0,-0.0150745250284671,60.0,-18.045774459838867,-0.0,-8.657745809159678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.12335205078125,0.0,0.0,0.0001059390051523,291.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835632324219,0.0,0.0,0.000111558867502,290.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,8.239700400736183e-05,291.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,0.0001115588966058,291.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7285461425781,0.0,0.0,0.0005291867419146,290.62847900390625,294.1499938964844,266.0233459472656,265.1304931640625,268.097900390625,266.0638732910156,289.54010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287757661193,2.09230961445428e-08,0.0011287548113614,-0.053801666945219,0.0,0.0,0.0,-0.0151852536946535,60.0,-18.09461212158203,-0.0,-8.687118224770529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1103210449219,0.0,0.0,0.0001061449875123,291.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,0.0001117757856263,290.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,8.255721331806853e-05,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,0.0001117758147302,291.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210388183594,0.0,0.0,0.0005302156787365,290.61981201171875,294.1499938964844,265.9866638183594,265.0933532714844,268.0560607910156,266.02606201171875,289.5279846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309711262583,2.1179753062483545e-08,0.0011309499386698,-0.0544713251292705,0.0,0.0,0.0,-0.0153124909847974,60.0,-18.1679744720459,-0.0,-8.720930821937145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1103210449219,0.0,0.0,0.0001061449875123,291.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,0.0001117757856263,290.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,8.255721331806853e-05,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,0.0001117758147302,291.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210388183594,0.0,0.0,0.0005302156787365,290.61981201171875,294.1499938964844,265.9866638183594,265.0933532714844,268.0560607910156,266.02606201171875,289.5279846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309711262583,2.1179753062483545e-08,0.0011309499386698,-0.0544713251292705,0.0,0.0,0.0,-0.0153124909847974,60.0,-18.1679744720459,-0.0,-8.720930821937145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0972900390625,0.0,0.0,0.0001061466900864,291.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0001117775755119,290.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,8.255853754235432e-05,291.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821228027344,0.0,0.0,0.0001117776046157,291.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7135009765625,0.0,0.0,0.000530224177055,290.6110534667969,294.1499938964844,265.95001220703125,265.0559387207031,268.0142822265625,265.98883056640625,289.515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309896362945,2.1181852716267723e-08,0.0011309684487059,-0.0544768050312995,0.0,0.0,0.0,-0.0153135349974036,60.0,-18.20621681213379,-0.0,-8.721207223061357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0972900390625,0.0,0.0,0.0001061466900864,291.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0001117775755119,290.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,8.255853754235432e-05,291.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821228027344,0.0,0.0,0.0001117776046157,291.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7135009765625,0.0,0.0,0.000530224177055,290.6110534667969,294.1499938964844,265.95001220703125,265.0559387207031,268.0142822265625,265.98883056640625,289.515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309896362945,2.1181852716267723e-08,0.0011309684487059,-0.0544768050312995,0.0,0.0,0.0,-0.0153135349974036,60.0,-18.20621681213379,-0.0,-8.721207223061357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843200683594,0.0,0.0,0.0001060057693393,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0001116291750804,290.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,8.244893251685426e-05,291.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,0.0001116292041842,291.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70587158203125,0.0,0.0,0.0005295202718116,290.602294921875,294.1499938964844,265.9154663085937,265.02020263671875,267.97265625,265.95269775390625,289.5036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006231420983568e-08,0.0011294671567156,-0.0540185868740081,0.0,0.0,0.0,-0.0152264740318059,60.0,-18.21332740783692,-0.0,-8.698062714529443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843200683594,0.0,0.0,0.0001060057693393,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0001116291750804,290.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,8.244893251685426e-05,291.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,0.0001116292041842,291.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70587158203125,0.0,0.0,0.0005295202718116,290.602294921875,294.1499938964844,265.9154663085937,265.02020263671875,267.97265625,265.95269775390625,289.5036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006231420983568e-08,0.0011294671567156,-0.0540185868740081,0.0,0.0,0.0,-0.0152264740318059,60.0,-18.21332740783692,-0.0,-8.698062714529443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
