time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345780,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0713806152344,0.0,0.0,0.0001058063135133,291.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,0.000111419140012,290.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,8.229380182456225e-05,291.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0001114191763917,291.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6982421875,0.0,0.0,0.0005285239312797,290.5934753417969,294.1499938964844,265.8850402832031,264.9881286621094,267.9313049316406,265.9193115234375,289.491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.20155906677246,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0713806152344,0.0,0.0,0.0001058063135133,291.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,0.000111419140012,290.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,8.229380182456225e-05,291.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0001114191763917,291.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6982421875,0.0,0.0,0.0005285239312797,290.5934753417969,294.1499938964844,265.8850402832031,264.9881286621094,267.9313049316406,265.9193115234375,289.491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.20155906677246,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.06494140625,0.0,0.0,0.0001056842884281,291.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,0.0001112906466005,290.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,8.219889423344284e-05,291.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0001112906757043,291.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.69439697265625,0.0,0.0,0.0005279144388623,290.58905029296875,294.1499938964844,265.8713073730469,264.973388671875,267.9107666015625,265.90399169921875,289.4853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260628234595,2.0605616768420987e-08,0.0011260422179475,-0.0529732145369052,0.0,0.0,0.0,-0.0150278760120272,60.0,-18.18997383117676,-0.0,-8.645383076100188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585021972656,0.0,0.0,0.000105550418084,291.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,0.0001111496676458,290.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,8.209477527998388e-05,291.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439453125,0.0,0.0,0.0001111496967496,291.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6905822753906,0.0,0.0,0.0005272456910461,290.5846252441406,294.1499938964844,265.8585510253906,264.9595031738281,267.8902893066406,265.889404296875,289.47918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246363865211,2.043879554491923e-08,0.0011246160138398,-0.0525378510355949,0.0,0.0,0.0,-0.0149451764300465,60.0,-18.175769805908203,-0.0,-8.623493386039628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.045654296875,0.0,0.0,0.0001052422667271,291.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,0.0001108251744881,290.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,8.185509796021506e-05,291.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03131103515625,0.0,0.0,0.0001108252035919,291.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.682861328125,0.0,0.0,0.0005257064476609,290.5757751464844,294.1499938964844,265.8358154296875,264.9341735839844,267.8497009277344,265.86309814453125,289.4668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.13759994506836,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.045654296875,0.0,0.0,0.0001052422667271,291.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,0.0001108251744881,290.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,8.185509796021506e-05,291.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03131103515625,0.0,0.0,0.0001108252035919,291.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.682861328125,0.0,0.0,0.0005257064476609,290.5757751464844,294.1499938964844,265.8358154296875,264.9341735839844,267.8497009277344,265.86309814453125,289.4668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.13759994506836,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.03289794921875,0.0,0.0,0.0001048826670739,291.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,0.000110446497274,290.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927734375,0.0,0.0,8.157541014952585e-05,291.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187683105469,0.0,0.0,0.0001104465263779,291.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6751403808594,0.0,0.0,0.0005239101592451,290.56689453125,294.1499938964844,265.8166198730469,264.9120483398437,267.8096923828125,265.8406066894531,289.4545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.08696746826172,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.03289794921875,0.0,0.0,0.0001048826670739,291.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,0.000110446497274,290.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927734375,0.0,0.0,8.157541014952585e-05,291.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187683105469,0.0,0.0,0.0001104465263779,291.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6751403808594,0.0,0.0,0.0005239101592451,290.56689453125,294.1499938964844,265.8166198730469,264.9120483398437,267.8096923828125,265.8406066894531,289.4545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.08696746826172,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.02020263671875,0.0,0.0,0.0001044738892232,291.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740051269531,0.0,0.0,0.0001100160370697,290.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,8.125747262965888e-05,291.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062561035156,0.0,0.0,0.0001100160661735,291.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673889160156,0.0,0.0,0.0005218682345002,290.5580139160156,294.1499938964844,265.8008117675781,264.89288330078125,267.7702331542969,265.82147216796875,289.442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-18.02541923522949,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.02020263671875,0.0,0.0,0.0001044738892232,291.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740051269531,0.0,0.0,0.0001100160370697,290.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,8.125747262965888e-05,291.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062561035156,0.0,0.0,0.0001100160661735,291.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673889160156,0.0,0.0,0.0005218682345002,290.5580139160156,294.1499938964844,265.8008117675781,264.89288330078125,267.7702331542969,265.82147216796875,289.442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-18.02541923522949,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0075988769531,0.0,0.0,0.0001040184579323,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606384277344,0.0,0.0,0.0001095364423235,290.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,8.090324990916997e-05,291.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99383544921875,0.0,0.0,0.0001095364714274,291.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6596374511719,0.0,0.0,0.0005195933044888,290.5491027832031,294.1499938964844,265.7882080078125,264.8765869140625,267.7314758300781,265.8056945800781,289.4296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.95280647277832,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0075988769531,0.0,0.0,0.0001040184579323,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606384277344,0.0,0.0,0.0001095364423235,290.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,8.090324990916997e-05,291.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99383544921875,0.0,0.0,0.0001095364714274,291.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6596374511719,0.0,0.0,0.0005195933044888,290.5491027832031,294.1499938964844,265.7882080078125,264.8765869140625,267.7314758300781,265.8056945800781,289.4296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.95280647277832,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0013122558594,0.0,0.0,0.000103773389128,291.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05401611328125,0.0,0.0,0.0001092783713829,290.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,8.07126343715936e-05,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876708984375,0.0,0.0,0.0001092784004868,291.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.65576171875,0.0,0.0,0.0005183690809644,290.5446472167969,294.1499938964844,265.7830505371094,264.8694763183594,267.7123718261719,265.7990417480469,289.4234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057022493332,1.822444062327122e-08,0.001105684088543,-0.0467563010752201,0.0,0.0,0.0,-0.0138474395498633,60.0,-17.91249656677246,-0.0,-8.335559442684828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9950561523437,0.0,0.0,0.0001035200402839,291.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473937988281,0.0,0.0,0.0001090115838451,290.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.052490234375,0.0,0.0,8.051558688748628e-05,291.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98150634765625,0.0,0.0,0.0001090116129489,291.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6518859863281,0.0,0.0,0.0005171035882085,290.54022216796875,294.1499938964844,265.7785949707031,264.8630065917969,267.69342041015625,265.79296875,289.417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030028108507,1.7908751814843533e-08,0.0011029848828911,-0.0459316708147525,0.0,0.0,0.0,-0.0136909410357475,60.0,-17.870311737060547,-0.0,-8.29490787168652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.98260498046875,0.0,0.0,0.0001029857885441,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342102050781,0.0,0.0,0.0001084489922504,290.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.0,0.0,8.010005694814026e-05,291.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692077636719,0.0,0.0,0.0001084490140783,291.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.64410400390625,0.0,0.0,0.0005144348833709,290.53131103515625,294.1499938964844,265.77178955078125,264.8519592285156,267.6560974121094,265.7830505371094,289.4047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924221813678,0.0,0.0,0.0,-0.0133609231561422,60.0,-17.77882957458496,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.98260498046875,0.0,0.0,0.0001029857885441,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342102050781,0.0,0.0,0.0001084489922504,290.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.0,0.0,8.010005694814026e-05,291.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692077636719,0.0,0.0,0.0001084490140783,291.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.64410400390625,0.0,0.0,0.0005144348833709,290.53131103515625,294.1499938964844,265.77178955078125,264.8519592285156,267.6560974121094,265.7830505371094,289.4047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924221813678,0.0,0.0,0.0,-0.0133609231561422,60.0,-17.77882957458496,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97021484375,0.0,0.0,0.0001024235680233,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211486816406,0.0,0.0,0.0001078569475794,290.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260925292969,0.0,0.0,7.966277917148545e-05,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,0.0001078569694072,291.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6363220214844,0.0,0.0,0.0005116264801472,290.5224304199219,294.1499938964844,265.76763916015625,264.84332275390625,267.6196594238281,265.77593994140625,289.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617213964462,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.679346084594727,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97021484375,0.0,0.0,0.0001024235680233,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211486816406,0.0,0.0,0.0001078569475794,290.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260925292969,0.0,0.0,7.966277917148545e-05,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,0.0001078569694072,291.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6363220214844,0.0,0.0,0.0005116264801472,290.5224304199219,294.1499938964844,265.76763916015625,264.84332275390625,267.6196594238281,265.77593994140625,289.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617213964462,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.679346084594727,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9579467773437,0.0,0.0,0.0001018454859149,291.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081787109375,0.0,0.0,0.0001072481973096,290.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130615234375,0.0,0.0,7.921315409475937e-05,291.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449462890625,0.0,0.0,0.0001072482191375,291.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6285705566406,0.0,0.0,0.0005087388562969,290.5135498046875,294.1499938964844,265.76593017578125,264.8369140625,267.5840759277344,265.7712707519531,289.3796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.040478941053152,0.0,0.0,0.0,-0.0126565443351864,60.0,-17.574426651000977,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9579467773437,0.0,0.0,0.0001018454859149,291.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081787109375,0.0,0.0,0.0001072481973096,290.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130615234375,0.0,0.0,7.921315409475937e-05,291.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449462890625,0.0,0.0,0.0001072482191375,291.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6285705566406,0.0,0.0,0.0005087388562969,290.5135498046875,294.1499938964844,265.76593017578125,264.8369140625,267.5840759277344,265.7712707519531,289.3796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.040478941053152,0.0,0.0,0.0,-0.0126565443351864,60.0,-17.574426651000977,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9457397460937,0.0,0.0,0.0001012661523418,291.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0001066381373675,290.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001220703125,0.0,0.0,7.876256859162822e-05,290.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93292236328125,0.0,0.0,0.0001066381591954,291.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.62078857421875,0.0,0.0,0.000505845004227,290.5046691894531,294.1499938964844,265.7664489746094,264.83258056640625,267.54931640625,265.768798828125,289.3670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789724765345,-0.0385917015373706,0.0,0.0,0.0,-0.012298691086471,60.0,-17.46625518798828,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9457397460937,0.0,0.0,0.0001012661523418,291.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0001066381373675,290.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001220703125,0.0,0.0,7.876256859162822e-05,290.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93292236328125,0.0,0.0,0.0001066381591954,291.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.62078857421875,0.0,0.0,0.000505845004227,290.5046691894531,294.1499938964844,265.7664489746094,264.83258056640625,267.54931640625,265.768798828125,289.3670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789724765345,-0.0385917015373706,0.0,0.0,0.0,-0.012298691086471,60.0,-17.46625518798828,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.939697265625,0.0,0.0,0.0001009813859127,291.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889221191406,0.0,0.0,0.0001063382660504,290.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99371337890625,0.0,0.0,7.854108116589487e-05,290.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92694091796875,0.0,0.0,0.0001063382878783,291.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6169128417969,0.0,0.0,0.0005044225254096,290.500244140625,294.1499938964844,265.7675170898437,264.8311462402344,267.53228759765625,265.76837158203125,289.3608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759532451629,1.4745495491297334e-08,0.001075938460417,-0.0376638919115066,0.0,0.0,0.0,-0.0121227903291583,60.0,-17.41179656982422,-0.0,-7.893051190421829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.93365478515625,0.0,0.0,0.0001007026730803,291.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825439453125,0.0,0.0,0.0001060447611962,290.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873046875,0.0,0.0,7.832430128473788e-05,290.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9209899902344,0.0,0.0,0.0001060447830241,291.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6130065917969,0.0,0.0,0.0005030302563682,290.4958190917969,294.1499938964844,265.7690734863281,264.8302001953125,267.5154724121094,265.7684326171875,289.3545227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729833738878,1.4398210623767229e-08,0.0010729689383879,-0.0367556996643543,0.0,0.0,0.0,-0.0119506269693374,60.0,-17.357633590698242,-0.0,-7.849539684912089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9216003417969,0.0,0.0,0.0001001731798169,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698486328125,0.0,0.0,0.0001054871754604,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745483398437,0.0,0.0,7.791247480781749e-05,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091186523437,0.0,0.0,0.0001054872045642,291.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6052551269531,0.0,0.0,0.0005003853584639,290.4869689941406,294.1499938964844,265.7735595703125,264.82958984375,267.4825134277344,265.7698974609375,289.3419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.25177574157715,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9216003417969,0.0,0.0,0.0001001731798169,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698486328125,0.0,0.0,0.0001054871754604,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745483398437,0.0,0.0,7.791247480781749e-05,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091186523437,0.0,0.0,0.0001054872045642,291.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6052551269531,0.0,0.0,0.0005003853584639,290.4869689941406,294.1499938964844,265.7735595703125,264.82958984375,267.4825134277344,265.7698974609375,289.3419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.25177574157715,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90966796875,0.0,0.0,9.969556413125248e-05,291.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.957275390625,0.0,0.0,0.0001049842321663,290.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,7.754100079182535e-05,290.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973388671875,0.0,0.0,0.0001049842539941,291.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.59747314453125,0.0,0.0,0.0004979996010661,290.4781188964844,294.1499938964844,265.7797546386719,264.8305969238281,267.450439453125,265.7731018066406,289.3293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.152042388916016,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90966796875,0.0,0.0,9.969556413125248e-05,291.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.957275390625,0.0,0.0,0.0001049842321663,290.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,7.754100079182535e-05,290.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973388671875,0.0,0.0,0.0001049842539941,291.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.59747314453125,0.0,0.0,0.0004979996010661,290.4781188964844,294.1499938964844,265.7797546386719,264.8305969238281,267.450439453125,265.7731018066406,289.3293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.152042388916016,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.89776611328125,0.0,0.0,9.928435611072928e-05,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447631835937,0.0,0.0,0.0001045512035489,290.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493408203125,0.0,0.0,7.722116424702108e-05,290.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856201171875,0.0,0.0,0.0001045512253767,291.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5896911621094,0.0,0.0,0.0004959455109201,290.46929931640625,294.1499938964844,265.7874755859375,264.8330993652344,267.41925048828125,265.7778625488281,289.3167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328677237033,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.061250686645508,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.89776611328125,0.0,0.0,9.928435611072928e-05,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447631835937,0.0,0.0,0.0001045512035489,290.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493408203125,0.0,0.0,7.722116424702108e-05,290.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856201171875,0.0,0.0,0.0001045512253767,291.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5896911621094,0.0,0.0,0.0004959455109201,290.46929931640625,294.1499938964844,265.7874755859375,264.8330993652344,267.41925048828125,265.7778625488281,289.3167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328677237033,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.061250686645508,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8859558105469,0.0,0.0,9.894842514768244e-05,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93231201171875,0.0,0.0,0.0001041974537656,290.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,7.695989188505337e-05,290.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739318847656,0.0,0.0,0.0001041974755935,291.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5819091796875,0.0,0.0,0.0004942675004713,290.46044921875,294.1499938964844,265.7965087890625,264.8369140625,267.388916015625,265.7840576171875,289.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054290914908,1.2212418631918354e-08,0.0010542786912992,-0.0310376454144716,0.0,0.0,0.0,-0.0108670368790626,60.0,-16.98165512084961,-0.0,-7.578437077881972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8859558105469,0.0,0.0,9.894842514768244e-05,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93231201171875,0.0,0.0,0.0001041974537656,290.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,7.695989188505337e-05,290.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739318847656,0.0,0.0,0.0001041974755935,291.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5819091796875,0.0,0.0,0.0004942675004713,290.46044921875,294.1499938964844,265.7965087890625,264.8369140625,267.388916015625,265.7840576171875,289.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054290914908,1.2212418631918354e-08,0.0010542786912992,-0.0310376454144716,0.0,0.0,0.0,-0.0108670368790626,60.0,-16.98165512084961,-0.0,-7.578437077881972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88006591796875,0.0,0.0,9.880981087917462e-05,291.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261169433594,0.0,0.0,0.000104051483504,290.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306030273437,0.0,0.0,7.68520767451264e-05,290.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681335449219,0.0,0.0,0.0001040515053318,291.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780029296875,0.0,0.0,0.000493575062137,290.4560241699219,294.1499938964844,265.80145263671875,264.8392639160156,267.37408447265625,265.7876281738281,289.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528137208893,1.2039702568245048e-08,0.0010528017301112,-0.0305856820195913,0.0,0.0,0.0,-0.0107814138755202,60.0,-16.946481704711914,-0.0,-7.557218140163968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8741760253906,0.0,0.0,9.86874001682736e-05,291.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.919921875,0.0,0.0,0.0001039225826389,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.92437744140625,0.0,0.0,7.67568708397448e-05,290.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623046875,0.0,0.0,0.0001039226044667,291.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5740966796875,0.0,0.0,0.0004929636488668,290.4515991210937,294.1499938964844,265.8066711425781,264.8418884277344,267.35943603515625,265.79150390625,289.2916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515094036236,1.1887181017300465e-08,0.0010514974128454,-0.0301865488290786,0.0,0.0,0.0,-0.0107058016583323,60.0,-16.914037704467773,-0.0,-7.538504576132254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8624267578125,0.0,0.0,9.84903163043782e-05,291.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075927734375,0.0,0.0,0.0001037150432239,290.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119873046875,0.0,0.0,7.660358096472919e-05,290.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507385253906,0.0,0.0,0.0001037150650518,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5662536621094,0.0,0.0,0.0004919791244901,290.4427185058594,294.1499938964844,265.8178100585937,264.847900390625,267.33074951171875,265.80010986328125,289.2790832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494091548025,1.1641606789680736e-08,0.0010493975132703,-0.0295438766479492,0.0,0.0,0.0,-0.0105840601027011,60.0,-16.8574161529541,-0.0,-7.508423038871116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8624267578125,0.0,0.0,9.84903163043782e-05,291.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075927734375,0.0,0.0,0.0001037150432239,290.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119873046875,0.0,0.0,7.660358096472919e-05,290.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507385253906,0.0,0.0,0.0001037150650518,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5662536621094,0.0,0.0,0.0004919791244901,290.4427185058594,294.1499938964844,265.8178100585937,264.847900390625,267.33074951171875,265.80010986328125,289.2790832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494091548025,1.1641606789680736e-08,0.0010493975132703,-0.0295438766479492,0.0,0.0,0.0,-0.0105840601027011,60.0,-16.8574161529541,-0.0,-7.508423038871116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8507385253906,0.0,0.0,9.833535295911132e-05,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952941894531,0.0,0.0,0.0001035518653225,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.899658203125,0.0,0.0,7.648305472685024e-05,290.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.83917236328125,0.0,0.0,0.0001035518871503,291.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55841064453125,0.0,0.0,0.0004912050790153,290.433837890625,294.1499938964844,265.8297119140625,264.8547668457031,267.3028869628906,265.80975341796875,289.2665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448526571200546e-08,0.0010477463947609,-0.0290385596454143,0.0,0.0,0.0,-0.0104883415624499,60.0,-16.809566497802734,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8507385253906,0.0,0.0,9.833535295911132e-05,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952941894531,0.0,0.0,0.0001035518653225,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.899658203125,0.0,0.0,7.648305472685024e-05,290.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.83917236328125,0.0,0.0,0.0001035518871503,291.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55841064453125,0.0,0.0,0.0004912050790153,290.433837890625,294.1499938964844,265.8297119140625,264.8547668457031,267.3028869628906,265.80975341796875,289.2665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448526571200546e-08,0.0010477463947609,-0.0290385596454143,0.0,0.0,0.0,-0.0104883415624499,60.0,-16.809566497802734,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.83905029296875,0.0,0.0,9.820013656280936e-05,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.883056640625,0.0,0.0,0.000103409467556,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873291015625,0.0,0.0,7.637788075953722e-05,290.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276672363281,0.0,0.0,0.0001034094893839,291.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.550537109375,0.0,0.0,0.0004905296373181,290.4248962402344,294.1499938964844,265.8421936035156,264.8623352050781,267.2758178710937,265.8202819824219,289.2540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280038236805012e-08,0.0010463056387379,-0.0285975821316242,0.0,0.0,0.0,-0.0104048149660229,60.0,-16.76664161682129,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
