time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348120,291.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.83905029296875,0.0,0.0,9.820013656280936e-05,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.883056640625,0.0,0.0,0.000103409467556,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873291015625,0.0,0.0,7.637788075953722e-05,290.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276672363281,0.0,0.0,0.0001034094893839,291.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.550537109375,0.0,0.0,0.0004905296373181,290.4248962402344,294.1499938964844,265.8421936035156,264.8623352050781,267.2758178710937,265.8202819824219,289.2540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280038236805012e-08,0.0010463056387379,-0.0285975821316242,0.0,0.0,0.0,-0.0104048149660229,60.0,-16.76664161682129,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.827392578125,0.0,0.0,9.808021422941238e-05,291.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708190917969,0.0,0.0,0.0001032831860356,290.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87506103515625,0.0,0.0,7.6284610258881e-05,290.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.816162109375,0.0,0.0,0.0001032832078635,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5426330566406,0.0,0.0,0.0004899306222796,290.4159851074219,294.1499938964844,265.8550720214844,264.8704833984375,267.2494506835937,265.8314819335937,289.2415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130611987653085e-08,0.0010450279805809,-0.0282064825296401,0.0,0.0,0.0,-0.010330737568438,60.0,-16.72649574279785,-0.0,-7.446021754731191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.827392578125,0.0,0.0,9.808021422941238e-05,291.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708190917969,0.0,0.0,0.0001032831860356,290.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87506103515625,0.0,0.0,7.6284610258881e-05,290.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.816162109375,0.0,0.0,0.0001032832078635,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5426330566406,0.0,0.0,0.0004899306222796,290.4159851074219,294.1499938964844,265.8550720214844,264.8704833984375,267.2494506835937,265.8314819335937,289.2415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130611987653085e-08,0.0010450279805809,-0.0282064825296401,0.0,0.0,0.0,-0.010330737568438,60.0,-16.72649574279785,-0.0,-7.446021754731191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82159423828125,0.0,0.0,9.802511340240017e-05,291.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8647155761719,0.0,0.0,0.0001032251675496,290.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689270019531,0.0,0.0,7.624175486853346e-05,290.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8103942871094,0.0,0.0,0.0001032251893775,291.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5386657714844,0.0,0.0,0.0004896554164588,290.4114990234375,294.1499938964844,265.8616027832031,264.8747253417969,267.236572265625,265.8373107910156,289.2353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444518411532,1.1061959348523942e-08,0.0010444407816976,-0.0280267912894487,0.0,0.0,0.0,-0.0102967033162713,60.0,-16.707447052001953,-0.0,-7.437657245645823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8157653808594,0.0,0.0,9.797410166356713e-05,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.858642578125,0.0,0.0,0.0001031714491546,290.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8628234863281,0.0,0.0,7.620207907166332e-05,290.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046569824219,0.0,0.0,0.0001031714709824,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5346984863281,0.0,0.0,0.0004894005833193,290.4070129394531,294.1499938964844,265.8681640625,264.8790588378906,267.2239074707031,265.84326171875,289.2290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439084144309,1.0998395971739685e-08,0.0010438973549753,-0.0278604179620742,0.0,0.0,0.0,-0.0102651920169591,60.0,-16.689022064208984,-0.0,-7.429918014167924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8041687011719,0.0,0.0,9.788121678866446e-05,291.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8464660644531,0.0,0.0,0.0001030736311804,290.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505859375,0.0,0.0,7.612983608851209e-05,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.793212890625,0.0,0.0,0.0001030736530083,291.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267333984375,0.0,0.0,0.0004889366100542,290.39801025390625,294.1499938964844,265.8812866210937,264.88787841796875,267.1990661621094,265.8554077148437,289.2166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429185349494,1.088265388915488e-08,0.0010429077083244,-0.0275574624538421,0.0,0.0,0.0,-0.0102078141644597,60.0,-16.65363121032715,-0.0,-7.415835057145159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8041687011719,0.0,0.0,9.788121678866446e-05,291.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8464660644531,0.0,0.0,0.0001030736311804,290.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505859375,0.0,0.0,7.612983608851209e-05,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.793212890625,0.0,0.0,0.0001030736530083,291.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267333984375,0.0,0.0,0.0004889366100542,290.39801025390625,294.1499938964844,265.8812866210937,264.88787841796875,267.1990661621094,265.8554077148437,289.2166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429185349494,1.088265388915488e-08,0.0010429077083244,-0.0275574624538421,0.0,0.0,0.0,-0.0102078141644597,60.0,-16.65363121032715,-0.0,-7.415835057145159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7925720214844,0.0,0.0,9.779924585018308e-05,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343505859375,0.0,0.0,0.0001029873092193,290.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384094238281,0.0,0.0,7.6066076871939e-05,290.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817687988281,0.0,0.0,0.0001029873310471,291.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.51873779296875,0.0,0.0,0.0004885271191596,290.3890075683594,294.1499938964844,265.89422607421875,264.8968200683594,267.1748962402344,265.8677673339844,289.2042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420450707897,1.0780512482710948e-08,0.0010420342441648,-0.0272901020944118,0.0,0.0,0.0,-0.0101571781560778,60.0,-16.620492935180664,-0.0,-7.403418322837751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7925720214844,0.0,0.0,9.779924585018308e-05,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343505859375,0.0,0.0,0.0001029873092193,290.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384094238281,0.0,0.0,7.6066076871939e-05,290.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817687988281,0.0,0.0,0.0001029873310471,291.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.51873779296875,0.0,0.0,0.0004885271191596,290.3890075683594,294.1499938964844,265.89422607421875,264.8968200683594,267.1748962402344,265.8677673339844,289.2042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420450707897,1.0780512482710948e-08,0.0010420342441648,-0.0272901020944118,0.0,0.0,0.0,-0.0101571781560778,60.0,-16.620492935180664,-0.0,-7.403418322837751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.781005859375,0.0,0.0,9.772685007192194e-05,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222351074219,0.0,0.0,0.0001029110790113,290.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82623291015625,0.0,0.0,7.600977551192045e-05,290.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77032470703125,0.0,0.0,0.0001029111008392,291.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5106811523437,0.0,0.0,0.0004881655331701,290.3799743652344,294.1499938964844,265.9068298339844,264.9057312011719,267.1514892578125,265.8801574707031,289.1918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041273586452,1.0690306417870944e-08,0.0010412628762423,-0.0270539782941341,0.0,0.0,0.0,-0.0101124588400125,60.0,-16.589418411254883,-0.0,-7.392461043309595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.781005859375,0.0,0.0,9.772685007192194e-05,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222351074219,0.0,0.0,0.0001029110790113,290.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82623291015625,0.0,0.0,7.600977551192045e-05,290.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77032470703125,0.0,0.0,0.0001029111008392,291.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5106811523437,0.0,0.0,0.0004881655331701,290.3799743652344,294.1499938964844,265.9068298339844,264.9057312011719,267.1514892578125,265.8801574707031,289.1918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041273586452,1.0690306417870944e-08,0.0010412628762423,-0.0270539782941341,0.0,0.0,0.0,-0.0101124588400125,60.0,-16.589418411254883,-0.0,-7.392461043309595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7694702148437,0.0,0.0,9.76622468442656e-05,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101501464844,0.0,0.0,0.0001028430415317,290.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8141174316406,0.0,0.0,7.595952047267929e-05,290.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7589111328125,0.0,0.0,0.0001028430633596,291.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50262451171875,0.0,0.0,0.0004878428007941,290.3708801269531,294.1499938964844,265.9188842773437,264.9144592285156,267.1287841796875,265.8924255371094,289.1794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.0609798373195645e-08,0.0010405743960291,-0.0268432348966598,0.0,0.0,0.0,-0.0100725479423999,60.0,-16.5601863861084,-0.0,-7.38268823852195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7694702148437,0.0,0.0,9.76622468442656e-05,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101501464844,0.0,0.0,0.0001028430415317,290.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8141174316406,0.0,0.0,7.595952047267929e-05,290.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7589111328125,0.0,0.0,0.0001028430633596,291.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50262451171875,0.0,0.0,0.0004878428007941,290.3708801269531,294.1499938964844,265.9188842773437,264.9144592285156,267.1287841796875,265.8924255371094,289.1794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.0609798373195645e-08,0.0010405743960291,-0.0268432348966598,0.0,0.0,0.0,-0.0100725479423999,60.0,-16.5601863861084,-0.0,-7.38268823852195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7637023925781,0.0,0.0,9.76319788605906e-05,291.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041076660156,0.0,0.0,0.0001028111728373,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080444335937,0.0,0.0,7.593599002575502e-05,290.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7532043457031,0.0,0.0,0.0001028111946652,291.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49859619140625,0.0,0.0,0.0004876916354987,290.3663330078125,294.1499938964844,265.9246520996094,264.9187316894531,267.1176452636719,265.8984680175781,289.1732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402625193819,1.0572089870208856e-08,0.0010402520420029,-0.0267445258796215,0.0,0.0,0.0,-0.0100538535043597,60.0,-16.5461483001709,-0.0,-7.378113053846391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7579345703125,0.0,0.0,9.760298416949809e-05,291.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.798095703125,0.0,0.0,0.0001027806356432,290.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.802001953125,0.0,0.0,7.591343455715105e-05,290.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7475280761719,0.0,0.0,0.0001027806574711,291.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945373535156,0.0,0.0,0.0004875467857345,290.3617858886719,294.1499938964844,265.93023681640625,264.9228515625,267.106689453125,265.9043884277344,289.1671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399535531178,1.0535954331203357e-08,0.0010399429593235,-0.0266499351710081,0.0,0.0,0.0,-0.0100359404459595,60.0,-16.53249740600586,-0.0,-7.373730426252223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.74639892578125,0.0,0.0,9.75473376456648e-05,291.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860412597656,0.0,0.0,0.0001027220423566,290.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899169921875,0.0,0.0,7.587014988530427e-05,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73614501953125,0.0,0.0,0.0001027220569085,291.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864196777344,0.0,0.0,0.0004872688150499,290.3526611328125,294.1499938964844,265.940673828125,264.9307861328125,267.085205078125,265.9158630371094,289.1548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684129506349,0.0,0.0,0.0,-0.0100015634670853,60.0,-16.50616455078125,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.74639892578125,0.0,0.0,9.75473376456648e-05,291.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860412597656,0.0,0.0,0.0001027220423566,290.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899169921875,0.0,0.0,7.587014988530427e-05,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73614501953125,0.0,0.0,0.0001027220569085,291.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864196777344,0.0,0.0,0.0004872688150499,290.3526611328125,294.1499938964844,265.940673828125,264.9307861328125,267.085205078125,265.9158630371094,289.1548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684129506349,0.0,0.0,0.0,-0.0100015634670853,60.0,-16.50616455078125,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7348937988281,0.0,0.0,9.749360469868408e-05,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740173339844,0.0,0.0,0.0001026654572342,290.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77783203125,0.0,0.0,7.58283567847684e-05,290.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247619628906,0.0,0.0,0.0001026654717861,291.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.478271484375,0.0,0.0,0.0004870004195254,290.343505859375,294.1499938964844,265.95001220703125,264.93804931640625,267.0643310546875,265.9266662597656,289.1425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399654470916177e-08,0.0010387775255367,-0.026293134316802,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.48110008239746,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7348937988281,0.0,0.0,9.749360469868408e-05,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740173339844,0.0,0.0,0.0001026654572342,290.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77783203125,0.0,0.0,7.58283567847684e-05,290.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247619628906,0.0,0.0,0.0001026654717861,291.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.478271484375,0.0,0.0,0.0004870004195254,290.343505859375,294.1499938964844,265.95001220703125,264.93804931640625,267.0643310546875,265.9266662597656,289.1425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399654470916177e-08,0.0010387775255367,-0.026293134316802,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.48110008239746,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.723388671875,0.0,0.0,9.74399663391523e-05,291.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76202392578125,0.0,0.0,0.0001026089739752,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76580810546875,0.0,0.0,7.578664371976629e-05,290.734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71337890625,0.0,0.0,0.0001026089958031,291.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4700622558594,0.0,0.0,0.0004867324896622,290.3343200683594,294.1499938964844,265.9595642089844,264.9462890625,267.0439758300781,265.9369201660156,289.1302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.45657730102539,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.723388671875,0.0,0.0,9.74399663391523e-05,291.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76202392578125,0.0,0.0,0.0001026089739752,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76580810546875,0.0,0.0,7.578664371976629e-05,290.734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71337890625,0.0,0.0,0.0001026089958031,291.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4700622558594,0.0,0.0,0.0004867324896622,290.3343200683594,294.1499938964844,265.9595642089844,264.9462890625,267.0439758300781,265.9369201660156,289.1302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.45657730102539,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7119140625,0.0,0.0,9.738573135109618e-05,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75006103515625,0.0,0.0,0.0001025518649839,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7537536621094,0.0,0.0,7.574445771751925e-05,290.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020568847656,0.0,0.0,0.0001025518868118,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4618530273437,0.0,0.0,0.0004864615912083,290.3251037597656,294.1499938964844,265.9707336425781,264.9571228027344,267.0242614746094,265.947265625,289.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265241101592436e-08,0.0010376282734796,-0.0259412638843059,0.0,0.0,0.0,-0.0099017359316349,60.0,-16.431367874145508,-0.0,-7.340937457911424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7119140625,0.0,0.0,9.738573135109618e-05,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75006103515625,0.0,0.0,0.0001025518649839,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7537536621094,0.0,0.0,7.574445771751925e-05,290.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020568847656,0.0,0.0,0.0001025518868118,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4618530273437,0.0,0.0,0.0004864615912083,290.3251037597656,294.1499938964844,265.9707336425781,264.9571228027344,267.0242614746094,265.947265625,289.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265241101592436e-08,0.0010376282734796,-0.0259412638843059,0.0,0.0,0.0,-0.0099017359316349,60.0,-16.431367874145508,-0.0,-7.340937457911424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7061767578125,0.0,0.0,9.735846106195822e-05,291.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440795898437,0.0,0.0,0.0001025231467792,290.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7477722167969,0.0,0.0,7.572324830107391e-05,290.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6963806152344,0.0,0.0,0.0001025231613311,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4577331542969,0.0,0.0,0.0004863253561779,290.32049560546875,294.1499938964844,265.97686767578125,264.96343994140625,267.0146179199219,265.95263671875,289.1119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231257618897873e-08,0.001037337584421,-0.0258522983640432,0.0,0.0,0.0,-0.0098848892375826,60.0,-16.41838264465332,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7004699707031,0.0,0.0,9.73311034613289e-05,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73809814453125,0.0,0.0,0.0001024943339871,290.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.74176025390625,0.0,0.0,7.570196612505242e-05,290.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907043457031,0.0,0.0,0.0001024943558149,291.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.45361328125,0.0,0.0,0.0004861887136939,290.3158874511719,294.1499938964844,265.9833679199219,264.9703063964844,267.0051574707031,265.95819091796875,289.1058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.01971657784361e-08,0.0010370460804551,-0.0257630515843629,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.4051456451416,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6889953613281,0.0,0.0,9.72762136370875e-05,291.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261657714844,0.0,0.0,0.0001024365337798,290.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7297668457031,0.0,0.0,7.565927808173001e-05,290.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67938232421875,0.0,0.0,0.0001024365483317,291.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4453125,0.0,0.0,0.0004859144974034,290.3066101074219,294.1499938964844,265.9973449707031,264.9857177734375,266.98663330078125,265.969970703125,289.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839861929416,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.377946853637695,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6889953613281,0.0,0.0,9.72762136370875e-05,291.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261657714844,0.0,0.0,0.0001024365337798,290.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7297668457031,0.0,0.0,7.565927808173001e-05,290.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67938232421875,0.0,0.0,0.0001024365483317,291.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4453125,0.0,0.0,0.0004859144974034,290.3066101074219,294.1499938964844,265.9973449707031,264.9857177734375,266.98663330078125,265.969970703125,289.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839861929416,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.377946853637695,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67755126953125,0.0,0.0,9.722119284560904e-05,291.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142333984375,0.0,0.0,0.0001023785953293,290.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178039550781,0.0,0.0,7.561648089904338e-05,290.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6680603027344,0.0,0.0,0.0001023786098812,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.43701171875,0.0,0.0,0.0004856396699324,290.2973022460937,294.1499938964844,266.0125732421875,265.0031433105469,266.96875,265.9826965332031,289.0814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.349838256835938,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67755126953125,0.0,0.0,9.722119284560904e-05,291.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142333984375,0.0,0.0,0.0001023785953293,290.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178039550781,0.0,0.0,7.561648089904338e-05,290.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6680603027344,0.0,0.0,0.0001023786098812,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.43701171875,0.0,0.0,0.0004856396699324,290.2973022460937,294.1499938964844,266.0125732421875,265.0031433105469,266.96875,265.9826965332031,289.0814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.349838256835938,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6661376953125,0.0,0.0,9.716616477817296e-05,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.70233154296875,0.0,0.0,0.0001023206496029,290.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.70587158203125,0.0,0.0,7.557368371635675e-05,290.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65673828125,0.0,0.0,0.0001023206641548,291.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4286804199219,0.0,0.0,0.0004853648133575,290.2879943847656,294.1499938964844,266.0289306640625,265.0223999023437,266.9515075683594,265.9964904785156,289.0693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.320926666259766,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6661376953125,0.0,0.0,9.716616477817296e-05,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.70233154296875,0.0,0.0,0.0001023206496029,290.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.70587158203125,0.0,0.0,7.557368371635675e-05,290.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65673828125,0.0,0.0,0.0001023206641548,291.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4286804199219,0.0,0.0,0.0004853648133575,290.2879943847656,294.1499938964844,266.0289306640625,265.0223999023437,266.9515075683594,265.9964904785156,289.0693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.320926666259766,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6547241210937,0.0,0.0,9.711123129818588e-05,291.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6904602050781,0.0,0.0,0.0001022627984639,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6939392089844,0.0,0.0,7.553095929324627e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6454467773437,0.0,0.0,0.0001022628202917,291.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4202880859375,0.0,0.0,0.000485090422444,290.2786560058594,294.1499938964844,266.0462951660156,265.0433349609375,266.9349060058594,266.0112609863281,289.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.291316986083984,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6547241210937,0.0,0.0,9.711123129818588e-05,291.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6904602050781,0.0,0.0,0.0001022627984639,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6939392089844,0.0,0.0,7.553095929324627e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6454467773437,0.0,0.0,0.0001022628202917,291.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4202880859375,0.0,0.0,0.000485090422444,290.2786560058594,294.1499938964844,266.0462951660156,265.0433349609375,266.9349060058594,266.0112609863281,289.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.291316986083984,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6490173339844,0.0,0.0,9.708382276585326e-05,291.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845092773437,0.0,0.0,0.00010223393474,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68798828125,0.0,0.0,7.550964073743671e-05,290.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6398010253906,0.0,0.0,0.0001022339565679,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4161071777344,0.0,0.0,0.0004849535180255,290.2739562988281,294.1499938964844,266.0552978515625,265.05438232421875,266.9268493652344,266.0190124511719,289.0512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-16.276283264160156,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.643310546875,0.0,0.0,9.705647971713915e-05,291.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6785888671875,0.0,0.0,0.0001022051437757,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820373535156,0.0,0.0,7.548837311333045e-05,290.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6341552734375,0.0,0.0,0.0001022051583277,291.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4118957519531,0.0,0.0,0.0004848169046454,290.269287109375,294.1499938964844,266.06451416015625,265.0657653808594,266.9189453125,266.0270080566406,289.045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.854961291466681e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-16.2611083984375,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.63189697265625,0.0,0.0,9.700199734652416e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.666748046875,0.0,0.0,0.00010214777285,290.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701354980469,0.0,0.0,7.544599793618545e-05,290.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6228942871094,0.0,0.0,0.0001021477874019,291.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4034729003906,0.0,0.0,0.0004845447838306,290.2598876953125,294.1499938964844,266.0835266113281,265.0895080566406,266.90362548828125,266.04364013671875,289.0331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.230392456054688,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.63189697265625,0.0,0.0,9.700199734652416e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.666748046875,0.0,0.0,0.00010214777285,290.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701354980469,0.0,0.0,7.544599793618545e-05,290.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6228942871094,0.0,0.0,0.0001021477874019,291.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4034729003906,0.0,0.0,0.0004845447838306,290.2598876953125,294.1499938964844,266.0835266113281,265.0895080566406,266.90362548828125,266.04364013671875,289.0331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.230392456054688,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6205139160156,0.0,0.0,9.694782784208655e-05,291.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6549072265625,0.0,0.0,0.0001020907293423,290.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65826416015625,0.0,0.0,7.540387014159933e-05,290.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6116027832031,0.0,0.0,0.0001020907511701,291.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949890136719,0.0,0.0,0.0004842742055188,290.2504577636719,294.1499938964844,266.1031799316406,265.1143798828125,266.88897705078125,266.06109619140625,289.0210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.19927215576172,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6205139160156,0.0,0.0,9.694782784208655e-05,291.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6549072265625,0.0,0.0,0.0001020907293423,290.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65826416015625,0.0,0.0,7.540387014159933e-05,290.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6116027832031,0.0,0.0,0.0001020907511701,291.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949890136719,0.0,0.0,0.0004842742055188,290.2504577636719,294.1499938964844,266.1031799316406,265.1143798828125,266.88897705078125,266.06109619140625,289.0210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.19927215576172,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
