time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350460,291.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6091613769531,0.0,0.0,9.689406579127537e-05,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6430969238281,0.0,0.0,0.0001020341151161,290.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6463928222656,0.0,0.0,7.536205521319062e-05,290.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.600341796875,0.0,0.0,0.000102034129668,291.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3865051269531,0.0,0.0,0.0004840056353714,290.2409973144531,294.1499938964844,266.12335205078125,265.1402282714844,266.8749389648437,266.07928466796875,289.0090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.167835235595703,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6091613769531,0.0,0.0,9.689406579127537e-05,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6430969238281,0.0,0.0,0.0001020341151161,290.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6463928222656,0.0,0.0,7.536205521319062e-05,290.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.600341796875,0.0,0.0,0.000102034129668,291.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3865051269531,0.0,0.0,0.0004840056353714,290.2409973144531,294.1499938964844,266.12335205078125,265.1402282714844,266.8749389648437,266.07928466796875,289.0090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.167835235595703,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5977783203125,0.0,0.0,9.6840740297921e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6312866210937,0.0,0.0,0.0001019779592752,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6345520019531,0.0,0.0,7.532057497883216e-05,290.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.589111328125,0.0,0.0,0.0001019779738271,291.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37799072265625,0.0,0.0,0.000483739277115,290.2315368652344,294.1499938964844,266.1439514160156,265.16680908203125,266.8615417480469,266.0980834960937,288.9970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.136178970336914,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5977783203125,0.0,0.0,9.6840740297921e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6312866210937,0.0,0.0,0.0001019779592752,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6345520019531,0.0,0.0,7.532057497883216e-05,290.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.589111328125,0.0,0.0,0.0001019779738271,291.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37799072265625,0.0,0.0,0.000483739277115,290.2315368652344,294.1499938964844,266.1439514160156,265.16680908203125,266.8615417480469,266.0980834960937,288.9970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.136178970336914,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59210205078125,0.0,0.0,9.681424853624776e-05,291.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6253967285156,0.0,0.0,0.0001019500632537,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.628662109375,0.0,0.0,7.529996946686879e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5834655761719,0.0,0.0,0.0001019500778056,291.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37371826171875,0.0,0.0,0.000483606941998,290.226806640625,294.1499938964844,266.15435791015625,265.18035888671875,266.8550720214844,266.1076965332031,288.9910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553130730921566e-09,0.0010315390536561,-0.0240769293159246,0.0,0.0,0.0,-0.009548713453114,60.0,-16.12029457092285,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58642578125,0.0,0.0,9.678790956968442e-05,291.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6195068359375,0.0,0.0,0.0001019223273033,290.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.62274169921875,0.0,0.0,7.527948037022725e-05,290.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5778503417969,0.0,0.0,0.0001019223418552,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36944580078125,0.0,0.0,0.0004834753635805,290.2220458984375,294.1499938964844,266.1648254394531,265.19403076171875,266.8487854003906,266.117431640625,288.985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520306321064709e-09,0.0010312584927305,-0.0239909868687391,0.0,0.0,0.0,-0.0095324404537677,60.0,-16.104389190673828,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5750732421875,0.0,0.0,9.673565364209936e-05,291.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6077575683594,0.0,0.0,0.0001018672992358,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6109313964844,0.0,0.0,7.523884414695203e-05,290.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5666198730469,0.0,0.0,0.0001018673137878,291.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3608703613281,0.0,0.0,0.0004832143604289,290.2125244140625,294.1499938964844,266.1858825683594,265.2216186523437,266.8366394042969,266.1371765136719,288.9731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455196625651752e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.072568893432617,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5750732421875,0.0,0.0,9.673565364209936e-05,291.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6077575683594,0.0,0.0,0.0001018672992358,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6109313964844,0.0,0.0,7.523884414695203e-05,290.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5666198730469,0.0,0.0,0.0001018673137878,291.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3608703613281,0.0,0.0,0.0004832143604289,290.2125244140625,294.1499938964844,266.1858825683594,265.2216186523437,266.8366394042969,266.1371765136719,288.9731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455196625651752e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.072568893432617,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5637512207031,0.0,0.0,9.66839652392082e-05,291.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59600830078125,0.0,0.0,0.0001018128750729,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.59912109375,0.0,0.0,7.519864448113367e-05,290.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5553894042969,0.0,0.0,0.0001018128896248,291.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3522644042969,0.0,0.0,0.0004829561803489,290.2029724121094,294.1499938964844,266.2070007324219,265.2494812011719,266.8251037597656,266.1572265625,288.9612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.04079246520996,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5637512207031,0.0,0.0,9.66839652392082e-05,291.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59600830078125,0.0,0.0,0.0001018128750729,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.59912109375,0.0,0.0,7.519864448113367e-05,290.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5553894042969,0.0,0.0,0.0001018128896248,291.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3522644042969,0.0,0.0,0.0004829561803489,290.2029724121094,294.1499938964844,266.2070007324219,265.2494812011719,266.8251037597656,266.1572265625,288.9612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.04079246520996,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55242919921875,0.0,0.0,9.663300443207844e-05,291.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5842590332031,0.0,0.0,0.0001017592003336,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873718261719,0.0,0.0,7.51590050640516e-05,290.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5441589355469,0.0,0.0,0.0001017592148855,291.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3436584472656,0.0,0.0,0.0004827016091439,290.19342041015625,294.1499938964844,266.2280578613281,265.2773742675781,266.8141784667969,266.1774597167969,288.9493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-16.009172439575195,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55242919921875,0.0,0.0,9.663300443207844e-05,291.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5842590332031,0.0,0.0,0.0001017592003336,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873718261719,0.0,0.0,7.51590050640516e-05,290.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5441589355469,0.0,0.0,0.0001017592148855,291.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3436584472656,0.0,0.0,0.0004827016091439,290.19342041015625,294.1499938964844,266.2280578613281,265.2773742675781,266.8141784667969,266.1774597167969,288.9493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-16.009172439575195,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5411071777344,0.0,0.0,9.658271301304922e-05,291.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5725402832031,0.0,0.0,0.0001017062459141,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5755920410156,0.0,0.0,7.511988951591775e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.532958984375,0.0,0.0,0.000101706260466,291.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3349914550781,0.0,0.0,0.0004824504139833,290.183837890625,294.1499938964844,266.2489318847656,265.3051147460937,266.8038024902344,266.19781494140625,288.9375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264628175742471e-09,0.0010290722129866,-0.0233215428888797,0.0,0.0,0.0,-0.0094056902453303,60.0,-15.97776699066162,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5411071777344,0.0,0.0,9.658271301304922e-05,291.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5725402832031,0.0,0.0,0.0001017062459141,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5755920410156,0.0,0.0,7.511988951591775e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.532958984375,0.0,0.0,0.000101706260466,291.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3349914550781,0.0,0.0,0.0004824504139833,290.183837890625,294.1499938964844,266.2489318847656,265.3051147460937,266.8038024902344,266.19781494140625,288.9375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264628175742471e-09,0.0010290722129866,-0.0233215428888797,0.0,0.0,0.0,-0.0094056902453303,60.0,-15.97776699066162,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.53546142578125,0.0,0.0,9.655790927354246e-05,291.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5666809082031,0.0,0.0,0.0001016801252262,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697021484375,0.0,0.0,7.510059367632493e-05,290.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52734375,0.0,0.0,0.0001016801397781,291.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3306579589844,0.0,0.0,0.0004823264898732,290.17901611328125,294.1499938964844,266.2592468261719,265.31890869140625,266.798828125,266.2079772949219,288.9315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288170306012,9.233716902201653e-09,0.0010288078337907,-0.0232406072318553,0.0,0.0,0.0,-0.0093903662636876,60.0,-15.962193489074709,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52978515625,0.0,0.0,9.65333019848913e-05,291.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5608215332031,0.0,0.0,0.0001016542082652,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5638427734375,0.0,0.0,7.508145790779963e-05,290.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5217590332031,0.0,0.0,0.0001016542228171,291.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3262939453125,0.0,0.0,0.0004822035552933,290.1742248535156,294.1499938964844,266.2695007324219,265.33258056640625,266.79400634765625,266.2181396484375,288.9256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203051654083085e-09,0.001028545666486,-0.0231603141874074,0.0,0.0,0.0,-0.0093751642853021,60.0,-15.946710586547852,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5184936523437,0.0,0.0,9.648485138313843e-05,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.54913330078125,0.0,0.0,0.0001016031965264,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5521240234375,0.0,0.0,7.504377572331578e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.51055908203125,0.0,0.0,0.0001016032110783,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3175964355469,0.0,0.0,0.0004819615860469,290.1645812988281,294.1499938964844,266.2896423339844,265.3595275878906,266.7847900390625,266.2383117675781,288.9138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022575706243,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.91610622406006,-0.0,-7.205734675608255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5184936523437,0.0,0.0,9.648485138313843e-05,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.54913330078125,0.0,0.0,0.0001016031965264,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5521240234375,0.0,0.0,7.504377572331578e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.51055908203125,0.0,0.0,0.0001016032110783,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3175964355469,0.0,0.0,0.0004819615860469,290.1645812988281,294.1499938964844,266.2896423339844,265.3595275878906,266.7847900390625,266.2383117675781,288.9138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022575706243,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.91610622406006,-0.0,-7.205734675608255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5072021484375,0.0,0.0,9.643733937991784e-05,291.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5374450683594,0.0,0.0,0.0001015531597658,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5403747558594,0.0,0.0,7.500682113459334e-05,290.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4993591308594,0.0,0.0,0.0001015531743178,291.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3088684082031,0.0,0.0,0.0004817242443095,290.1549377441406,294.1499938964844,266.30926513671875,265.38580322265625,266.77606201171875,266.2582702636719,288.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.885974884033203,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5072021484375,0.0,0.0,9.643733937991784e-05,291.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5374450683594,0.0,0.0,0.0001015531597658,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5403747558594,0.0,0.0,7.500682113459334e-05,290.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4993591308594,0.0,0.0,0.0001015531743178,291.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3088684082031,0.0,0.0,0.0004817242443095,290.1549377441406,294.1499938964844,266.30926513671875,265.38580322265625,266.77606201171875,266.2582702636719,288.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.885974884033203,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.49591064453125,0.0,0.0,9.639117342885584e-05,291.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5257568359375,0.0,0.0,0.0001015045418171,290.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5286865234375,0.0,0.0,7.497091428376734e-05,290.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4881896972656,0.0,0.0,0.000101504556369,291.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.30010986328125,0.0,0.0,0.000481493625557,290.145263671875,294.1499938964844,266.3282470703125,265.41119384765625,266.76788330078125,266.27783203125,288.8902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025954206265396e-09,0.0010270313359797,-0.0226965975016355,0.0,0.0,0.0,-0.0092873694375157,60.0,-15.856554985046388,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.49591064453125,0.0,0.0,9.639117342885584e-05,291.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5257568359375,0.0,0.0,0.0001015045418171,290.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5286865234375,0.0,0.0,7.497091428376734e-05,290.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4881896972656,0.0,0.0,0.000101504556369,291.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.30010986328125,0.0,0.0,0.000481493625557,290.145263671875,294.1499938964844,266.3282470703125,265.41119384765625,266.76788330078125,266.27783203125,288.8902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025954206265396e-09,0.0010270313359797,-0.0226965975016355,0.0,0.0,0.0,-0.0092873694375157,60.0,-15.856554985046388,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.484619140625,0.0,0.0,9.634613525122404e-05,291.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140991210937,0.0,0.0,0.0001014571171253,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169677734375,0.0,0.0,7.493588782381266e-05,290.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4769897460937,0.0,0.0,0.0001014571316773,291.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.29132080078125,0.0,0.0,0.0004812686820514,290.13555908203125,294.1499938964844,266.346435546875,265.435546875,266.7601318359375,266.2970275878906,288.8785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839093708742e-09,0.0010265514720231,-0.0225496608763933,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.82775592803955,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.484619140625,0.0,0.0,9.634613525122404e-05,291.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140991210937,0.0,0.0,0.0001014571171253,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169677734375,0.0,0.0,7.493588782381266e-05,290.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4769897460937,0.0,0.0,0.0001014571316773,291.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.29132080078125,0.0,0.0,0.0004812686820514,290.13555908203125,294.1499938964844,266.346435546875,265.435546875,266.7601318359375,266.2970275878906,288.8785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839093708742e-09,0.0010265514720231,-0.0225496608763933,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.82775592803955,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.47900390625,0.0,0.0,9.632429282646626e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.50830078125,0.0,0.0,0.0001014341178233,290.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111389160156,0.0,0.0,7.491889846278355e-05,290.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4714050292969,0.0,0.0,0.0001014341323752,291.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2868957519531,0.0,0.0,0.000481159571791,290.1307067871094,294.1499938964844,266.3551940917969,265.4472961425781,266.7564392089844,266.3063659667969,288.8726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263277217745,8.942622642393872e-09,0.0010263187577947,-0.0224783923476934,0.0,0.0,0.0,-0.0092460578307509,60.0,-15.813718795776367,-0.0,-7.18176949021654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4733581542969,0.0,0.0,9.630277781980112e-05,291.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5024719238281,0.0,0.0,0.0001014114604913,290.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5053100585937,0.0,0.0,7.490216376027092e-05,290.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4658203125,0.0,0.0,0.0001014114750432,291.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2825012207031,0.0,0.0,0.0004810520913451,290.1258239746094,294.1499938964844,266.3637390136719,265.45867919921875,266.7528686523437,266.3155822753906,288.8667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915812976795223e-09,0.0010260894196107,-0.022408191114664,0.0,0.0,0.0,-0.0092327669262886,60.0,-15.799881935119627,-0.0,-7.178561389764583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.46209716796875,0.0,0.0,9.626129758544266e-05,291.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908447265625,0.0,0.0,0.0001013677756418,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4936218261719,0.0,0.0,7.486989488825202e-05,290.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.45465087890625,0.0,0.0,0.0001013677901937,291.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2736511230469,0.0,0.0,0.0004808448720723,290.1160888671875,294.1499938964844,266.3800354003906,265.4803771972656,266.7460632324219,266.3334045410156,288.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864120992768676e-09,0.0010256475070491,-0.0222728345543146,0.0,0.0,0.0,-0.009207141585648,60.0,-15.7730131149292,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.46209716796875,0.0,0.0,9.626129758544266e-05,291.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908447265625,0.0,0.0,0.0001013677756418,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4936218261719,0.0,0.0,7.486989488825202e-05,290.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.45465087890625,0.0,0.0,0.0001013677901937,291.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2736511230469,0.0,0.0,0.0004808448720723,290.1160888671875,294.1499938964844,266.3800354003906,265.4803771972656,266.7460632324219,266.3334045410156,288.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864120992768676e-09,0.0010256475070491,-0.0222728345543146,0.0,0.0,0.0,-0.009207141585648,60.0,-15.7730131149292,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4508361816406,0.0,0.0,9.62215635809116e-05,291.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4792175292969,0.0,0.0,0.0001013259388855,290.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4819641113281,0.0,0.0,7.483899389626458e-05,290.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4434814453125,0.0,0.0,0.0001013259534374,291.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2648010253906,0.0,0.0,0.0004806464130524,290.1063232421875,294.1499938964844,266.39520263671875,265.50048828125,266.7396240234375,266.3505554199219,288.8433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814613039476171e-09,0.0010252241045236,-0.0221431944519281,0.0,0.0,0.0,-0.0091825984418392,60.0,-15.747076034545898,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4508361816406,0.0,0.0,9.62215635809116e-05,291.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4792175292969,0.0,0.0,0.0001013259388855,290.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4819641113281,0.0,0.0,7.483899389626458e-05,290.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4434814453125,0.0,0.0,0.0001013259534374,291.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2648010253906,0.0,0.0,0.0004806464130524,290.1063232421875,294.1499938964844,266.39520263671875,265.50048828125,266.7396240234375,266.3505554199219,288.8433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814613039476171e-09,0.0010252241045236,-0.0221431944519281,0.0,0.0,0.0,-0.0091825984418392,60.0,-15.747076034545898,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4395751953125,0.0,0.0,9.618458716431633e-05,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46759033203125,0.0,0.0,0.0001012869979604,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703063964844,0.0,0.0,7.481023203581572e-05,290.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.43231201171875,0.0,0.0,0.0001012870125123,291.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.25592041015625,0.0,0.0,0.0004804616910405,290.0965270996094,294.1499938964844,266.4091186523437,265.518798828125,266.7336120605469,266.3666076660156,288.83172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248388862237,8.768537895775808e-09,0.0010248301550745,-0.022022545337677,0.0,0.0,0.0,-0.0091597568243741,60.0,-15.722579002380373,-0.0,-7.160949877516033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4395751953125,0.0,0.0,9.618458716431633e-05,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46759033203125,0.0,0.0,0.0001012869979604,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703063964844,0.0,0.0,7.481023203581572e-05,290.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.43231201171875,0.0,0.0,0.0001012870125123,291.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.25592041015625,0.0,0.0,0.0004804616910405,290.0965270996094,294.1499938964844,266.4091186523437,265.518798828125,266.7336120605469,266.3666076660156,288.83172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248388862237,8.768537895775808e-09,0.0010248301550745,-0.022022545337677,0.0,0.0,0.0,-0.0091597568243741,60.0,-15.722579002380373,-0.0,-7.160949877516033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4283447265625,0.0,0.0,9.614972805138676e-05,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559936523437,0.0,0.0,0.0001012502907542,290.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.45867919921875,0.0,0.0,7.478312181774527e-05,290.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4211730957031,0.0,0.0,0.0001012503053061,291.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2469787597656,0.0,0.0,0.0004802875628229,290.08673095703125,294.1499938964844,266.42169189453125,265.53515625,266.7278747558594,266.38189697265625,288.8200988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244674049317,8.725097089268274e-09,0.0010244586737826,-0.021908788010478,0.0,0.0,0.0,-0.0091382209211587,60.0,-15.69908618927002,-0.0,-7.155759362831304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4283447265625,0.0,0.0,9.614972805138676e-05,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559936523437,0.0,0.0,0.0001012502907542,290.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.45867919921875,0.0,0.0,7.478312181774527e-05,290.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4211730957031,0.0,0.0,0.0001012503053061,291.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2469787597656,0.0,0.0,0.0004802875628229,290.08673095703125,294.1499938964844,266.42169189453125,265.53515625,266.7278747558594,266.38189697265625,288.8200988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244674049317,8.725097089268274e-09,0.0010244586737826,-0.021908788010478,0.0,0.0,0.0,-0.0091382209211587,60.0,-15.69908618927002,-0.0,-7.155759362831304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4226989746094,0.0,0.0,9.613357542548329e-05,291.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4501953125,0.0,0.0,0.0001012332868413,290.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4528503417969,0.0,0.0,7.477056351490319e-05,290.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.41558837890625,0.0,0.0,0.0001012333013932,291.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2425231933594,0.0,0.0,0.0004802069161087,290.0818176269531,294.1499938964844,266.4273986816406,265.5425109863281,266.72515869140625,266.3890380859375,288.81427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242953430861,8.704977183526807e-09,0.0010242866119369,-0.021856103092432,0.0,0.0,0.0,-0.0091282464563846,60.0,-15.688021659851074,-0.0,-7.153355596756229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4170837402344,0.0,0.0,9.611817949917167e-05,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44439697265625,0.0,0.0,0.0001012170687317,290.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4470520019531,0.0,0.0,7.475858001271263e-05,290.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100036621094,0.0,0.0,0.0001012170832837,291.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2380676269531,0.0,0.0,0.0004801299655809,290.076904296875,294.1499938964844,266.4327697753906,265.54931640625,266.7225036621094,266.3958740234375,288.8084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241311974823,8.685786312412347e-09,0.0010241224663332,-0.0218058489263057,0.0,0.0,0.0,-0.0091187329962849,60.0,-15.6773099899292,-0.0,-7.151063385890667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4058532714844,0.0,0.0,9.609026164980604e-05,291.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43280029296875,0.0,0.0,0.000101187673863,290.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4354248046875,0.0,0.0,7.47368685551919e-05,290.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3988647460937,0.0,0.0,0.0001011876884149,291.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2290954589844,0.0,0.0,0.0004799905291292,290.0670471191406,294.1499938964844,266.4422302246094,265.5611572265625,266.7174072265625,266.4085998535156,288.796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023833756335,8.651000804604791e-09,0.0010238250251859,-0.0217147599905729,0.0,0.0,0.0,-0.0091014886274933,60.0,-15.657172203063965,-0.0,-7.146909553057412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4058532714844,0.0,0.0,9.609026164980604e-05,291.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43280029296875,0.0,0.0,0.000101187673863,290.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4354248046875,0.0,0.0,7.47368685551919e-05,290.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3988647460937,0.0,0.0,0.0001011876884149,291.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2290954589844,0.0,0.0,0.0004799905291292,290.0670471191406,294.1499938964844,266.4422302246094,265.5611572265625,266.7174072265625,266.4085998535156,288.796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023833756335,8.651000804604791e-09,0.0010238250251859,-0.0217147599905729,0.0,0.0,0.0,-0.0091014886274933,60.0,-15.657172203063965,-0.0,-7.146909553057412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3946228027344,0.0,0.0,9.60660181590356e-05,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4212341308594,0.0,0.0,0.0001011621425277,290.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.423828125,0.0,0.0,7.471801654901356e-05,290.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3877258300781,0.0,0.0,0.0001011621570796,291.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2200927734375,0.0,0.0,0.0004798694571945,290.05718994140625,294.1499938964844,266.45001220703125,265.5704650878906,266.7125244140625,266.4201354980469,288.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235753143206,8.62079296837237e-09,0.0010235666995868,-0.0216356571763753,0.0,0.0,0.0,-0.0090865129604935,60.0,-15.638595581054688,-0.0,-7.14330354867343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
