time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3946228027344,0.0,0.0,9.60660181590356e-05,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4212341308594,0.0,0.0,0.0001011621425277,290.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.423828125,0.0,0.0,7.471801654901356e-05,290.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3877258300781,0.0,0.0,0.0001011621570796,291.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2200927734375,0.0,0.0,0.0004798694571945,290.05718994140625,294.1499938964844,266.45001220703125,265.5704650878906,266.7125244140625,266.4201354980469,288.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235753143206,8.62079296837237e-09,0.0010235666995868,-0.0216356571763753,0.0,0.0,0.0,-0.0090865129604935,60.0,-15.638595581054688,-0.0,-7.14330354867343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3833923339844,0.0,0.0,9.604646038496868e-05,291.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.40966796875,0.0,0.0,0.0001011415442917,290.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122314453125,0.0,0.0,7.47028025216423e-05,290.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3765869140625,0.0,0.0,0.0001011415588436,291.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2110900878906,0.0,0.0,0.0004797717265319,290.0473022460937,294.1499938964844,266.455810546875,265.5771484375,266.7078552246094,266.4300537109375,288.77374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233668144792,8.596413358930022e-09,0.0010233581997454,-0.0215718131512403,0.0,0.0,0.0,-0.0090744271874427,60.0,-15.622173309326172,-0.0,-7.140393876170492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3833923339844,0.0,0.0,9.604646038496868e-05,291.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.40966796875,0.0,0.0,0.0001011415442917,290.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122314453125,0.0,0.0,7.47028025216423e-05,290.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3765869140625,0.0,0.0,0.0001011415588436,291.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2110900878906,0.0,0.0,0.0004797717265319,290.0473022460937,294.1499938964844,266.455810546875,265.5771484375,266.7078552246094,266.4300537109375,288.77374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233668144792,8.596413358930022e-09,0.0010233581997454,-0.0215718131512403,0.0,0.0,0.0,-0.0090744271874427,60.0,-15.622173309326172,-0.0,-7.140393876170492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3721618652344,0.0,0.0,9.603301441529766e-05,291.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3981018066406,0.0,0.0,0.0001011273925541,290.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.400634765625,0.0,0.0,7.469234697055072e-05,290.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3654479980469,0.0,0.0,0.0001011273998301,291.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020263671875,0.0,0.0,0.0004797046130988,290.0373840332031,294.1499938964844,266.4595642089844,265.5813293457031,266.7033386230469,266.43829345703125,288.76220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232236236333,8.579664090291317e-09,0.0010232150088995,-0.0215279534459114,0.0,0.0,0.0,-0.0090661235153675,60.0,-15.60802936553955,-0.0,-7.138395119454799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3721618652344,0.0,0.0,9.603301441529766e-05,291.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3981018066406,0.0,0.0,0.0001011273925541,290.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.400634765625,0.0,0.0,7.469234697055072e-05,290.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3654479980469,0.0,0.0,0.0001011273998301,291.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020263671875,0.0,0.0,0.0004797046130988,290.0373840332031,294.1499938964844,266.4595642089844,265.5813293457031,266.7033386230469,266.43829345703125,288.76220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232236236333,8.579664090291317e-09,0.0010232150088995,-0.0215279534459114,0.0,0.0,0.0,-0.0090661235153675,60.0,-15.60802936553955,-0.0,-7.138395119454799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3665466308594,0.0,0.0,9.602927457308395e-05,291.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.392333984375,0.0,0.0,0.0001011234489851,290.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39483642578125,0.0,0.0,7.468943658750504e-05,290.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35986328125,0.0,0.0,0.000101123463537,291.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.197509765625,0.0,0.0,0.0004796858993358,290.0324401855469,294.1499938964844,266.460693359375,265.58251953125,266.7011413574219,266.4418334960937,288.7564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231836931779,8.574999377231052e-09,0.0010231750784441,-0.0215157382190227,0.0,0.0,0.0,-0.0090638110414147,60.0,-15.601845741271973,-0.0,-7.1378387644927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3609313964844,0.0,0.0,9.602910722605884e-05,291.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.38653564453125,0.0,0.0,0.0001011232743621,290.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890380859375,0.0,0.0,7.468930562026799e-05,290.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.35430908203125,0.0,0.0,0.000101123288914,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1929626464844,0.0,0.0,0.0004796850844286,290.0274658203125,294.1499938964844,266.4613342285156,265.5830993652344,266.698974609375,266.4448547363281,288.75067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231818305328,8.574789767124003e-09,0.0010231733322143,-0.0215151887387037,0.0,0.0,0.0,-0.0090637067332863,60.0,-15.596490859985352,-0.0,-7.137813895496947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3497009277344,0.0,0.0,9.604066144675016e-05,291.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.375,0.0,0.0,0.0001011354397633,290.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37744140625,0.0,0.0,7.46982914279215e-05,290.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3431396484375,0.0,0.0,0.0001011354543152,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1838684082031,0.0,0.0,0.0004797427973244,290.0174865722656,294.1499938964844,266.4611511230469,265.5825500488281,266.6946716308594,266.44976806640625,288.7391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023304881528,8.589177369344725e-09,0.0010232962667942,-0.0215528663247823,0.0,0.0,0.0,-0.0090708397328853,60.0,-15.588174819946287,-0.0,-7.139530566746545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3497009277344,0.0,0.0,9.604066144675016e-05,291.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.375,0.0,0.0,0.0001011354397633,290.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37744140625,0.0,0.0,7.46982914279215e-05,290.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3431396484375,0.0,0.0,0.0001011354543152,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1838684082031,0.0,0.0,0.0004797427973244,290.0174865722656,294.1499938964844,266.4611511230469,265.5825500488281,266.6946716308594,266.44976806640625,288.7391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023304881528,8.589177369344725e-09,0.0010232962667942,-0.0215528663247823,0.0,0.0,0.0,-0.0090708397328853,60.0,-15.588174819946287,-0.0,-7.139530566746545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3384704589844,0.0,0.0,9.607274841982873e-05,291.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3634338378906,0.0,0.0,0.0001011692293104,290.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658752441406,0.0,0.0,7.472325523849577e-05,290.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3320007324219,0.0,0.0,0.0001011692438623,291.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1747436523437,0.0,0.0,0.0004799030721187,290.0075378417969,294.1499938964844,266.45904541015625,265.5797424316406,266.6904296875,266.45281982421875,288.72772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236466769129,8.629154280015428e-09,0.001023638062179,-0.0216575507074594,0.0,0.0,0.0,-0.0090906573459506,60.0,-15.584219932556152,-0.0,-7.144301861217174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3384704589844,0.0,0.0,9.607274841982873e-05,291.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3634338378906,0.0,0.0,0.0001011692293104,290.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658752441406,0.0,0.0,7.472325523849577e-05,290.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3320007324219,0.0,0.0,0.0001011692438623,291.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1747436523437,0.0,0.0,0.0004799030721187,290.0075378417969,294.1499938964844,266.45904541015625,265.5797424316406,266.6904296875,266.45281982421875,288.72772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236466769129,8.629154280015428e-09,0.001023638062179,-0.0216575507074594,0.0,0.0,0.0,-0.0090906573459506,60.0,-15.584219932556152,-0.0,-7.144301861217174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3272399902344,0.0,0.0,9.613113797968252e-05,291.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3518981933594,0.0,0.0,0.0001012307184282,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3542785644531,0.0,0.0,7.476866448996589e-05,290.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32086181640625,0.0,0.0,0.0001012307257042,291.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.16558837890625,0.0,0.0,0.0004801947507075,289.9975280761719,294.1499938964844,266.4551086425781,265.5747985839844,266.6861877441406,266.45391845703125,288.7162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242686839774,8.701894316232028e-09,0.0010242599528282,-0.0218480322510004,0.0,0.0,0.0,-0.0091267172247171,60.0,-15.585514068603516,-0.0,-7.152987535619104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3272399902344,0.0,0.0,9.613113797968252e-05,291.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3518981933594,0.0,0.0,0.0001012307184282,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3542785644531,0.0,0.0,7.476866448996589e-05,290.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32086181640625,0.0,0.0,0.0001012307257042,291.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.16558837890625,0.0,0.0,0.0004801947507075,289.9975280761719,294.1499938964844,266.4551086425781,265.5747985839844,266.6861877441406,266.45391845703125,288.7162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242686839774,8.701894316232028e-09,0.0010242599528282,-0.0218480322510004,0.0,0.0,0.0,-0.0091267172247171,60.0,-15.585514068603516,-0.0,-7.152987535619104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3160095214844,0.0,0.0,9.62194026215002e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34033203125,0.0,0.0,0.0001013236615108,290.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3427124023437,0.0,0.0,7.48373131500557e-05,290.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3096923828125,0.0,0.0,0.0001013236760627,291.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1564025878906,0.0,0.0,0.0004806356446351,289.98748779296875,294.1499938964844,266.44940185546875,265.5678100585937,266.68194580078125,266.45318603515625,288.7048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252089705318,8.811857021839842e-09,0.0010252001229673,-0.02213597856462,0.0,0.0,0.0,-0.0091812293976545,60.0,-15.59242057800293,-0.0,-7.166127602431517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3160095214844,0.0,0.0,9.62194026215002e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34033203125,0.0,0.0,0.0001013236615108,290.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3427124023437,0.0,0.0,7.48373131500557e-05,290.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3096923828125,0.0,0.0,0.0001013236760627,291.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1564025878906,0.0,0.0,0.0004806356446351,289.98748779296875,294.1499938964844,266.44940185546875,265.5678100585937,266.68194580078125,266.45318603515625,288.7048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252089705318,8.811857021839842e-09,0.0010252001229673,-0.02213597856462,0.0,0.0,0.0,-0.0091812293976545,60.0,-15.59242057800293,-0.0,-7.166127602431517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31036376953125,0.0,0.0,9.627674444345756e-05,291.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3345642089844,0.0,0.0,0.000101384051959,290.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3369140625,0.0,0.0,7.488191477023065e-05,290.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3041076660156,0.0,0.0,0.0001013840592349,291.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517944335937,0.0,0.0,0.0004809220845345,289.9824523925781,294.1499938964844,266.4458923339844,265.5635681152344,266.6798095703125,266.4520263671875,288.6990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258199181407,8.883302093920521e-09,0.0010258109541609,-0.0223230607807636,0.0,0.0,0.0,-0.0092166475951671,60.0,-15.598505973815918,-0.0,-7.174671878829032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.30474853515625,0.0,0.0,9.634061279939488e-05,291.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3287658691406,0.0,0.0,0.0001014513036352,290.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33111572265625,0.0,0.0,7.493158773286268e-05,290.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29852294921875,0.0,0.0,0.0001014513109112,291.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1471862792969,0.0,0.0,0.0004812410916201,289.9774169921875,294.1499938964844,266.44195556640625,265.5588684082031,266.6776428222656,266.45050048828125,288.6933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265002492815,8.962868669470936e-09,0.0010264912853017,-0.022531408816576,0.0,0.0,0.0,-0.0092560919001698,60.0,-15.605842590332031,-0.0,-7.184193151488216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.29345703125,0.0,0.0,9.649492130847648e-05,291.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.31719970703125,0.0,0.0,0.0001016137975966,290.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3194885253906,0.0,0.0,7.505160465370864e-05,290.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2873229980469,0.0,0.0,0.0001016138048726,291.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1379089355469,0.0,0.0,0.0004820119065698,289.9673156738281,294.1499938964844,266.4328308105469,265.5480651855469,266.6732482910156,266.4460144042969,288.6819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281442664563,9.155120217485546e-09,0.0010281350696459,-0.0230348110198974,0.0,0.0,0.0,-0.0093513987958431,60.0,-15.625448226928713,-0.0,-7.207224683725144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.29345703125,0.0,0.0,9.649492130847648e-05,291.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.31719970703125,0.0,0.0,0.0001016137975966,290.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3194885253906,0.0,0.0,7.505160465370864e-05,290.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2873229980469,0.0,0.0,0.0001016138048726,291.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1379089355469,0.0,0.0,0.0004820119065698,289.9673156738281,294.1499938964844,266.4328308105469,265.5480651855469,266.6732482910156,266.4460144042969,288.6819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281442664563,9.155120217485546e-09,0.0010281350696459,-0.0230348110198974,0.0,0.0,0.0,-0.0093513987958431,60.0,-15.625448226928713,-0.0,-7.207224683725144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2821655273437,0.0,0.0,9.668285929365084e-05,291.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056030273437,0.0,0.0,0.0001018117036437,290.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.307861328125,0.0,0.0,7.519777864217758e-05,290.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760925292969,0.0,0.0,0.0001018117181956,291.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.12860107421875,0.0,0.0,0.0004829507088288,289.9571533203125,294.1499938964844,266.4220886230469,265.5354919433594,266.66876220703125,266.43951416015625,288.6705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301466099917,9.389274246984769e-09,0.0010301371803507,-0.0236479099839925,0.0,0.0,0.0,-0.0094674788415431,60.0,-15.65200901031494,-0.0,-7.235326648924456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2821655273437,0.0,0.0,9.668285929365084e-05,291.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056030273437,0.0,0.0,0.0001018117036437,290.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.307861328125,0.0,0.0,7.519777864217758e-05,290.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760925292969,0.0,0.0,0.0001018117181956,291.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.12860107421875,0.0,0.0,0.0004829507088288,289.9571533203125,294.1499938964844,266.4220886230469,265.5354919433594,266.66876220703125,266.43951416015625,288.6705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301466099917,9.389274246984769e-09,0.0010301371803507,-0.0236479099839925,0.0,0.0,0.0,-0.0094674788415431,60.0,-15.65200901031494,-0.0,-7.235326648924456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2708740234375,0.0,0.0,9.689888975117356e-05,291.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2939758300781,0.0,0.0,0.0001020391937345,290.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2962341308594,0.0,0.0,7.536580233136192e-05,290.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2648620605469,0.0,0.0,0.0001020392010104,291.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1192626953125,0.0,0.0,0.0004840298206545,289.94696044921875,294.1499938964844,266.4097900390625,265.521240234375,266.66412353515625,266.43121337890625,288.6591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324482573196,9.658422506220177e-09,0.0010324385948479,-0.0243526045233011,0.0,0.0,0.0,-0.0096009066328406,60.0,-15.6842679977417,-0.0,-7.267694712709273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2708740234375,0.0,0.0,9.689888975117356e-05,291.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2939758300781,0.0,0.0,0.0001020391937345,290.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2962341308594,0.0,0.0,7.536580233136192e-05,290.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2648620605469,0.0,0.0,0.0001020392010104,291.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1192626953125,0.0,0.0,0.0004840298206545,289.94696044921875,294.1499938964844,266.4097900390625,265.521240234375,266.66412353515625,266.43121337890625,288.6591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324482573196,9.658422506220177e-09,0.0010324385948479,-0.0243526045233011,0.0,0.0,0.0,-0.0096009066328406,60.0,-15.6842679977417,-0.0,-7.267694712709273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.259521484375,0.0,0.0,9.714086627354844e-05,291.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2823486328125,0.0,0.0,0.0001022940050461,290.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2845458984375,0.0,0.0,7.555400225101039e-05,290.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.25360107421875,0.0,0.0,0.000102294019598,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.10986328125,0.0,0.0,0.0004852385318372,289.9367370605469,294.1499938964844,266.3959655761719,265.50543212890625,266.6593322753906,266.4211730957031,288.6478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350263910368,9.959904012646348e-09,0.0010350163793191,-0.0251419097185134,0.0,0.0,0.0,-0.0097503624856472,60.0,-15.72199535369873,-0.0,-7.304037552557929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.259521484375,0.0,0.0,9.714086627354844e-05,291.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2823486328125,0.0,0.0,0.0001022940050461,290.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2845458984375,0.0,0.0,7.555400225101039e-05,290.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.25360107421875,0.0,0.0,0.000102294019598,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.10986328125,0.0,0.0,0.0004852385318372,289.9367370605469,294.1499938964844,266.3959655761719,265.50543212890625,266.6593322753906,266.4211730957031,288.6478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350263910368,9.959904012646348e-09,0.0010350163793191,-0.0251419097185134,0.0,0.0,0.0,-0.0097503624856472,60.0,-15.72199535369873,-0.0,-7.304037552557929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2538452148437,0.0,0.0,9.72704219748266e-05,291.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2765197753906,0.0,0.0,0.0001024304365273,290.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2787170410156,0.0,0.0,7.565477426396683e-05,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2479553222656,0.0,0.0,0.0001024304510792,291.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.10516357421875,0.0,0.0,0.0004858857137151,289.9316101074219,294.1499938964844,266.38848876953125,265.4969482421875,266.6568298339844,266.41534423828125,288.6421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364067275077,1.0121325111356327e-08,0.0010363965993747,-0.0255645085126161,0.0,0.0,0.0,-0.009830386377871,60.0,-15.74306869506836,-0.0,-7.323533424141716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2481384277344,0.0,0.0,9.740402310853824e-05,291.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2706604003906,0.0,0.0,0.0001025711244437,290.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2728576660156,0.0,0.0,7.575868221465498e-05,290.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2423095703125,0.0,0.0,0.0001025711389956,291.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004333496094,0.0,0.0,0.0004865530936513,289.92645263671875,294.1499938964844,266.38067626953125,265.4881286621094,266.6543273925781,266.4090881347656,288.6364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378301376476,1.0287777740813908e-08,0.0010378198930993,-0.0260002631694078,0.0,0.0,0.0,-0.0099129034206271,60.0,-15.765069007873535,-0.0,-7.34366452093127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2367553710937,0.0,0.0,9.768197924131528e-05,291.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25897216796875,0.0,0.0,0.0001028638216666,290.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611389160156,0.0,0.0,7.597487274324521e-05,290.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2309875488281,0.0,0.0,0.0001028638362186,291.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909118652344,0.0,0.0,0.000487941520987,289.9161376953125,294.1499938964844,266.3639831542969,265.46942138671875,266.64910888671875,266.395263671875,288.6250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407917434349,1.0634086500260764e-08,0.0010407810332253,-0.0269068144261837,0.0,0.0,0.0,-0.0100845824927091,60.0,-15.811885833740234,-0.0,-7.385636280332619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2367553710937,0.0,0.0,9.768197924131528e-05,291.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25897216796875,0.0,0.0,0.0001028638216666,290.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611389160156,0.0,0.0,7.597487274324521e-05,290.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2309875488281,0.0,0.0,0.0001028638362186,291.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909118652344,0.0,0.0,0.000487941520987,289.9161376953125,294.1499938964844,266.3639831542969,265.46942138671875,266.64910888671875,266.395263671875,288.6250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407917434349,1.0634086500260764e-08,0.0010407810332253,-0.0269068144261837,0.0,0.0,0.0,-0.0100845824927091,60.0,-15.811885833740234,-0.0,-7.385636280332619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2253112792969,0.0,0.0,9.796882659429684e-05,291.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24725341796875,0.0,0.0,0.0001031658903229,290.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2493896484375,0.0,0.0,7.619797543156892e-05,290.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196044921875,0.0,0.0,0.0001031659048749,291.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08135986328125,0.0,0.0,0.0004893743898719,289.90576171875,294.1499938964844,266.3459167480469,265.44940185546875,266.64361572265625,266.37957763671875,288.6137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991479726385478e-08,0.0010438370518386,-0.027842316776514,0.0,0.0,0.0,-0.0102617582306265,60.0,-15.861802101135254,-0.0,-7.42907602102605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2253112792969,0.0,0.0,9.796882659429684e-05,291.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24725341796875,0.0,0.0,0.0001031658903229,290.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2493896484375,0.0,0.0,7.619797543156892e-05,290.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196044921875,0.0,0.0,0.0001031659048749,291.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08135986328125,0.0,0.0,0.0004893743898719,289.90576171875,294.1499938964844,266.3459167480469,265.44940185546875,266.64361572265625,266.37957763671875,288.6137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991479726385478e-08,0.0010438370518386,-0.027842316776514,0.0,0.0,0.0,-0.0102617582306265,60.0,-15.861802101135254,-0.0,-7.42907602102605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2138366699219,0.0,0.0,9.82582350843586e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2355041503906,0.0,0.0,0.0001034706510836,290.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23760986328125,0.0,0.0,7.642307173227891e-05,290.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2082214355469,0.0,0.0,0.0001034706656355,291.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0717468261719,0.0,0.0,0.0004908200353384,289.89532470703125,294.1499938964844,266.3265991210937,265.4281921386719,266.6378479003906,266.3622741699219,288.6023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469316039234,1.1352058848501656e-08,0.0010469201952219,-0.0287860836833715,0.0,0.0,0.0,-0.0104405116289854,60.0,-15.913558959960938,-0.0,-7.473032326288377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2138366699219,0.0,0.0,9.82582350843586e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2355041503906,0.0,0.0,0.0001034706510836,290.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23760986328125,0.0,0.0,7.642307173227891e-05,290.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2082214355469,0.0,0.0,0.0001034706656355,291.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0717468261719,0.0,0.0,0.0004908200353384,289.89532470703125,294.1499938964844,266.3265991210937,265.4281921386719,266.6378479003906,266.3622741699219,288.6023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469316039234,1.1352058848501656e-08,0.0010469201952219,-0.0287860836833715,0.0,0.0,0.0,-0.0104405116289854,60.0,-15.913558959960938,-0.0,-7.473032326288377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.20233154296875,0.0,0.0,9.854512609308586e-05,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.22369384765625,0.0,0.0,0.0001037727633956,290.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257995605469,0.0,0.0,7.664621080039069e-05,290.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.19677734375,0.0,0.0,0.0001037727779475,291.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0621032714844,0.0,0.0,0.0004922531661577,289.8848571777344,294.1499938964844,266.3059997558594,265.4058837890625,266.6318664550781,266.3436279296875,288.5910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499883210286,1.170950891804523e-08,0.0010499766794964,-0.0297215841710567,0.0,0.0,0.0,-0.0106177143752574,60.0,-15.966283798217772,-0.0,-7.516734967794036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.20233154296875,0.0,0.0,9.854512609308586e-05,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.22369384765625,0.0,0.0,0.0001037727633956,290.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257995605469,0.0,0.0,7.664621080039069e-05,290.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.19677734375,0.0,0.0,0.0001037727779475,291.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0621032714844,0.0,0.0,0.0004922531661577,289.8848571777344,294.1499938964844,266.3059997558594,265.4058837890625,266.6318664550781,266.3436279296875,288.5910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499883210286,1.170950891804523e-08,0.0010499766794964,-0.0297215841710567,0.0,0.0,0.0,-0.0106177143752574,60.0,-15.966283798217772,-0.0,-7.516734967794036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1965637207031,0.0,0.0,9.868566849036142e-05,291.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2178039550781,0.0,0.0,0.0001039207636495,290.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2198791503906,0.0,0.0,7.675552478758618e-05,290.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910705566406,0.0,0.0,0.0001039207709254,291.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0572509765625,0.0,0.0,0.000492955208756,289.8796081542969,294.1499938964844,266.2952575683594,265.3943176269531,266.62872314453125,266.33367919921875,288.5853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514858877286,1.1884615958024373e-08,0.0010514738969504,-0.0301798377186059,0.0,0.0,0.0,-0.0107045220211148,60.0,-15.992741584777832,-0.0,-7.538190516243048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1907958984375,0.0,0.0,9.88234969554469e-05,291.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2118835449219,0.0,0.0,0.000104065897176,290.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2139587402344,0.0,0.0,7.686272147111595e-05,290.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1853332519531,0.0,0.0,0.0001040659044519,291.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523986816406,0.0,0.0,0.0004936436307616,289.87432861328125,294.1499938964844,266.28424072265625,265.3825378417969,266.62554931640625,266.3233642578125,288.5797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529543505981,1.2056333709153932e-08,0.0010529422434046,-0.0306292045861482,0.0,0.0,0.0,-0.0107896504923701,60.0,-16.019094467163086,-0.0,-7.559260239986544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1792297363281,0.0,0.0,9.90863554761745e-05,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2000427246094,0.0,0.0,0.0001043427037075,290.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020874023437,0.0,0.0,7.706716860411689e-05,290.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.173828125,0.0,0.0,0.0001043427109834,291.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0426330566406,0.0,0.0,0.0004949566791765,289.86376953125,294.1499938964844,266.2613220214844,265.3582458496094,266.6189270019531,266.3018493652344,288.568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557550704106,1.2383839731455737e-08,0.0010557427303865,-0.0314862020313739,0.0,0.0,0.0,-0.0109520088881254,60.0,-16.07101058959961,-0.0,-7.59952669682207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1792297363281,0.0,0.0,9.90863554761745e-05,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2000427246094,0.0,0.0,0.0001043427037075,290.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020874023437,0.0,0.0,7.706716860411689e-05,290.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.173828125,0.0,0.0,0.0001043427109834,291.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0426330566406,0.0,0.0,0.0004949566791765,289.86376953125,294.1499938964844,266.2613220214844,265.3582458496094,266.6189270019531,266.3018493652344,288.568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557550704106,1.2383839731455737e-08,0.0010557427303865,-0.0314862020313739,0.0,0.0,0.0,-0.0109520088881254,60.0,-16.07101058959961,-0.0,-7.59952669682207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
