time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1676330566406,0.0,0.0,9.932734246831389e-05,291.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18817138671875,0.0,0.0,0.0001045964745571,290.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.190185546875,0.0,0.0,7.725459727225825e-05,290.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.16229248046875,0.0,0.0,0.0001045964818331,291.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0328369140625,0.0,0.0,0.0004961604718118,289.8531494140625,294.1499938964844,266.2373352050781,265.3331298828125,266.6119384765625,266.27899169921875,288.5569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583228431642,1.2684095551662722e-08,0.0010583101538941,-0.0322718322277069,0.0,0.0,0.0,-0.0111008584499359,60.0,-16.1206111907959,-0.0,-7.636536736299605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1676330566406,0.0,0.0,9.932734246831389e-05,291.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18817138671875,0.0,0.0,0.0001045964745571,290.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.190185546875,0.0,0.0,7.725459727225825e-05,290.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.16229248046875,0.0,0.0,0.0001045964818331,291.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0328369140625,0.0,0.0,0.0004961604718118,289.8531494140625,294.1499938964844,266.2373352050781,265.3331298828125,266.6119384765625,266.27899169921875,288.5569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583228431642,1.2684095551662722e-08,0.0010583101538941,-0.0322718322277069,0.0,0.0,0.0,-0.0111008584499359,60.0,-16.1206111907959,-0.0,-7.636536736299605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.156005859375,0.0,0.0,9.954078268492594e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1763000488281,0.0,0.0,0.0001048212361638,290.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1782531738281,0.0,0.0,7.742060552118346e-05,290.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1507568359375,0.0,0.0,0.0001048212434398,291.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0229797363281,0.0,0.0,0.0004972266615368,289.8424987792969,294.1499938964844,266.2123107910156,265.3072814941406,266.6046142578125,266.2550048828125,288.5456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060597016476,1.2950024164126717e-08,0.00106058397796,-0.0329675935208797,0.0,0.0,0.0,-0.011232690885663,60.0,-16.167089462280273,-0.0,-7.669390100772945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.156005859375,0.0,0.0,9.954078268492594e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1763000488281,0.0,0.0,0.0001048212361638,290.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1782531738281,0.0,0.0,7.742060552118346e-05,290.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1507568359375,0.0,0.0,0.0001048212434398,291.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0229797363281,0.0,0.0,0.0004972266615368,289.8424987792969,294.1499938964844,266.2123107910156,265.3072814941406,266.6046142578125,266.2550048828125,288.5456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060597016476,1.2950024164126717e-08,0.00106058397796,-0.0329675935208797,0.0,0.0,0.0,-0.011232690885663,60.0,-16.167089462280273,-0.0,-7.669390100772945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.14434814453125,0.0,0.0,9.972211410058662e-05,291.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16436767578125,0.0,0.0,0.0001050121863954,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16632080078125,0.0,0.0,7.756164268357679e-05,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.13916015625,0.0,0.0,0.0001050121936714,291.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130920410156,0.0,0.0,0.0004981324309483,289.831787109375,294.1499938964844,266.18634033203125,265.28076171875,266.5969543457031,266.22998046875,288.53424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625291615724,1.3175954549637936e-08,0.001062516006641,-0.0335586704313755,0.0,0.0,0.0,-0.0113446936011314,60.0,-16.20949363708496,-0.0,-7.697357773395197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.14434814453125,0.0,0.0,9.972211410058662e-05,291.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16436767578125,0.0,0.0,0.0001050121863954,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16632080078125,0.0,0.0,7.756164268357679e-05,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.13916015625,0.0,0.0,0.0001050121936714,291.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130920410156,0.0,0.0,0.0004981324309483,289.831787109375,294.1499938964844,266.18634033203125,265.28076171875,266.5969543457031,266.22998046875,288.53424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625291615724,1.3175954549637936e-08,0.001062516006641,-0.0335586704313755,0.0,0.0,0.0,-0.0113446936011314,60.0,-16.20949363708496,-0.0,-7.697357773395197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1385192871094,0.0,0.0,9.980109462048858e-05,291.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1584167480469,0.0,0.0,0.0001050953578669,290.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.16033935546875,0.0,0.0,7.762307359371334e-05,290.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1333923339844,0.0,0.0,0.0001050953651429,291.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0081481933594,0.0,0.0,0.0004985269624739,289.826416015625,294.1499938964844,266.1730041503906,265.2673034667969,266.59295654296875,266.21710205078125,288.528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633707279339,1.3274359389470192e-08,0.0010633574565872,-0.0338161028921604,0.0,0.0,0.0,-0.0113934772089123,60.0,-16.229093551635742,-0.0,-7.709554949997256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1326904296875,0.0,0.0,9.987173689296468e-05,291.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1524353027344,0.0,0.0,0.0001051697472576,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.15435791015625,0.0,0.0,7.767802162561566e-05,290.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275939941406,0.0,0.0,0.0001051697618095,291.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.003173828125,0.0,0.0,0.0004988798755221,289.821044921875,294.1499938964844,266.159423828125,265.2536926269531,266.5888977050781,266.2039794921875,288.5228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641234694048,1.3362378759040894e-08,0.0010641100816428,-0.0340463630855083,0.0,0.0,0.0,-0.0114371124655008,60.0,-16.24753761291504,-0.0,-7.720473149674947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1210327148437,0.0,0.0,9.998970199376343e-05,291.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405029296875,0.0,0.0,0.0001052939696819,290.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.14239501953125,0.0,0.0,7.776977145113051e-05,290.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.115966796875,0.0,0.0,0.0001052939842338,291.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9931945800781,0.0,0.0,0.0004994691116735,289.810302734375,294.1499938964844,266.13165283203125,265.22613525390625,266.5804748535156,266.1771240234375,288.511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653804056346,1.350935452393287e-08,0.0010653669014573,-0.034430842846632,0.0,0.0,0.0,-0.0115099754184484,60.0,-16.281156539916992,-0.0,-7.738721308214735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1210327148437,0.0,0.0,9.998970199376343e-05,291.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405029296875,0.0,0.0,0.0001052939696819,290.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.14239501953125,0.0,0.0,7.776977145113051e-05,290.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.115966796875,0.0,0.0,0.0001052939842338,291.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9931945800781,0.0,0.0,0.0004994691116735,289.810302734375,294.1499938964844,266.13165283203125,265.22613525390625,266.5804748535156,266.1771240234375,288.511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653804056346,1.350935452393287e-08,0.0010653669014573,-0.034430842846632,0.0,0.0,0.0,-0.0115099754184484,60.0,-16.281156539916992,-0.0,-7.738721308214735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1093444824219,0.0,0.0,0.0001000761985778,291.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285705566406,0.0,0.0,0.0001053850501193,290.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.13043212890625,0.0,0.0,7.783704495523125e-05,290.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1043395996094,0.0,0.0,0.0001053850646712,291.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9831848144531,0.0,0.0,0.0004999011871404,289.79949951171875,294.1499938964844,266.10308837890625,265.1982116699219,266.5716552734375,266.14947509765625,288.50006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663020657375,1.3617115435238249e-08,0.0010662884451448,-0.034712728112936,0.0,0.0,0.0,-0.0115633970126509,60.0,-16.310150146484375,-0.0,-7.75211432824108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1093444824219,0.0,0.0,0.0001000761985778,291.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285705566406,0.0,0.0,0.0001053850501193,290.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.13043212890625,0.0,0.0,7.783704495523125e-05,290.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1043395996094,0.0,0.0,0.0001053850646712,291.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9831848144531,0.0,0.0,0.0004999011871404,289.79949951171875,294.1499938964844,266.10308837890625,265.1982116699219,266.5716552734375,266.14947509765625,288.50006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663020657375,1.3617115435238249e-08,0.0010662884451448,-0.034712728112936,0.0,0.0,0.0,-0.0115633970126509,60.0,-16.310150146484375,-0.0,-7.75211432824108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0976257324219,0.0,0.0,0.0001001357813947,291.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1166076660156,0.0,0.0,0.0001054477979778,290.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.11846923828125,0.0,0.0,7.788338552927598e-05,290.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0927124023437,0.0,0.0,0.0001054478125297,291.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9731750488281,0.0,0.0,0.0005001988029107,289.7886962890625,294.1499938964844,266.0737609863281,265.16998291015625,266.5624694824219,266.1210632324219,288.4886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669368784874,1.3691352052092045e-08,0.0010669232578948,-0.0349069125950336,0.0,0.0,0.0,-0.0116001991555094,60.0,-16.335142135620117,-0.0,-7.76134783109228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0976257324219,0.0,0.0,0.0001001357813947,291.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1166076660156,0.0,0.0,0.0001054477979778,290.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.11846923828125,0.0,0.0,7.788338552927598e-05,290.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0927124023437,0.0,0.0,0.0001054478125297,291.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9731750488281,0.0,0.0,0.0005001988029107,289.7886962890625,294.1499938964844,266.0737609863281,265.16998291015625,266.5624694824219,266.1210632324219,288.4886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669368784874,1.3691352052092045e-08,0.0010669232578948,-0.0349069125950336,0.0,0.0,0.0,-0.0116001991555094,60.0,-16.335142135620117,-0.0,-7.76134783109228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0859375,0.0,0.0,0.0001001706696115,291.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.10467529296875,0.0,0.0,0.0001054845415637,290.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1064758300781,0.0,0.0,7.791052485117689e-05,290.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0810852050781,0.0,0.0,0.0001054845488397,291.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.963134765625,0.0,0.0,0.0005003730766475,289.7778625488281,294.1499938964844,266.0437316894531,265.1415405273437,266.5528869628906,266.0920104980469,288.4772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673087090253,1.3734817727595328e-08,0.0010672949720174,-0.0350206084549427,0.0,0.0,0.0,-0.0116217471659183,60.0,-16.356348037719727,-0.0,-7.766756482396887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0859375,0.0,0.0,0.0001001706696115,291.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.10467529296875,0.0,0.0,0.0001054845415637,290.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1064758300781,0.0,0.0,7.791052485117689e-05,290.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0810852050781,0.0,0.0,0.0001054845488397,291.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.963134765625,0.0,0.0,0.0005003730766475,289.7778625488281,294.1499938964844,266.0437316894531,265.1415405273437,266.5528869628906,266.0920104980469,288.4772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673087090253,1.3734817727595328e-08,0.0010672949720174,-0.0350206084549427,0.0,0.0,0.0,-0.0116217471659183,60.0,-16.356348037719727,-0.0,-7.766756482396887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.080078125,0.0,0.0,0.0001001800774247,291.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.09869384765625,0.0,0.0,0.000105494444142,290.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004943847656,0.0,0.0,7.791783718857914e-05,290.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.07525634765625,0.0,0.0,0.000105494458694,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9580993652344,0.0,0.0,0.0005004201084375,289.7724304199219,294.1499938964844,266.0284729003906,265.1272888183594,266.5479431152344,266.0772399902344,288.47149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674089426174,1.374653813002169e-08,0.0010673952056095,-0.035051267594099,0.0,0.0,0.0,-0.0116275576874613,60.0,-16.365699768066406,-0.0,-7.768215226633401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0742492675781,0.0,0.0,0.000100184151961,291.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0927124023437,0.0,0.0,0.000105498736957,290.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0945129394531,0.0,0.0,7.792100950609893e-05,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0694580078125,0.0,0.0,0.000105498744233,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530334472656,0.0,0.0,0.0005004404229111,289.7670288085937,294.1499938964844,266.0130615234375,265.1130065917969,266.5429077148437,266.0622863769531,288.4657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674523655325,1.375160696426292e-08,0.0010674386285245,-0.0350645259022712,0.0,0.0,0.0,-0.0116300703957676,60.0,-16.37422752380371,-0.0,-7.768846188582756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0625305175781,0.0,0.0,0.0001001796481432,291.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0807800292969,0.0,0.0,0.0001054939930327,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0825500488281,0.0,0.0,7.791750249452889e-05,290.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.05780029296875,0.0,0.0,0.0001054940003086,291.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9429626464844,0.0,0.0,0.000500417954754,289.75616455078125,294.1499938964844,265.9818115234375,265.0844421386719,266.5325622558594,266.0320129394531,288.4543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674044024199,1.3745992788471996e-08,0.0010673905489966,-0.0350498408079147,0.0,0.0,0.0,-0.0116272876039147,60.0,-16.389476776123047,-0.0,-7.768147725073504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0625305175781,0.0,0.0,0.0001001796481432,291.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0807800292969,0.0,0.0,0.0001054939930327,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0825500488281,0.0,0.0,7.791750249452889e-05,290.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.05780029296875,0.0,0.0,0.0001054940003086,291.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9429626464844,0.0,0.0,0.000500417954754,289.75616455078125,294.1499938964844,265.9818115234375,265.0844421386719,266.5325622558594,266.0320129394531,288.4543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674044024199,1.3745992788471996e-08,0.0010673905489966,-0.0350498408079147,0.0,0.0,0.0,-0.0116272876039147,60.0,-16.389476776123047,-0.0,-7.768147725073504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.05084228515625,0.0,0.0,0.0001001614728011,291.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06884765625,0.0,0.0,0.0001054748499882,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0705871582031,0.0,0.0,7.790336530888453e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0461730957031,0.0,0.0,0.0001054748645401,291.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9328308105469,0.0,0.0,0.000500327150803,289.7452697753906,294.1499938964844,265.95001220703125,265.0559387207031,266.5218200683594,266.0011901855469,288.4428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672106873244,1.3723340686055964e-08,0.0010671969503164,-0.0349905863404274,0.0,0.0,0.0,-0.0116160586476325,60.0,-16.402376174926758,-0.0,-7.765328291498008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.05084228515625,0.0,0.0,0.0001001614728011,291.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06884765625,0.0,0.0,0.0001054748499882,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0705871582031,0.0,0.0,7.790336530888453e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0461730957031,0.0,0.0,0.0001054748645401,291.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9328308105469,0.0,0.0,0.000500327150803,289.7452697753906,294.1499938964844,265.95001220703125,265.0559387207031,266.5218200683594,266.0011901855469,288.4428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672106873244,1.3723340686055964e-08,0.0010671969503164,-0.0349905863404274,0.0,0.0,0.0,-0.0116160586476325,60.0,-16.402376174926758,-0.0,-7.765328291498008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0391540527344,0.0,0.0,0.0001001343916868,291.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0569152832031,0.0,0.0,0.0001054463355103,290.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0586242675781,0.0,0.0,7.788230141159147e-05,290.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345458984375,0.0,0.0,0.0001054463427863,291.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9226989746094,0.0,0.0,0.000500191876199,289.7344055175781,294.1499938964844,265.917236328125,265.0271911621094,266.5106201171875,265.9696655273437,288.43133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669220937415,1.3689591682464196e-08,0.0010669084731489,-0.0349023081362247,0.0,0.0,0.0,-0.0115993274375796,60.0,-16.413848876953125,-0.0,-7.761128983929666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0391540527344,0.0,0.0,0.0001001343916868,291.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0569152832031,0.0,0.0,0.0001054463355103,290.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0586242675781,0.0,0.0,7.788230141159147e-05,290.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345458984375,0.0,0.0,0.0001054463427863,291.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9226989746094,0.0,0.0,0.000500191876199,289.7344055175781,294.1499938964844,265.917236328125,265.0271911621094,266.5106201171875,265.9696655273437,288.43133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669220937415,1.3689591682464196e-08,0.0010669084731489,-0.0349023081362247,0.0,0.0,0.0,-0.0115993274375796,60.0,-16.413848876953125,-0.0,-7.761128983929666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0274658203125,0.0,0.0,0.000100104829471,291.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.04498291015625,0.0,0.0,0.0001054152089636,290.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.04669189453125,0.0,0.0,7.785931666148826e-05,290.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0229187011719,0.0,0.0,0.0001054152162396,291.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9125671386719,0.0,0.0,0.0005000442033633,289.7234802246094,294.1499938964844,265.8830261230469,264.997802734375,266.4989929199219,265.937255859375,288.4197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666070738807,1.3652755370685554e-08,0.001066593453288,-0.034805953502655,0.0,0.0,0.0,-0.0115810669958591,60.0,-16.425294876098633,-0.0,-7.756546693826749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0274658203125,0.0,0.0,0.000100104829471,291.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.04498291015625,0.0,0.0,0.0001054152089636,290.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.04669189453125,0.0,0.0,7.785931666148826e-05,290.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0229187011719,0.0,0.0,0.0001054152162396,291.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9125671386719,0.0,0.0,0.0005000442033633,289.7234802246094,294.1499938964844,265.8830261230469,264.997802734375,266.4989929199219,265.937255859375,288.4197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666070738807,1.3652755370685554e-08,0.001066593453288,-0.034805953502655,0.0,0.0,0.0,-0.0115810669958591,60.0,-16.425294876098633,-0.0,-7.756546693826749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0216064453125,0.0,0.0,0.0001000900447252,291.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390319824219,0.0,0.0,0.0001053996384143,290.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04071044921875,0.0,0.0,7.784781337250024e-05,290.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0171203613281,0.0,0.0,0.0001053996456903,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.907470703125,0.0,0.0,0.0004999703378416,289.7180480957031,294.1499938964844,265.8653564453125,264.9828186035156,266.4930114746094,265.9206237792969,288.4140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664495639503,1.3634329221190455e-08,0.0010664358269423,-0.0347577556967735,0.0,0.0,0.0,-0.0115719316527247,60.0,-16.431270599365234,-0.0,-7.754255193503924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0157775878906,0.0,0.0,0.0001000758566078,291.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0330505371094,0.0,0.0,0.0001053846935974,290.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0347595214844,0.0,0.0,7.783677574479952e-05,290.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.01129150390625,0.0,0.0,0.0001053847008734,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90240478515625,0.0,0.0,0.0004998994991183,289.71258544921875,294.1499938964844,265.8473205566406,264.9676818847656,266.4869384765625,265.9036865234375,288.4082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616648253389485e-08,0.0010662847198545,-0.0347115062177181,0.0,0.0,0.0,-0.011563166975975,60.0,-16.437538146972656,-0.0,-7.752056774279481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00408935546875,0.0,0.0,0.0001000499469228,291.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0211486816406,0.0,0.0,0.0001053574160323,290.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228271484375,0.0,0.0,7.781662861816585e-05,290.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9996643066406,0.0,0.0,0.0001053574233083,291.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8922119140625,0.0,0.0,0.0004997701034881,289.70166015625,294.1499938964844,265.8101501464844,264.9367370605469,266.4744567871094,265.8689270019531,288.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584365632368645e-08,0.0010660086991265,-0.0346270613372325,0.0,0.0,0.0,-0.0115471631288528,60.0,-16.45106315612793,-0.0,-7.748042918365172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00408935546875,0.0,0.0,0.0001000499469228,291.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0211486816406,0.0,0.0,0.0001053574160323,290.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228271484375,0.0,0.0,7.781662861816585e-05,290.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9996643066406,0.0,0.0,0.0001053574233083,291.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8922119140625,0.0,0.0,0.0004997701034881,289.70166015625,294.1499938964844,265.8101501464844,264.9367370605469,266.4744567871094,265.8689270019531,288.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584365632368645e-08,0.0010660086991265,-0.0346270613372325,0.0,0.0,0.0,-0.0115471631288528,60.0,-16.45106315612793,-0.0,-7.748042918365172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9924011230469,0.0,0.0,0.0001000291085802,291.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0092468261719,0.0,0.0,0.0001053354717441,290.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0108947753906,0.0,0.0,7.780041778460145e-05,290.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.988037109375,0.0,0.0,0.0001053354790201,291.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.88201904296875,0.0,0.0,0.0004996659699827,289.69073486328125,294.1499938964844,265.7714538574219,264.9049072265625,266.4614562988281,265.83270263671875,288.3851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658001992851,1.3558395295376613e-08,0.0010657865786924,-0.0345591269433498,0.0,0.0,0.0,-0.0115342885255813,60.0,-16.466371536254883,-0.0,-7.744814922716614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9924011230469,0.0,0.0,0.0001000291085802,291.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0092468261719,0.0,0.0,0.0001053354717441,290.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0108947753906,0.0,0.0,7.780041778460145e-05,290.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.988037109375,0.0,0.0,0.0001053354790201,291.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.88201904296875,0.0,0.0,0.0004996659699827,289.69073486328125,294.1499938964844,265.7714538574219,264.9049072265625,266.4614562988281,265.83270263671875,288.3851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658001992851,1.3558395295376613e-08,0.0010657865786924,-0.0345591269433498,0.0,0.0,0.0,-0.0115342885255813,60.0,-16.466371536254883,-0.0,-7.744814922716614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9807434082031,0.0,0.0,0.0001000141637632,291.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9973449707031,0.0,0.0,0.0001053197265719,290.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9989624023437,0.0,0.0,7.778879080433398e-05,290.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9764404296875,0.0,0.0,0.0001053197338478,291.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8717956542969,0.0,0.0,0.0004995912895537,289.6797790527344,294.1499938964844,265.7312316894531,264.8721008300781,266.447998046875,265.79510498046875,288.37359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539766641201822e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250525996088,60.0,-16.483530044555664,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9807434082031,0.0,0.0,0.0001000141637632,291.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9973449707031,0.0,0.0,0.0001053197265719,290.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9989624023437,0.0,0.0,7.778879080433398e-05,290.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9764404296875,0.0,0.0,0.0001053197338478,291.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8717956542969,0.0,0.0,0.0004995912895537,289.6797790527344,294.1499938964844,265.7312316894531,264.8721008300781,266.447998046875,265.79510498046875,288.37359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539766641201822e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250525996088,60.0,-16.483530044555664,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96905517578125,0.0,0.0,0.0001000067568384,291.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9854736328125,0.0,0.0,0.0001053119267453,290.828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.987060546875,0.0,0.0,7.778303552186117e-05,290.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9648132324219,0.0,0.0,0.0001053119412972,291.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.861572265625,0.0,0.0,0.0004995543276891,289.6688232421875,294.1499938964844,265.689453125,264.83819580078125,266.4339599609375,265.7558288574219,288.36199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530534026529041e-08,0.0010655482765287,-0.0344862453639507,0.0,0.0,0.0,-0.0115204760804772,60.0,-16.503110885620117,-0.0,-7.741352447965255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96905517578125,0.0,0.0,0.0001000067568384,291.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9854736328125,0.0,0.0,0.0001053119267453,290.828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.987060546875,0.0,0.0,7.778303552186117e-05,290.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9648132324219,0.0,0.0,0.0001053119412972,291.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.861572265625,0.0,0.0,0.0004995543276891,289.6688232421875,294.1499938964844,265.689453125,264.83819580078125,266.4339599609375,265.7558288574219,288.36199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530534026529041e-08,0.0010655482765287,-0.0344862453639507,0.0,0.0,0.0,-0.0115204760804772,60.0,-16.503110885620117,-0.0,-7.741352447965255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9632263183594,0.0,0.0,0.0001000053161988,291.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9795227050781,0.0,0.0,0.0001053104133461,290.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9811096191406,0.0,0.0,7.778190774843097e-05,290.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9590148925781,0.0,0.0,0.0001053104206221,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8564453125,0.0,0.0,0.0004995471099391,289.6633605957031,294.1499938964844,265.66796875,264.8208312988281,266.4267883300781,265.7357177734375,288.356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655464138835,1.3528732800693888e-08,0.0010655329097062,-0.0344815328717231,0.0,0.0,0.0,-0.0115195829421281,60.0,-16.51361656188965,-0.0,-7.741128627003492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9573974609375,0.0,0.0,0.0001000063930405,291.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9735717773437,0.0,0.0,0.0001053115483955,290.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97515869140625,0.0,0.0,7.778275175951421e-05,290.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532165527344,0.0,0.0,0.0001053115556715,291.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.851318359375,0.0,0.0,0.0004995525232516,289.6578674316406,294.1499938964844,265.6460876464844,264.8031921386719,266.41943359375,265.7151184082031,288.35040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530076614642894e-08,0.001065544434823,-0.0344850458204746,0.0,0.0,0.0,-0.011520248837769,60.0,-16.524843215942383,-0.0,-7.741295604546394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9457092285156,0.0,0.0,0.0001000137999653,291.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617004394531,0.0,0.0,0.0001053193482221,290.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9632263183594,0.0,0.0,7.778851431794465e-05,290.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.94158935546875,0.0,0.0,0.000105319355498,291.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8410339355469,0.0,0.0,0.0004995894851163,289.6468811035156,294.1499938964844,265.60113525390625,264.7669372558594,266.40435791015625,265.6729431152344,288.3387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.35393012357099e-08,0.0010656232479959,-0.034509178251028,0.0,0.0,0.0,-0.0115248225629329,60.0,-16.54879379272461,-0.0,-7.742442420521911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
