time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357480,291.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9457092285156,0.0,0.0,0.0001000137999653,291.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617004394531,0.0,0.0,0.0001053193482221,290.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9632263183594,0.0,0.0,7.778851431794465e-05,290.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.94158935546875,0.0,0.0,0.000105319355498,291.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8410339355469,0.0,0.0,0.0004995894851163,289.6468811035156,294.1499938964844,265.60113525390625,264.7669372558594,266.40435791015625,265.6729431152344,288.3387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.35393012357099e-08,0.0010656232479959,-0.034509178251028,0.0,0.0,0.0,-0.0115248225629329,60.0,-16.54879379272461,-0.0,-7.742442420521911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9340515136719,0.0,0.0,0.0001000288175418,291.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9497985839844,0.0,0.0,0.000105335158878,290.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9513244628906,0.0,0.0,7.780019222991541e-05,290.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9299621582031,0.0,0.0,0.0001053351734299,291.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.83074951171875,0.0,0.0,0.0004996645147912,289.6358947753906,294.1499938964844,265.5545654296875,264.7293701171875,266.3887023925781,265.6290283203125,288.3271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.57538604736328,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9340515136719,0.0,0.0,0.0001000288175418,291.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9497985839844,0.0,0.0,0.000105335158878,290.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9513244628906,0.0,0.0,7.780019222991541e-05,290.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9299621582031,0.0,0.0,0.0001053351734299,291.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.83074951171875,0.0,0.0,0.0004996645147912,289.6358947753906,294.1499938964844,265.5545654296875,264.7293701171875,266.3887023925781,265.6290283203125,288.3271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.57538604736328,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.92236328125,0.0,0.0,0.0001000521588139,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9379272460937,0.0,0.0,0.0001053597370628,290.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9394226074219,0.0,0.0,7.78183457441628e-05,290.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183654785156,0.0,0.0,0.0001053597443387,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8204345703125,0.0,0.0,0.000499781104736,289.6249084472656,294.1499938964844,265.50634765625,264.6903991699219,266.37237548828125,265.5832824707031,288.31549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587084346511348e-08,0.0010660317493602,-0.034634169191122,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.604650497436523,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.92236328125,0.0,0.0,0.0001000521588139,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9379272460937,0.0,0.0,0.0001053597370628,290.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9394226074219,0.0,0.0,7.78183457441628e-05,290.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183654785156,0.0,0.0,0.0001053597443387,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8204345703125,0.0,0.0,0.000499781104736,289.6249084472656,294.1499938964844,265.50634765625,264.6903991699219,266.37237548828125,265.5832824707031,288.31549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587084346511348e-08,0.0010660317493602,-0.034634169191122,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.604650497436523,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91070556640625,0.0,0.0,0.0001000821939669,291.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.926025390625,0.0,0.0,0.0001053913729265,290.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9275207519531,0.0,0.0,7.784170884406194e-05,290.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90673828125,0.0,0.0,0.0001053913802024,291.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81011962890625,0.0,0.0,0.0004999311640858,289.6138916015625,294.1499938964844,265.4564819335937,264.64996337890625,266.35552978515625,265.5361022949219,288.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663516586646,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.63593292236328,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91070556640625,0.0,0.0,0.0001000821939669,291.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.926025390625,0.0,0.0,0.0001053913729265,290.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9275207519531,0.0,0.0,7.784170884406194e-05,290.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90673828125,0.0,0.0,0.0001053913802024,291.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81011962890625,0.0,0.0,0.0004999311640858,289.6138916015625,294.1499938964844,265.4564819335937,264.64996337890625,266.35552978515625,265.5361022949219,288.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663516586646,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.63593292236328,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9048767089844,0.0,0.0,0.0001001002965494,291.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92010498046875,0.0,0.0,0.0001054104286595,290.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.92156982421875,0.0,0.0,7.785578782204539e-05,290.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9009094238281,0.0,0.0,0.0001054104359354,291.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.804931640625,0.0,0.0,0.0005000215605832,289.6083679199219,294.1499938964844,265.430908203125,264.6291809082031,266.3468017578125,265.51177978515625,288.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665581794455,1.36470541534095e-08,0.0010665444424375,-0.0347910411655902,0.0,0.0,0.0,-0.0115782385692,60.0,-16.652719497680664,-0.0,-7.75583757217646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8990173339844,0.0,0.0,0.0001001198615995,291.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9141540527344,0.0,0.0,0.0001054310341714,290.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9156188964844,0.0,0.0,7.787100184941664e-05,290.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8951110839844,0.0,0.0,0.0001054310414474,291.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7997741699219,0.0,0.0,0.0005001192912459,289.60284423828125,294.1499938964844,265.4049072265625,264.60797119140625,266.33795166015625,265.487060546875,288.2921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671427545602912e-08,0.0010667528258636,-0.0348547957837581,0.0,0.0,0.0,-0.0115903215482831,60.0,-16.670000076293945,-0.0,-7.75886945802995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8873291015625,0.0,0.0,0.0001001649507088,291.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9022827148437,0.0,0.0,0.0001054785170708,290.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9037170410156,0.0,0.0,7.790607196511701e-05,290.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.88348388671875,0.0,0.0,0.0001054785243468,291.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7893981933594,0.0,0.0,0.0005003445548936,289.591796875,294.1499938964844,265.3516540527344,264.5643615722656,266.31964111328125,265.4361877441406,288.28045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.3727608383362622e-08,0.0010672332718968,-0.0350017510354518,0.0,0.0,0.0,-0.0116181727498769,60.0,-16.706539154052734,-0.0,-7.765859066921622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8873291015625,0.0,0.0,0.0001001649507088,291.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9022827148437,0.0,0.0,0.0001054785170708,290.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9037170410156,0.0,0.0,7.790607196511701e-05,290.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.88348388671875,0.0,0.0,0.0001054785243468,291.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7893981933594,0.0,0.0,0.0005003445548936,289.591796875,294.1499938964844,265.3516540527344,264.5643615722656,266.31964111328125,265.4361877441406,288.28045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.3727608383362622e-08,0.0010672332718968,-0.0350017510354518,0.0,0.0,0.0,-0.0116181727498769,60.0,-16.706539154052734,-0.0,-7.765859066921622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8756408691406,0.0,0.0,0.0001002161807264,291.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.890380859375,0.0,0.0,0.0001055324682965,290.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8918151855469,0.0,0.0,7.794592238496989e-05,290.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.871826171875,0.0,0.0,0.0001055324755725,291.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7790222167969,0.0,0.0,0.000500600435771,289.5807189941406,294.1499938964844,265.2966613769531,264.51904296875,266.30078125,265.38385009765625,288.26873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791435549137532e-08,0.0010677790269255,-0.0351687036454677,0.0,0.0,0.0,-0.0116498144343495,60.0,-16.74510955810547,-0.0,-7.77380435579289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8756408691406,0.0,0.0,0.0001002161807264,291.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.890380859375,0.0,0.0,0.0001055324682965,290.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8918151855469,0.0,0.0,7.794592238496989e-05,290.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.871826171875,0.0,0.0,0.0001055324755725,291.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7790222167969,0.0,0.0,0.000500600435771,289.5807189941406,294.1499938964844,265.2966613769531,264.51904296875,266.30078125,265.38385009765625,288.26873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791435549137532e-08,0.0010677790269255,-0.0351687036454677,0.0,0.0,0.0,-0.0116498144343495,60.0,-16.74510955810547,-0.0,-7.77380435579289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86395263671875,0.0,0.0,0.0001002745993901,291.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8785095214844,0.0,0.0,0.0001055939865182,290.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8799133300781,0.0,0.0,7.799136074027047e-05,290.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8601989746094,0.0,0.0,0.0001055939937941,291.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7685852050781,0.0,0.0,0.0005008922889828,289.56964111328125,294.1499938964844,265.2398986816406,264.4718933105469,266.2811279296875,265.3294982910156,288.25701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068415120244,1.3864221770631957e-08,0.0010684012668207,-0.0353590883314609,0.0,0.0,0.0,-0.0116858975961804,60.0,-16.786479949951172,-0.0,-7.782870170558456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86395263671875,0.0,0.0,0.0001002745993901,291.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8785095214844,0.0,0.0,0.0001055939865182,290.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8799133300781,0.0,0.0,7.799136074027047e-05,290.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8601989746094,0.0,0.0,0.0001055939937941,291.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7685852050781,0.0,0.0,0.0005008922889828,289.56964111328125,294.1499938964844,265.2398986816406,264.4718933105469,266.2811279296875,265.3294982910156,288.25701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068415120244,1.3864221770631957e-08,0.0010684012668207,-0.0353590883314609,0.0,0.0,0.0,-0.0116858975961804,60.0,-16.786479949951172,-0.0,-7.782870170558456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8522644042969,0.0,0.0,0.0001003394500003,290.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8666076660156,0.0,0.0,0.0001056622713804,290.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680114746094,0.0,0.0,7.804179040249437e-05,290.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8485412597656,0.0,0.0,0.0001056622786563,291.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7581481933594,0.0,0.0,0.0005012162146158,289.5585327148437,294.1499938964844,265.181396484375,264.42291259765625,266.26080322265625,265.2734680175781,288.2452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.830047607421875,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8522644042969,0.0,0.0,0.0001003394500003,290.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8666076660156,0.0,0.0,0.0001056622713804,290.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680114746094,0.0,0.0,7.804179040249437e-05,290.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8485412597656,0.0,0.0,0.0001056622786563,291.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7581481933594,0.0,0.0,0.0005012162146158,289.5585327148437,294.1499938964844,265.181396484375,264.42291259765625,266.26080322265625,265.2734680175781,288.2452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.830047607421875,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8464050292969,0.0,0.0,0.0001003748402581,290.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.86065673828125,0.0,0.0,0.0001056995388353,290.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8620300292969,0.0,0.0,7.806932262610644e-05,290.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8427124023437,0.0,0.0,0.0001056995461112,291.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7529296875,0.0,0.0,0.000501392991282,289.552978515625,294.1499938964844,265.1514892578125,264.3976745605469,266.25030517578125,265.24462890625,288.2394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.398911120276125e-08,0.0010694691445678,-0.0356857478618621,0.0,0.0,0.0,-0.0117478100582957,60.0,-16.852935791015625,-0.0,-7.798437451356224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8405456542969,0.0,0.0,0.0001004114601528,290.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8547058105469,0.0,0.0,0.0001057381014106,290.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8560791015625,0.0,0.0,7.809780072420835e-05,290.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8368835449219,0.0,0.0,0.0001057381086866,291.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7476806640625,0.0,0.0,0.0005015759379602,289.54742431640625,294.1499938964844,265.12109375,264.3719787597656,266.2396545410156,265.2154541015625,288.2335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034736040002826e-08,0.0010698591358959,-0.0358050800859928,0.0,0.0,0.0,-0.0117704281583428,60.0,-16.87627410888672,-0.0,-7.804128188126924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8288269042969,0.0,0.0,0.0001004911027848,290.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8428039550781,0.0,0.0,0.000105821971374,290.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8441467285156,0.0,0.0,7.815974822733551e-05,290.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251953125,0.0,0.0,0.00010582197865,291.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7372131347656,0.0,0.0,0.0005019737291149,289.5362854003906,294.1499938964844,265.0589904785156,264.3190002441406,266.2177124023437,265.1555480957031,288.22174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133961556694883e-08,0.0010707075707614,-0.0360646024346351,0.0,0.0,0.0,-0.0118196187540888,60.0,-16.925067901611328,-0.0,-7.816512237468487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8288269042969,0.0,0.0,0.0001004911027848,290.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8428039550781,0.0,0.0,0.000105821971374,290.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8441467285156,0.0,0.0,7.815974822733551e-05,290.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251953125,0.0,0.0,0.00010582197865,291.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7372131347656,0.0,0.0,0.0005019737291149,289.5362854003906,294.1499938964844,265.0589904785156,264.3190002441406,266.2177124023437,265.1555480957031,288.22174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133961556694883e-08,0.0010707075707614,-0.0360646024346351,0.0,0.0,0.0,-0.0118196187540888,60.0,-16.925067901611328,-0.0,-7.816512237468487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8171081542969,0.0,0.0,0.0001005782978609,290.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309020996094,0.0,0.0,0.0001059137939591,290.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8322448730469,0.0,0.0,7.822756742825732e-05,290.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81353759765625,0.0,0.0,0.0001059138012351,291.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7267150878906,0.0,0.0,0.0005024092970415,289.525146484375,294.1499938964844,264.9950256347656,264.2639465332031,266.195068359375,265.093994140625,288.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716507676988,1.4242603540992604e-08,0.0010716365650296,-0.03634874522686,0.0,0.0,0.0,-0.0118734762072563,60.0,-16.976215362548828,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8171081542969,0.0,0.0,0.0001005782978609,290.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309020996094,0.0,0.0,0.0001059137939591,290.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8322448730469,0.0,0.0,7.822756742825732e-05,290.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81353759765625,0.0,0.0,0.0001059138012351,291.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7267150878906,0.0,0.0,0.0005024092970415,289.525146484375,294.1499938964844,264.9950256347656,264.2639465332031,266.195068359375,265.093994140625,288.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716507676988,1.4242603540992604e-08,0.0010716365650296,-0.03634874522686,0.0,0.0,0.0,-0.0118734762072563,60.0,-16.976215362548828,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80535888671875,0.0,0.0,0.0001006746606435,290.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8189697265625,0.0,0.0,0.000106015264464,290.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8202819824219,0.0,0.0,7.83025097916834e-05,290.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8018493652344,0.0,0.0,0.00010601527174,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7161560058594,0.0,0.0,0.0005028906743973,289.5139465332031,294.1499938964844,264.9292297363281,264.20672607421875,266.1715393066406,265.0303649902344,288.1981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072677434422,1.4362661282518733e-08,0.0010726629989221,-0.0366627313196659,0.0,0.0,0.0,-0.0119329933077096,60.0,-17.03046417236328,-0.0,-7.845092397928968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80535888671875,0.0,0.0,0.0001006746606435,290.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8189697265625,0.0,0.0,0.000106015264464,290.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8202819824219,0.0,0.0,7.83025097916834e-05,290.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8018493652344,0.0,0.0,0.00010601527174,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7161560058594,0.0,0.0,0.0005028906743973,289.5139465332031,294.1499938964844,264.9292297363281,264.20672607421875,266.1715393066406,265.0303649902344,288.1981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072677434422,1.4362661282518733e-08,0.0010726629989221,-0.0366627313196659,0.0,0.0,0.0,-0.0119329933077096,60.0,-17.03046417236328,-0.0,-7.845092397928968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7936096191406,0.0,0.0,0.0001007819664664,290.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070373535156,0.0,0.0,0.0001061282673617,290.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.808349609375,0.0,0.0,7.83859723014757e-05,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7901306152344,0.0,0.0,0.0001061282673617,291.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7055969238281,0.0,0.0,0.0005034267087467,289.50274658203125,294.1499938964844,264.8615417480469,264.1472473144531,266.1471252441406,264.96466064453125,288.186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738207492977,1.4496360556393029e-08,0.0010738061973825,-0.0370123833417892,0.0,0.0,0.0,-0.0119992736726999,60.0,-17.08793067932129,-0.0,-7.86182496881338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7936096191406,0.0,0.0,0.0001007819664664,290.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070373535156,0.0,0.0,0.0001061282673617,290.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.808349609375,0.0,0.0,7.83859723014757e-05,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7901306152344,0.0,0.0,0.0001061282673617,291.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7055969238281,0.0,0.0,0.0005034267087467,289.50274658203125,294.1499938964844,264.8615417480469,264.1472473144531,266.1471252441406,264.96466064453125,288.186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738207492977,1.4496360556393029e-08,0.0010738061973825,-0.0370123833417892,0.0,0.0,0.0,-0.0119992736726999,60.0,-17.08793067932129,-0.0,-7.86182496881338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7877502441406,0.0,0.0,0.0001008392646326,290.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80108642578125,0.0,0.0,0.0001061886068782,290.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8023681640625,0.0,0.0,7.843054481782019e-05,290.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7842712402344,0.0,0.0,0.0001061886068782,291.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7003173828125,0.0,0.0,0.0005037129158154,289.4971618652344,294.1499938964844,264.8269958496094,264.1166381835937,266.1346130371094,264.9311218261719,288.18035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744312312453,1.4567753225946944e-08,0.0010744166793301,-0.0371990874409675,0.0,0.0,0.0,-0.0120346657931804,60.0,-17.11771583557129,-0.0,-7.870767149142922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7818603515625,0.0,0.0,0.0001009003462968,290.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.79510498046875,0.0,0.0,0.0001062529263435,290.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.79638671875,0.0,0.0,7.84780495450832e-05,290.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7784118652344,0.0,0.0,0.0001062529336195,291.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.69500732421875,0.0,0.0,0.0005040180403739,289.4915466308594,294.1499938964844,264.7919921875,264.08544921875,266.1218566894531,264.8970642089844,288.1744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750819928944,1.4643857682017373e-08,0.0010750673245638,-0.0373981073498725,0.0,0.0,0.0,-0.0120723936706781,60.0,-17.148441314697266,-0.0,-7.88030476428503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77008056640625,0.0,0.0,0.0001010334599413,290.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7831420898437,0.0,0.0,0.0001063931049429,290.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.784423828125,0.0,0.0,7.858158642193303e-05,290.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7666931152344,0.0,0.0,0.0001063931049429,291.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6844177246094,0.0,0.0,0.0005046829464845,289.48028564453125,294.1499938964844,264.7204895019531,264.0212707519531,266.09576416015625,264.8276062011719,288.1625366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765002807602,1.4809712567398492e-08,0.001076485379599,-0.0378318168222904,0.0,0.0,0.0,-0.0121546145528554,60.0,-17.212480545043945,-0.0,-7.90111016613082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77008056640625,0.0,0.0,0.0001010334599413,290.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7831420898437,0.0,0.0,0.0001063931049429,290.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.784423828125,0.0,0.0,7.858158642193303e-05,290.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7666931152344,0.0,0.0,0.0001063931049429,291.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6844177246094,0.0,0.0,0.0005046829464845,289.48028564453125,294.1499938964844,264.7204895019531,264.0212707519531,266.09576416015625,264.8276062011719,288.1625366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765002807602,1.4809712567398492e-08,0.001076485379599,-0.0378318168222904,0.0,0.0,0.0,-0.0121546145528554,60.0,-17.212480545043945,-0.0,-7.90111016613082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.75830078125,0.0,0.0,0.0001011824497254,290.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77117919921875,0.0,0.0,0.000106549989141,290.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7724304199219,0.0,0.0,7.869746332289651e-05,290.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75494384765625,0.0,0.0,0.000106549996417,291.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737670898437,0.0,0.0,0.0005054271896369,289.4690246582031,294.1499938964844,264.64703369140625,263.95465087890625,266.0686950683594,264.755859375,288.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780876036733,1.4995343633472658e-08,0.0010780725860968,-0.0383172184228897,0.0,0.0,0.0,-0.0122466394677758,60.0,-17.280990600585938,-0.0,-7.924429468175731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.75830078125,0.0,0.0,0.0001011824497254,290.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77117919921875,0.0,0.0,0.000106549989141,290.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7724304199219,0.0,0.0,7.869746332289651e-05,290.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75494384765625,0.0,0.0,0.000106549996417,291.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737670898437,0.0,0.0,0.0005054271896369,289.4690246582031,294.1499938964844,264.64703369140625,263.95465087890625,266.0686950683594,264.755859375,288.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780876036733,1.4995343633472658e-08,0.0010780725860968,-0.0383172184228897,0.0,0.0,0.0,-0.0122466394677758,60.0,-17.280990600585938,-0.0,-7.924429468175731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7464904785156,0.0,0.0,0.0001013505025184,290.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7592163085937,0.0,0.0,0.0001067269622581,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.76043701171875,0.0,0.0,7.88281686254777e-05,290.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431945800781,0.0,0.0,0.000106726969534,291.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630859375,0.0,0.0,0.0005062666605226,289.4577331542969,294.1499938964844,264.5716552734375,263.8854675292969,266.0407409667969,264.68212890625,288.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079878071323,1.520473524863064e-08,0.0010798628209158,-0.0388647131621837,0.0,0.0,0.0,-0.0123504418879747,60.0,-17.35367202758789,-0.0,-7.950774261189508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7464904785156,0.0,0.0,0.0001013505025184,290.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7592163085937,0.0,0.0,0.0001067269622581,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.76043701171875,0.0,0.0,7.88281686254777e-05,290.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431945800781,0.0,0.0,0.000106726969534,291.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630859375,0.0,0.0,0.0005062666605226,289.4577331542969,294.1499938964844,264.5716552734375,263.8854675292969,266.0407409667969,264.68212890625,288.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079878071323,1.520473524863064e-08,0.0010798628209158,-0.0388647131621837,0.0,0.0,0.0,-0.0123504418879747,60.0,-17.35367202758789,-0.0,-7.950774261189508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7346496582031,0.0,0.0,0.0001015415764413,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7471923828125,0.0,0.0,0.000106928164314,290.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7484130859375,0.0,0.0,7.89767800597474e-05,290.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7314147949219,0.0,0.0,0.0001069281715899,291.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6523742675781,0.0,0.0,0.0005072210915386,289.4463806152344,294.1499938964844,264.4942626953125,263.813720703125,266.01171875,264.6061096191406,288.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819137096405,1.5442800815890223e-08,0.001081898342818,-0.0394871421158313,0.0,0.0,0.0,-0.0124684600159525,60.0,-17.431896209716797,-0.0,-7.980780480920657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7346496582031,0.0,0.0,0.0001015415764413,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7471923828125,0.0,0.0,0.000106928164314,290.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7484130859375,0.0,0.0,7.89767800597474e-05,290.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7314147949219,0.0,0.0,0.0001069281715899,291.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6523742675781,0.0,0.0,0.0005072210915386,289.4463806152344,294.1499938964844,264.4942626953125,263.813720703125,266.01171875,264.6061096191406,288.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819137096405,1.5442800815890223e-08,0.001081898342818,-0.0394871421158313,0.0,0.0,0.0,-0.0124684600159525,60.0,-17.431896209716797,-0.0,-7.980780480920657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7287292480469,0.0,0.0,0.0001016462483676,290.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7411804199219,0.0,0.0,0.0001070383950718,290.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7424011230469,0.0,0.0,7.90581907494925e-05,290.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7254943847656,0.0,0.0,0.0001070384023478,291.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6470031738281,0.0,0.0,0.0005077439709566,289.44073486328125,294.1499938964844,264.454833984375,263.77685546875,265.9968566894531,264.5672912597656,288.1207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830289684236,1.5573222711395832e-08,0.0010830133687704,-0.0398281179368495,0.0,0.0,0.0,-0.0125331152230501,60.0,-17.473005294799805,-0.0,-7.997242335022747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7228088378906,0.0,0.0,0.0001017583053908,290.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73516845703125,0.0,0.0,0.0001071563965524,290.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.73638916015625,0.0,0.0,7.91453494457528e-05,290.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7196044921875,0.0,0.0,0.0001071564038284,291.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6416320800781,0.0,0.0,0.0005083036958239,289.4350280761719,294.1499938964844,264.4148864746094,263.73931884765625,265.9817199707031,264.5278625488281,288.11474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842229239642,1.571284080625901e-08,0.0010842072078958,-0.0401931218802928,0.0,0.0,0.0,-0.0126023301854729,60.0,-17.51572036743164,-0.0,-8.014884400608936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
