time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359820,291.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7109069824219,0.0,0.0,0.0001020049312501,290.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.72314453125,0.0,0.0,0.0001074161045835,290.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.72430419921875,0.0,0.0,7.933716551633552e-05,290.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.707763671875,0.0,0.0,0.0001074161118594,291.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6308288574219,0.0,0.0,0.0005095356609672,289.42364501953125,294.1499938964844,264.3334655761719,263.66217041015625,265.95074462890625,264.447509765625,288.10272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868505341932,1.6020130999550023e-08,0.0010868344688788,-0.0409964062273502,0.0,0.0,0.0,-0.0127546656876802,60.0,-17.605649948120117,-0.0,-8.053780931049914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7109069824219,0.0,0.0,0.0001020049312501,290.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.72314453125,0.0,0.0,0.0001074161045835,290.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.72430419921875,0.0,0.0,7.933716551633552e-05,290.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.707763671875,0.0,0.0,0.0001074161118594,291.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6308288574219,0.0,0.0,0.0005095356609672,289.42364501953125,294.1499938964844,264.3334655761719,263.66217041015625,265.95074462890625,264.447509765625,288.10272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868505341932,1.6020130999550023e-08,0.0010868344688788,-0.0409964062273502,0.0,0.0,0.0,-0.0127546656876802,60.0,-17.605649948120117,-0.0,-8.053780931049914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6990051269531,0.0,0.0,0.0001022861688397,290.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7110595703125,0.0,0.0,0.0001077122578863,290.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.71221923828125,0.0,0.0,7.955590990604833e-05,290.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6958923339844,0.0,0.0,0.0001077122651622,291.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6199951171875,0.0,0.0,0.0005109405028633,289.4122009277344,294.1499938964844,264.25,263.582275390625,265.918701171875,264.3647766113281,288.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898468317463,1.6370547584187992e-08,0.0010898305336013,-0.0419123321771621,0.0,0.0,0.0,-0.0129283796995878,60.0,-17.703046798706055,-0.0,-8.098251669252934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6990051269531,0.0,0.0,0.0001022861688397,290.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7110595703125,0.0,0.0,0.0001077122578863,290.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.71221923828125,0.0,0.0,7.955590990604833e-05,290.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6958923339844,0.0,0.0,0.0001077122651622,291.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6199951171875,0.0,0.0,0.0005109405028633,289.4122009277344,294.1499938964844,264.25,263.582275390625,265.918701171875,264.3647766113281,288.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898468317463,1.6370547584187992e-08,0.0010898305336013,-0.0419123321771621,0.0,0.0,0.0,-0.0129283796995878,60.0,-17.703046798706055,-0.0,-8.098251669252934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6870422363281,0.0,0.0,0.0001026224417728,290.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6989440917969,0.0,0.0,0.0001080663787433,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7001037597656,0.0,0.0,7.981745875440538e-05,290.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6839904785156,0.0,0.0,0.0001080663787433,291.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.609130859375,0.0,0.0,0.000512620259542,289.4007263183594,294.1499938964844,264.1632385253906,263.4986877441406,265.88543701171875,264.27911376953125,288.07861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934296296909,1.6789549306395202e-08,0.0010934128658846,-0.0430073924362659,0.0,0.0,0.0,-0.0131360944360494,60.0,-17.81072425842285,-0.0,-8.151586428084556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6870422363281,0.0,0.0,0.0001026224417728,290.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6989440917969,0.0,0.0,0.0001080663787433,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7001037597656,0.0,0.0,7.981745875440538e-05,290.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6839904785156,0.0,0.0,0.0001080663787433,291.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.609130859375,0.0,0.0,0.000512620259542,289.4007263183594,294.1499938964844,264.1632385253906,263.4986877441406,265.88543701171875,264.27911376953125,288.07861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934296296909,1.6789549306395202e-08,0.0010934128658846,-0.0430073924362659,0.0,0.0,0.0,-0.0131360944360494,60.0,-17.81072425842285,-0.0,-8.151586428084556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.675048828125,0.0,0.0,0.0001030320272548,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6867980957031,0.0,0.0,0.0001084976829588,290.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6879272460937,0.0,0.0,8.013602200662717e-05,290.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6720275878906,0.0,0.0,0.0001084976902347,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.59820556640625,0.0,0.0,0.0005146662006154,289.3891906738281,294.1499938964844,264.0721435546875,263.4107666015625,265.8509826660156,264.1896667480469,288.0664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977934580296,1.7299885968213857e-08,0.0010977761121466,-0.0443409532308578,0.0,0.0,0.0,-0.0133890872821211,60.0,-17.932571411132812,-0.0,-8.216784408432434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.675048828125,0.0,0.0,0.0001030320272548,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6867980957031,0.0,0.0,0.0001084976829588,290.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6879272460937,0.0,0.0,8.013602200662717e-05,290.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6720275878906,0.0,0.0,0.0001084976902347,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.59820556640625,0.0,0.0,0.0005146662006154,289.3891906738281,294.1499938964844,264.0721435546875,263.4107666015625,265.8509826660156,264.1896667480469,288.0664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977934580296,1.7299885968213857e-08,0.0010977761121466,-0.0443409532308578,0.0,0.0,0.0,-0.0133890872821211,60.0,-17.932571411132812,-0.0,-8.216784408432434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6690368652344,0.0,0.0,0.0001032617437886,290.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6806945800781,0.0,0.0,0.0001087395867216,290.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68182373046875,0.0,0.0,8.031469042180106e-05,290.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6660461425781,0.0,0.0,0.0001087395939975,291.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5927124023437,0.0,0.0,0.000515813648235,289.3834228515625,294.1499938964844,264.02508544921875,263.36529541015625,265.83331298828125,264.1434936523437,288.0604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002408573403,1.75861138984601e-08,0.0011002232786267,-0.0450887940824031,0.0,0.0,0.0,-0.0135309817269444,60.0,-17.99891471862793,-0.0,-8.25346404553784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6630249023437,0.0,0.0,0.0001035136374412,290.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6745910644531,0.0,0.0,0.0001090048463083,290.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6757202148437,0.0,0.0,8.051061013247818e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600341796875,0.0,0.0,0.0001090048535843,291.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5871887207031,0.0,0.0,0.0005170719814486,289.37762451171875,294.1499938964844,263.9770202636719,263.31884765625,265.8152770996094,264.0960388183594,288.0543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029246961697,1.7899981941127407e-08,0.0011029067682102,-0.0459087640047073,0.0,0.0,0.0,-0.0136865768581628,60.0,-18.070037841796875,-0.0,-8.293780240364867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6509094238281,0.0,0.0,0.00010407173977,290.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6623229980469,0.0,0.0,0.0001095925472327,290.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6634216308594,0.0,0.0,8.094468648778275e-05,290.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64794921875,0.0,0.0,0.0001095925545087,291.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5761108398437,0.0,0.0,0.0005198597791604,289.365966796875,294.1499938964844,263.878173828125,263.2231750488281,265.7781066894531,263.997802734375,288.0421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108870957978,1.85953847875453e-08,0.0011088523315265,-0.0477251596748828,0.0,0.0,0.0,-0.0140313152223825,60.0,-18.224336624145508,-0.0,-8.383453575788735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6509094238281,0.0,0.0,0.00010407173977,290.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6623229980469,0.0,0.0,0.0001095925472327,290.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6634216308594,0.0,0.0,8.094468648778275e-05,290.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64794921875,0.0,0.0,0.0001095925545087,291.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5761108398437,0.0,0.0,0.0005198597791604,289.365966796875,294.1499938964844,263.878173828125,263.2231750488281,265.7781066894531,263.997802734375,288.0421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108870957978,1.85953847875453e-08,0.0011088523315265,-0.0477251596748828,0.0,0.0,0.0,-0.0140313152223825,60.0,-18.224336624145508,-0.0,-8.383453575788735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63873291015625,0.0,0.0,0.0001047004916472,290.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6499938964844,0.0,0.0,0.0001102546593756,290.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.65106201171875,0.0,0.0,8.143371815094724e-05,290.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6358337402344,0.0,0.0,0.0001102546666515,291.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5649719238281,0.0,0.0,0.000523000548128,289.3542175292969,294.1499938964844,263.7758483886719,263.1240539550781,265.7396240234375,263.8956298828125,288.0299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155698448419,1.9378832760708065e-08,0.0011155505198985,-0.0497709698975086,0.0,0.0,0.0,-0.0144196981564164,60.0,-18.39369773864746,-0.0,-8.485056923746016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63873291015625,0.0,0.0,0.0001047004916472,290.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6499938964844,0.0,0.0,0.0001102546593756,290.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.65106201171875,0.0,0.0,8.143371815094724e-05,290.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6358337402344,0.0,0.0,0.0001102546666515,291.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5649719238281,0.0,0.0,0.000523000548128,289.3542175292969,294.1499938964844,263.7758483886719,263.1240539550781,265.7396240234375,263.8956298828125,288.0299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155698448419,1.9378832760708065e-08,0.0011155505198985,-0.0497709698975086,0.0,0.0,0.0,-0.0144196981564164,60.0,-18.39369773864746,-0.0,-8.485056923746016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6264953613281,0.0,0.0,0.0001054058229783,290.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6375732421875,0.0,0.0,0.0001109974036808,290.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6386413574219,0.0,0.0,8.198230352718383e-05,290.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62359619140625,0.0,0.0,0.0001109974109567,291.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55377197265625,0.0,0.0,0.0005265237996354,289.3424072265625,294.1499938964844,263.6703491210937,263.02178955078125,265.6995849609375,263.7891845703125,288.0176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652160048484,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.580522537231445,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6264953613281,0.0,0.0,0.0001054058229783,290.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6375732421875,0.0,0.0,0.0001109974036808,290.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6386413574219,0.0,0.0,8.198230352718383e-05,290.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62359619140625,0.0,0.0,0.0001109974109567,291.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55377197265625,0.0,0.0,0.0005265237996354,289.3424072265625,294.1499938964844,263.6703491210937,263.02178955078125,265.6995849609375,263.7891845703125,288.0176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652160048484,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.580522537231445,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141357421875,0.0,0.0,0.0001061836301232,290.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6250915527344,0.0,0.0,0.0001118164727813,290.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6261291503906,0.0,0.0,8.258726302301511e-05,290.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112976074219,0.0,0.0,0.0001118164800573,291.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5424499511719,0.0,0.0,0.0005304091027937,289.3305053710937,294.1499938964844,263.5619812011719,262.9166564941406,265.65789794921875,263.67889404296875,288.0052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.78377151489257,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141357421875,0.0,0.0,0.0001061836301232,290.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6250915527344,0.0,0.0,0.0001118164727813,290.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6261291503906,0.0,0.0,8.258726302301511e-05,290.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112976074219,0.0,0.0,0.0001118164800573,291.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5424499511719,0.0,0.0,0.0005304091027937,289.3305053710937,294.1499938964844,263.5619812011719,262.9166564941406,265.65789794921875,263.67889404296875,288.0052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.78377151489257,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6079406738281,0.0,0.0,0.000106600120489,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6188049316406,0.0,0.0,0.0001122550602303,290.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6198425292969,0.0,0.0,8.291120320791379e-05,290.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6051330566406,0.0,0.0,0.0001122550675063,291.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367431640625,0.0,0.0,0.0005324895610101,289.32452392578125,294.1499938964844,263.5068359375,262.86309814453125,265.6363830566406,263.6224365234375,287.99908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358095798641,2.1745872658129883e-08,0.0011357878101989,-0.0559481717646122,0.0,0.0,0.0,-0.0155931264162063,60.0,-18.891632080078125,-0.0,-8.795744577128063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6017150878906,0.0,0.0,0.0001070308353519,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61248779296875,0.0,0.0,0.0001127086216001,290.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.613525390625,0.0,0.0,8.324620284838602e-05,290.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5989074707031,0.0,0.0,0.0001127086288761,291.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.531005859375,0.0,0.0,0.0005346410907804,289.3184814453125,294.1499938964844,263.4510498046875,262.8089294433594,265.614501953125,263.5653381347656,287.9928894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403986718505,2.228257400815892e-08,0.0011403763201087,-0.0573479384183883,0.0,0.0,0.0,-0.0158591885119676,60.0,-19.00261306762696,-0.0,-8.866965828246975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.58917236328125,0.0,0.0,0.0001079419453162,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59979248046875,0.0,0.0,0.0001136680657509,290.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.600830078125,0.0,0.0,8.395485201617703e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58642578125,0.0,0.0,0.0001136680730269,291.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5194702148437,0.0,0.0,0.0005391922895796,289.3063659667969,294.1499938964844,263.3378295898437,262.6989440917969,265.5693054199219,263.4488830566406,287.9804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.3417898731281642e-08,0.001150082796812,-0.0603078715503215,0.0,0.0,0.0,-0.0164220109581947,60.0,-19.236621856689453,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.58917236328125,0.0,0.0,0.0001079419453162,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59979248046875,0.0,0.0,0.0001136680657509,290.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.600830078125,0.0,0.0,8.395485201617703e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58642578125,0.0,0.0,0.0001136680730269,291.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5194702148437,0.0,0.0,0.0005391922895796,289.3063659667969,294.1499938964844,263.3378295898437,262.6989440917969,265.5693054199219,263.4488830566406,287.9804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.3417898731281642e-08,0.001150082796812,-0.0603078715503215,0.0,0.0,0.0,-0.0164220109581947,60.0,-19.236621856689453,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5765075683594,0.0,0.0,0.0001089096695068,290.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58697509765625,0.0,0.0,0.0001146871290984,290.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5880126953125,0.0,0.0,8.470752072753385e-05,290.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.57379150390625,0.0,0.0,0.0001146871363744,291.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5078125,0.0,0.0,0.0005440262611955,289.29412841796875,294.1499938964844,263.2226257324219,262.58697509765625,265.5223083496094,263.3301086425781,287.9679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604169849306,2.4623783900779017e-08,0.0011603923048824,-0.0634500607848167,0.0,0.0,0.0,-0.017019810155034,60.0,-19.484188079833984,-0.0,-9.181000848457188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5765075683594,0.0,0.0,0.0001089096695068,290.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58697509765625,0.0,0.0,0.0001146871290984,290.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5880126953125,0.0,0.0,8.470752072753385e-05,290.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.57379150390625,0.0,0.0,0.0001146871363744,291.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5078125,0.0,0.0,0.0005440262611955,289.29412841796875,294.1499938964844,263.2226257324219,262.58697509765625,265.5223083496094,263.3301086425781,287.9679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604169849306,2.4623783900779017e-08,0.0011603923048824,-0.0634500607848167,0.0,0.0,0.0,-0.017019810155034,60.0,-19.484188079833984,-0.0,-9.181000848457188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5637512207031,0.0,0.0,0.0001099236760637,290.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5740661621094,0.0,0.0,0.000115754919534,290.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5750732421875,0.0,0.0,8.549619087716565e-05,290.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5610656738281,0.0,0.0,0.00011575492681,291.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4960632324219,0.0,0.0,0.0005490914336405,289.28179931640625,294.1499938964844,263.105712890625,262.4732971191406,265.4735107421875,263.2093505859375,287.955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.58873509295654e-08,0.001171194948256,-0.0667405799031257,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.74380874633789,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5637512207031,0.0,0.0,0.0001099236760637,290.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5740661621094,0.0,0.0,0.000115754919534,290.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5750732421875,0.0,0.0,8.549619087716565e-05,290.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5610656738281,0.0,0.0,0.00011575492681,291.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4960632324219,0.0,0.0,0.0005490914336405,289.28179931640625,294.1499938964844,263.105712890625,262.4732971191406,265.4735107421875,263.2093505859375,287.955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.58873509295654e-08,0.001171194948256,-0.0667405799031257,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.74380874633789,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5508728027344,0.0,0.0,0.0001109710137825,290.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.56103515625,0.0,0.0,0.0001168578237411,290.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56201171875,0.0,0.0,8.63107925397344e-05,290.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5482177734375,0.0,0.0,0.0001168578310171,291.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4841613769531,0.0,0.0,0.0005543231382034,289.2693176269531,294.1499938964844,262.9873962402344,262.35821533203125,265.4228515625,263.0870666503906,287.94268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192486484750592e-08,0.0011823527747765,-0.070137120783329,0.0,0.0,0.0,-0.0182932056486606,60.0,-20.013473510742188,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5508728027344,0.0,0.0,0.0001109710137825,290.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.56103515625,0.0,0.0,0.0001168578237411,290.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56201171875,0.0,0.0,8.63107925397344e-05,290.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5482177734375,0.0,0.0,0.0001168578310171,291.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4841613769531,0.0,0.0,0.0005543231382034,289.2693176269531,294.1499938964844,262.9873962402344,262.35821533203125,265.4228515625,263.0870666503906,287.94268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192486484750592e-08,0.0011823527747765,-0.070137120783329,0.0,0.0,0.0,-0.0182932056486606,60.0,-20.013473510742188,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5443725585937,0.0,0.0,0.0001115026025217,290.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5544738769531,0.0,0.0,0.0001174176140921,290.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5554504394531,0.0,0.0,8.672424883116037e-05,290.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.541748046875,0.0,0.0,0.000117417621368,291.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4781494140625,0.0,0.0,0.0005569785134866,289.2630310058594,294.1499938964844,262.92779541015625,262.3002624511719,265.39678955078125,263.02545166015625,287.9363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854929030013412e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,-0.0186216011643409,60.0,-20.15140724182129,-0.0,-9.623366281630297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.537841796875,0.0,0.0,0.0001120359302149,290.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478820800781,0.0,0.0,0.0001179792234324,290.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5488586425781,0.0,0.0,8.713905845070258e-05,290.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5352478027344,0.0,0.0,0.0001179792307084,291.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4721374511719,0.0,0.0,0.0005596425617113,289.2567138671875,294.1499938964844,262.8679504394531,262.2420349121094,265.37017822265625,262.963623046875,287.929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519536954263458e-08,0.0011936977971345,-0.0735882595181465,0.0,0.0,0.0,-0.0189510695636272,60.0,-20.290746688842773,-0.0,-9.715644466723461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.52471923828125,0.0,0.0,0.0001131005774368,290.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5346069335937,0.0,0.0,0.0001191003539133,290.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5355529785156,0.0,0.0,8.796711335889995e-05,290.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52215576171875,0.0,0.0,0.0001191003539133,291.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4599609375,0.0,0.0,0.0005649607046507,289.24395751953125,294.1499938964844,262.7476806640625,262.125,265.3157043457031,262.8394775390625,287.9170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.571775436401367,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.52471923828125,0.0,0.0,0.0001131005774368,290.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5346069335937,0.0,0.0,0.0001191003539133,290.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5355529785156,0.0,0.0,8.796711335889995e-05,290.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52215576171875,0.0,0.0,0.0001191003539133,291.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4599609375,0.0,0.0,0.0005649607046507,289.24395751953125,294.1499938964844,262.7476806640625,262.125,265.3157043457031,262.8394775390625,287.9170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.571775436401367,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.511474609375,0.0,0.0,0.0001141458051279,290.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.52117919921875,0.0,0.0,0.0001202010244014,290.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5221252441406,0.0,0.0,8.87800706550479e-05,290.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5089416503906,0.0,0.0,0.0001202010316774,291.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476928710937,0.0,0.0,0.0005701818154193,289.2311096191406,294.1499938964844,262.6268920898437,262.0074462890625,265.25927734375,262.7149353027344,287.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.853479385375977,-0.0,-1.0085019397365613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.511474609375,0.0,0.0,0.0001141458051279,290.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.52117919921875,0.0,0.0,0.0001202010244014,290.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5221252441406,0.0,0.0,8.87800706550479e-05,290.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5089416503906,0.0,0.0,0.0001202010316774,291.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476928710937,0.0,0.0,0.0005701818154193,289.2311096191406,294.1499938964844,262.6268920898437,262.0074462890625,265.25927734375,262.7149353027344,287.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.853479385375977,-0.0,-1.0085019397365613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.49810791015625,0.0,0.0,0.0001151516335085,290.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5076599121094,0.0,0.0,0.0001212602146551,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.50860595703125,0.0,0.0,8.95623816177249e-05,290.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49560546875,0.0,0.0,0.0001212602146551,291.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4352722167969,0.0,0.0,0.0005752061260864,289.2181396484375,294.1499938964844,262.505859375,261.8896484375,265.2009582519531,262.5903625488281,287.8911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.131845474243164,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.49810791015625,0.0,0.0,0.0001151516335085,290.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5076599121094,0.0,0.0,0.0001212602146551,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.50860595703125,0.0,0.0,8.95623816177249e-05,290.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49560546875,0.0,0.0,0.0001212602146551,291.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4352722167969,0.0,0.0,0.0005752061260864,289.2181396484375,294.1499938964844,262.505859375,261.8896484375,265.2009582519531,262.5903625488281,287.8911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.131845474243164,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4873046875,0.0,0.0,0.0001159152743639,290.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49676513671875,0.0,0.0,0.0001220643680426,290.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4976806640625,0.0,0.0,9.01563253137283e-05,290.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48486328125,0.0,0.0,0.0001220643753185,291.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4252624511719,0.0,0.0,0.0005790207069367,289.2076416015625,294.1499938964844,262.4090576171875,261.7954406738281,265.1529541015625,262.49090576171875,287.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350603938102,3.335400577952896e-08,0.0012350270990282,-0.0861382633447647,0.0,0.0,0.0,-0.0213476754724979,60.0,-21.34947967529297,-0.0,-1.0400113836794844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.484619140625,0.0,0.0,0.0001160992032964,290.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4940490722656,0.0,0.0,0.0001222580613102,290.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4949645996094,0.0,0.0,9.029938519233838e-05,290.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.482177734375,0.0,0.0,0.0001222580613102,291.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4227600097656,0.0,0.0,0.0005799395148642,289.2050170898437,294.1499938964844,262.3848876953125,261.7718811035156,265.14080810546875,262.4660949707031,287.87799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.358322686608517e-08,0.0012369866017252,-0.0867323726415634,0.0,0.0,0.0,-0.0214613080024719,60.0,-21.402965545654297,-0.0,-1.0433144836952125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4778137207031,0.0,0.0,0.0001165447902167,290.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4871826171875,0.0,0.0,0.0001227272732648,290.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.48809814453125,0.0,0.0,9.064594632945956e-05,290.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47540283203125,0.0,0.0,0.0001227272732648,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4164428710937,0.0,0.0,0.0005821652594022,289.19842529296875,294.1499938964844,262.32452392578125,261.713134765625,265.1099853515625,262.4041748046875,287.87139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417678954079,3.413853377765008e-08,0.0012417337857186,-0.0881712734699249,0.0,0.0,0.0,-0.021736592054367,60.0,-21.534393310546875,-0.0,-1.0513380743759629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,305.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604922951915158e-21,7.033306722210988e-21,-2.428383972244222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
